time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2017/1/20 0:00,CP4,1,2889.33834,147.31,11.49,6.82,406,20,7.116597
2017/1/20 1:00,CP4,1,2755.0845,146.75,11.45,6.98,404,17.222222,6.819516
2017/1/20 2:00,CP4,1,2848.70124,146.81,11.58,6.96,453,17.222222,6.288524
2017/1/20 3:00,CP4,1,3070.67796,146.81,11.99,7.01,441,17.777778,6.962989
2017/1/20 9:00,CP4,1,2229.36252,146.63,10.66,7.04,463,20,4.815038
2017/1/20 10:00,CP4,1,3037.09224,146.38,11.95,7.01,415,18.888889,7.318295
2017/1/20 11:00,CP4,1,2455.992,146.19,10.92,6.92,334,18.888889,7.353269
2017/2/25 0:00,CP4,1,2553.94944,146.88,11.05,6.91,296,12.222222,8.628208
2017/2/25 1:00,CP4,1,2057.7375,146.25,10.31,6.96,262,10,7.85396
2017/2/25 2:00,CP4,1,2035.824,146,10.33,7.01,288,10,7.068833
2017/2/25 3:00,CP4,1,2005.05648,146.44,10.21,6.95,271,10,7.398732
2017/2/25 4:00,CP4,1,1977.07356,146.19,10.27,7.05,294,10,6.72474
2017/2/25 5:00,CP4,1,1974.0672,146.88,10.18,6.98,280,11.111111,7.05024
2017/3/2 0:00,CP4,1,3359.55186,147.31,12.43,7,346,20,9.709687
2017/3/2 1:00,CP4,1,2714.58432,146.56,11.41,7,342,18.888889,7.937381
2017/3/2 2:00,CP4,1,2904.19542,146.81,11.81,7.1,402,20,7.224367
2017/3/2 3:00,CP4,1,3079.23,146.63,12,7,405,21.111111,7.603037
2017/3/2 4:00,CP4,1,3168.039,146.75,12.13,6.99,456,22.222222,6.947454
2017/3/2 5:00,CP4,1,3240.027,146.94,12.25,7,429,22.777778,7.55251
2017/3/2 6:00,CP4,1,3243.53904,147.38,12.23,6.99,425,22.777778,7.631857
2017/3/2 7:00,CP4,1,3380.59008,146.88,12.54,7.06,466,22.777778,7.254485
2017/3/2 8:00,CP4,1,3329.235,146.25,12.42,7,423,22.222222,7.870532
2017/3/2 9:00,CP4,1,3225.49248,146.56,12.3,7.06,428,22.222222,7.536197
2017/3/2 10:00,CP4,1,2993.01156,146.63,11.89,7.03,371,21.111111,8.067417
2017/3/2 11:00,CP4,1,2371.13352,145.88,10.72,6.85,354.583333,20,6.687098
2017/3/25 1:00,CP4,1,3312.96,170,11.24,6.6,485,22.222222,6.830845
2017/3/25 2:00,CP4,1,3436.96626,170.13,11.76,6.95,435,23.888889,7.901072
2017/3/25 4:00,CP4,1,3939.82638,169.63,12.45,6.92,510,21.111111,7.72515
2017/3/25 5:00,CP4,1,3482.42328,169.56,11.98,7.09,453,21.111111,7.687469
2017/3/25 6:00,CP4,1,1482.09852,98.57,10.63,7.05,195.416667,18.888889,7.584299
2017/3/29 3:00,CP4,1,4191.70794,200.81,12.02,7.05,538,23.888889,7.791279
2017/3/29 4:00,CP4,1,4551.59628,201.06,12.15,6.76,518,23.888889,8.786865
2017/3/29 5:00,CP4,1,4484.04012,201.06,12.19,6.88,558,25,8.035914
2017/3/29 6:00,CP4,1,4758.44544,200.88,12.38,6.74,540,27.222222,8.811936
2017/3/29 7:00,CP4,1,4880.24292,201.38,12.85,7.08,579,26.111111,8.428744
2017/3/29 8:00,CP4,1,4917.003,201.5,13.06,7.25,541,26.111111,9.08873
2017/3/29 9:00,CP4,1,4558.71486,200.63,12.66,7.25,577,25,7.900719
2017/3/29 10:00,CP4,1,4659.984,201,12.4,6.88,526,23.888889,8.859285
2017/3/29 11:00,CP4,1,3799.24272,143.13,12.67,6.35,342,22.777778,11.108897
2017/3/29 12:00,CP4,1,1814.57304,143.06,10.06,7.04,243,22.777778,7.467379
2017/3/29 13:00,CP4,1,1640.58048,142.56,9.64,6.9,217,22.777778,7.560279
2017/4/5 0:00,CP4,1,4094.54892,204.38,11.84,7.07,517,22.222222,7.919824
2017/4/5 1:00,CP4,1,4752.4428,203.88,12.46,6.91,479,22.777778,9.921592
2017/4/5 2:00,CP4,1,2824.8885,134.25,12.01,7,388,25,7.28064
2017/4/5 3:00,CP4,1,2899.48428,134.31,12.14,7,402,26.111111,7.212647
2017/4/5 4:00,CP4,1,2942.12604,133.94,12.25,7.02,407,25,7.228811
2017/4/5 5:00,CP4,1,2907.07032,133.88,12.2,7.03,403,25,7.213574
2017/4/5 6:00,CP4,1,3078.831,135.25,12.39,6.97,419,27.222222,7.348045
2017/4/5 7:00,CP4,1,3222.70116,134.38,12.72,7.01,452,27.222222,7.12987
2017/4/5 8:00,CP4,1,3123.54,134,12.57,7.02,441,27.222222,7.082857
2017/4/5 9:00,CP4,1,3015.17034,134.69,12.32,6.99,397,26.111111,7.594887
2017/4/5 10:00,CP4,1,2905.1253,134.31,12.16,7.01,409,25,7.102996
2017/4/5 11:00,CP4,1,2520,156.25,11.41,7.57,334,25,7.54491
2017/4/5 12:00,CP4,1,2042.04,143,10.35,6.95,257,22.777778,7.945681
2017/4/5 13:00,CP4,1,1614.25824,142.88,9.61,6.92,164,23.888889,9.843038
2017/4/6 1:00,CP4,1,2863.07784,134.19,12.11,7.03,367,23.888889,7.801302
2017/4/6 2:00,CP4,1,2957.28258,134.63,12.19,6.96,409,25,7.23052
2017/4/6 3:00,CP4,1,2918.13228,134.13,12.2,7.02,418,26.111111,6.981178
2017/4/6 4:00,CP4,1,3060.39216,134.44,12.34,6.92,426,26.111111,7.184019
2017/4/6 5:00,CP4,1,2972.81754,134.31,12.31,7.04,419,26.111111,7.09503
2017/4/6 6:00,CP4,1,2887.164,134,12.23,7.1,431,26.111111,6.698756
2017/4/6 7:00,CP4,1,3063.14778,135.31,12.48,7.09,411,25,7.452914
2017/4/6 8:00,CP4,1,3065.97312,134.19,12.43,6.99,436,23.888889,7.032048
2017/4/6 9:00,CP4,1,3084.2595,134.25,12.5,7.03,429,25,7.189416
2017/4/6 10:00,CP4,1,2923.76574,134.13,12.25,7.06,414,26.111111,7.062236
2017/4/6 11:00,CP4,1,2419.20882,138.13,11.06,6.89,346,25,6.991933
2017/4/6 12:00,CP4,1,2078.68962,142.63,10.38,6.91,282,23.888889,7.37124
2017/4/6 13:00,CP4,1,1714.6815,142.25,9.88,7.01,252,23.888889,6.804292
2017/4/6 14:00,CP4,1,1462.5177,142.13,9.34,6.89,253.333333,23.888889,5.773096
2017/4/8 0:00,CP4,1,4058.964,132.75,13.15,5.87,435,26.111111,9.330952
2017/4/8 1:00,CP4,1,2587.725,132.5,11.68,7.03,380,26.111111,6.809803
2017/4/8 2:00,CP4,1,2531.70288,132.19,11.54,6.98,398,27.777778,6.361062
2017/4/8 3:00,CP4,1,2801.64192,132.88,12.08,7.06,387,27.777778,7.239385
2017/4/8 4:00,CP4,1,2855.013,132.25,12.16,7.02,366,27.222222,7.800582
2017/4/8 5:00,CP4,1,2992.51722,132.19,12.38,6.99,415,27.222222,7.210885
2017/4/8 6:00,CP4,1,1154.307,65.75,11.11,6.93,180.416667,27.222222,6.398006
2017/4/10 3:00,CP4,1,3678.12564,138.13,13.48,7.14,478,27.777778,7.694823
2017/4/10 4:00,CP4,1,2871.42744,137.56,12.13,7.16,452,27.777778,6.352716
2017/4/10 5:00,CP4,1,2898.74592,136.94,11.99,6.95,455,28.888889,6.37087
2017/4/10 6:00,CP4,1,2857.3776,137.44,11.95,7,455,28.888889,6.279951
2017/4/10 7:00,CP4,1,2873.44008,137.38,12,7.02,414,27.777778,6.940677
2017/4/10 8:00,CP4,1,2798.93376,136.56,11.9,7.02,429,27.777778,6.524321
2017/4/10 9:00,CP4,1,2765.24976,136.88,11.85,7.04,403,27.777778,6.861662
2017/4/10 10:00,CP4,1,2743.902,137.25,11.79,7.03,388,27.777778,7.071912
2017/4/11 0:00,CP4,1,2169.97872,141.94,10.87,7.23,383,27.222222,5.665741
2017/4/11 1:00,CP4,1,2724.372,142.25,11.56,7,400,27.777778,6.81093
2017/4/11 2:00,CP4,1,2847.66048,142.44,11.77,7.01,402,27.222222,7.083733
2017/4/11 3:00,CP4,1,2929.69824,142.94,11.86,6.98,442,27.777778,6.628277
2017/4/11 4:00,CP4,1,2972.97,143,11.91,6.96,446,27.777778,6.665852
2017/4/11 5:00,CP4,1,2959.28724,142.63,11.98,7.04,443,28.888889,6.680107
2017/4/11 6:00,CP4,1,2993.70708,143.13,12.03,7.05,450,28.888889,6.652682
2017/4/11 7:00,CP4,1,1491.4473,71.45,11.94,6.97,226.5,27.777778,6.584756
2017/4/19 1:00,CP4,1,3230.87184,152.63,12.15,7.11,462,27.777778,6.993229
2017/4/19 2:00,CP4,1,3306.7944,152.88,12.11,6.96,529,28.888889,6.251029
2017/4/19 3:00,CP4,1,3353.05656,152.94,12.28,7.06,515,28.888889,6.510789
2017/4/19 4:00,CP4,1,3380.076,153,12.24,6.98,520,30,6.500146
2017/4/19 5:00,CP4,1,3274.89582,153.19,12.12,7.03,505,30,6.484942
2017/4/19 6:00,CP4,1,3285.3996,153.38,12.07,6.97,500,30,6.570799
2017/4/19 7:00,CP4,1,3426.40116,153.06,12.33,7,551,30,6.218514
2017/4/19 8:00,CP4,1,3265.4895,152.75,12.12,7.03,497,28.888889,6.570401
2017/4/19 9:00,CP4,1,3216.57504,152.56,12.05,7.03,509,30,6.319401
2017/4/19 10:00,CP4,1,3173.1777,152.63,11.94,6.99,461,28.888889,6.883249
2017/4/20 0:00,CP4,1,2570.967,137.25,11.66,7.2,438,27.777778,5.869788
2017/4/20 1:00,CP4,1,2776.56288,137.44,11.8,6.99,428,27.777778,6.487296
2017/4/20 2:00,CP4,1,2965.37598,137.63,12.07,6.94,480,27.777778,6.177867
2017/4/20 3:00,CP4,1,2993.67642,136.81,12.23,7.02,444,27.222222,6.742514
2017/4/20 4:00,CP4,1,2955.89574,137.19,12.12,6.99,472,27.777778,6.262491
2017/4/20 5:00,CP4,1,2868.73104,136.88,12.04,7.05,425,25,6.749955
2017/4/20 6:00,CP4,1,2851.60512,137.44,11.89,6.95,458,25,6.226212
2017/4/20 7:00,CP4,1,2796.31968,137.56,11.86,7.02,431,26.111111,6.487981
2017/4/20 8:00,CP4,1,2784.2535,137.25,11.92,7.09,457,27.222222,6.092458
2017/4/20 9:00,CP4,1,2850.9327,137.13,11.99,7.04,419,27.222222,6.804135
2017/4/20 10:00,CP4,1,2690.51328,136.88,11.69,7.01,401,27.222222,6.709509
2017/4/21 0:00,CP4,1,2593.77258,146.69,11.41,7.2,458,27.222222,5.663259
2017/4/21 1:00,CP4,1,3090.07104,146.56,12.04,7.02,460,27.777778,6.717546
2017/4/21 2:00,CP4,1,3310.314,146.5,12.36,6.98,533,28.888889,6.21072
2017/4/21 3:00,CP4,1,3427.221,146.5,12.59,7.02,512,28.888889,6.693791
2017/4/21 4:00,CP4,1,3424.81692,147.19,12.73,7.19,559,30,6.126685
2017/4/21 5:00,CP4,1,3369.1791,147.19,12.68,7.23,518,28.888889,6.504207
2017/4/21 6:00,CP4,1,3280.32264,146.81,12.43,7.11,547,28.888889,5.996934
2017/4/21 7:00,CP4,1,3250.71558,146.31,12.34,7.05,502,28.888889,6.475529
2017/4/21 8:00,CP4,1,3139.3152,146.56,12.1,7,496,22.777778,6.329265
2017/4/21 9:00,CP4,1,2819.5608,145.94,11.57,6.97,425,23.888889,6.634261
2017/4/21 10:00,CP4,1,2695.014,146.5,11.33,6.95,437,23.888889,6.16708
2017/5/1 4:00,CP4,1,2447.92422,141.81,11.5,7.39,361,27.777778,6.780953
2017/5/1 5:00,CP4,1,2185.74468,142.19,10.66,7,358,28.888889,6.105432
2017/5/1 6:00,CP4,1,2164.74552,142.38,10.6,6.98,337,28.888889,6.423577
2017/5/1 7:00,CP4,1,2164.74552,142.38,10.6,6.98,362,27.777778,5.97996
2017/5/1 8:00,CP4,1,2164.01724,141.94,10.6,6.97,331,27.777778,6.537816
2017/5/1 9:00,CP4,1,2028.6168,142.06,10.39,6.99,341,27.222222,5.949023
2017/5/1 10:00,CP4,1,1846.3662,141.81,10.03,6.93,291,27.222222,6.344901
2017/5/1 11:00,CP4,1,1863.75,156.25,9.73,6.89,289,26.111111,6.448962
2017/5/9 0:00,CP4,1,601.146,143.13,7.92,6.92,344,27.222222,1.747517
2017/5/9 1:00,CP4,1,2089.73436,145.06,10.48,7.05,355,25,5.886576
2017/5/9 2:00,CP4,1,2373.72786,143.81,10.92,6.99,408,26.111111,5.81796
2017/5/9 3:00,CP4,1,2520.336,144.25,11.12,6.96,431,27.222222,5.847647
2017/5/9 4:00,CP4,1,2630.48268,144.31,11.34,7,440,27.777778,5.97837
2017/5/9 5:00,CP4,1,2627.4087,143.81,11.35,7,430,27.777778,6.110253
2017/5/9 6:00,CP4,1,2626.3125,143.75,11.32,6.97,448,27.777778,5.862305
2017/5/9 7:00,CP4,1,2784.5916,144.13,11.57,6.97,417,28.888889,6.677678
2017/5/9 8:00,CP4,1,2536.8084,143.81,11.19,6.99,409,27.777778,6.202466
2017/5/9 9:00,CP4,1,2353.6422,143.69,10.88,6.98,382,27.777778,6.161367
2017/5/9 10:00,CP4,1,2133.558,143.5,10.69,7.15,346,27.777778,6.166353
2017/5/10 0:00,CP4,1,613.96608,140.56,8.02,6.98,348,27.222222,1.76427
2017/5/10 1:00,CP4,1,2185.16928,141.38,10.69,7.01,406,27.777778,5.38219
2017/5/10 2:00,CP4,1,2608.977,141.5,11.44,7.05,419,27.777778,6.226675
2017/5/10 3:00,CP4,1,2687.4225,141.25,11.51,6.98,443,28.888889,6.066416
2017/5/10 4:00,CP4,1,2654.13708,141.69,11.42,6.96,429,28.888889,6.1868
2017/5/10 5:00,CP4,1,2657.84652,140.94,11.48,6.99,403,28.888889,6.595153
2017/5/10 6:00,CP4,1,2465.56464,140.44,11.19,7.01,418,28.888889,5.89848
2017/5/10 7:00,CP4,1,2534.616,141,11.26,6.98,397,30,6.384423
2017/5/10 8:00,CP4,1,2396.04456,141.56,11.04,7.01,389,30,6.159498
2017/5/10 9:00,CP4,1,2175.37782,141.13,10.73,7.06,374,30,5.816518
2017/5/10 10:00,CP4,1,2199.078,140.75,10.73,7.01,359,28.888889,6.125565
2017/5/13 0:00,CP4,1,427.53312,141.38,7.71,6.99,278,27.777778,1.537889
2017/5/13 1:00,CP4,1,1458.39288,142.31,9.5,7.06,288,27.222222,5.063864
2017/5/13 2:00,CP4,1,1467.144,142,9.46,7,282,26.111111,5.202638
2017/5/13 3:00,CP4,1,1398.4803,141.69,9.35,7,257,26.111111,5.441558
2017/5/13 4:00,CP4,1,1182.657,141.5,9,7.01,255,27.222222,4.637871
2017/5/13 5:00,CP4,1,1151.052,142,8.93,7,269,27.222222,4.279004
2017/5/25 4:00,CP4,1,2655.72216,138.06,12.19,7.61,464,27.777778,5.723539
2017/5/25 5:00,CP4,1,2771.69256,138.06,12.06,7.28,418,27.777778,6.630843
2017/5/25 6:00,CP4,1,2535.11328,138.44,11.67,7.31,431,27.222222,5.881933
2017/5/25 7:00,CP4,1,2543.33772,137.94,11.61,7.22,398,27.222222,6.390296
2017/5/25 8:00,CP4,1,2501.69472,137.88,11.65,7.33,433,27.777778,5.777586
2017/5/25 9:00,CP4,1,2577.85794,137.31,11.73,7.26,405,27.777778,6.365081
2017/5/25 10:00,CP4,1,2482.32726,137.13,11.54,7.23,412,27.222222,6.025066
2017/6/1 0:00,CP4,1,1140.4008,164.56,8.81,7.16,485,28.888889,2.351342
2017/6/1 1:00,CP4,1,3098.80704,164.69,11.48,7,504,30,6.148427
2017/6/1 2:00,CP4,1,3335.199,164.75,12.71,7.89,563,31.111111,5.923977
2017/6/1 3:00,CP4,1,3351.2136,185.56,12.59,8.29,563,31.111111,5.952422
2017/6/1 4:00,CP4,1,3019.96716,166.06,12.91,8.58,477,32.222222,6.331168
2017/6/1 5:00,CP4,1,2186.83584,145.44,10.61,7.03,409,32.222222,5.346787
2017/6/1 6:00,CP4,1,2243.38968,145.94,10.68,7.02,376,32.222222,5.966462
2017/6/1 7:00,CP4,1,2237.2602,145.94,10.66,7.01,457,32.222222,4.895537
2017/6/1 8:00,CP4,1,3126.16206,164.31,11.83,7.3,539,31.111111,5.79993
2017/6/1 9:00,CP4,1,3267.957,164.5,11.72,6.99,514,31.111111,6.357893
2017/6/1 10:00,CP4,1,2895.92688,164.56,11.27,7.08,467,30,6.201128
2017/6/2 23:00,CP4,1,36.02088,142.94,8.75,8.69,317,30,0.113631
2017/6/3 0:00,CP4,1,1273.272,143,8.47,6.35,447,30,2.848483
2017/6/3 1:00,CP4,1,2750.77782,142.69,11.59,7,469,31.111111,5.865198
2017/6/3 2:00,CP4,1,2651.12484,142.81,11.45,7.03,470,32.777778,5.640691
2017/6/3 3:00,CP4,1,2684.85504,142.69,11.51,7.03,465,32.222222,5.773882
2017/6/3 4:00,CP4,1,2658.42528,142.88,11.51,7.08,476,33.888889,5.584927
2017/6/3 5:00,CP4,1,2819.0694,142.81,11.61,6.91,445,33.888889,6.334987
2017/6/6 0:00,CP4,1,2138.73408,170.88,10.11,7.13,468,31.111111,4.569945
2017/6/6 1:00,CP4,1,2358.35544,133.06,11.3,7.08,393,30,6.000904
2017/6/6 2:00,CP4,1,2495.81556,132.94,11.41,6.94,437,32.222222,5.711248
2017/6/6 3:00,CP4,1,2517.291,133.19,11.52,7.02,448,32.222222,5.618953
2017/6/6 4:00,CP4,1,2560.09572,133.38,11.78,7.21,446,32.777778,5.740125
2017/6/6 5:00,CP4,1,2450.04144,132.88,11.58,7.19,429,32.777778,5.711052
2017/6/6 6:00,CP4,1,2408.616,132.75,11.49,7.17,426,33.888889,5.654028
2017/6/6 7:00,CP4,1,2347.1784,133.06,11.39,7.19,394,32.777778,5.957306
2017/6/6 8:00,CP4,1,2331.735,132.5,11.37,7.18,410,32.777778,5.687159
2017/6/6 9:00,CP4,1,2260.2888,132.88,11.07,7.02,403,32.222222,5.608657
2017/6/6 10:00,CP4,1,2149.5915,132.25,10.89,7.02,433,31.111111,4.964415
2017/6/8 0:00,CP4,1,1913.47632,156.56,10.14,7.23,487,30,3.929109
2017/6/8 1:00,CP4,1,3225.222,134.25,13.07,7.35,445,32.222222,7.24769
2017/6/8 2:00,CP4,1,2368.32708,133.94,11.19,6.98,403,32.222222,5.876742
2017/6/8 3:00,CP4,1,2338.119,133.5,11.2,7.03,405,33.888889,5.773133
2017/6/8 4:00,CP4,1,2389.758,133.88,11.19,6.94,429,33.888889,5.570531
2017/6/8 5:00,CP4,1,2223.97812,133.38,11.06,7.09,396,32.777778,5.616106
2017/6/8 6:00,CP4,1,2275.0875,133.75,11.04,6.99,438,32.777778,5.194264
2017/6/8 7:00,CP4,1,2352.30534,134.31,11.19,7.02,424,32.777778,5.54789
2017/6/8 8:00,CP4,1,2465.064,134,11.39,7.01,431,31.111111,5.719406
2017/6/8 9:00,CP4,1,2257.22196,133.69,11.1,7.08,414,31.111111,5.452227
2017/6/8 10:00,CP4,1,2176.49376,133.56,10.85,6.97,419,31.111111,5.194496
2017/6/13 0:00,CP4,1,1267.75152,142.38,9.23,7.11,429,27.222222,2.955132
2017/6/13 1:00,CP4,1,2172.34752,142.88,10.65,7.03,412,26.111111,5.272688
2017/6/13 2:00,CP4,1,2428.1775,142.75,11.05,7,396,26.111111,6.131761
2017/6/13 3:00,CP4,1,2459.1882,142.81,11.19,7.09,420,26.111111,5.85521
2017/6/13 4:00,CP4,1,2387.00952,142.44,11.03,7.04,436,26.111111,5.474792
2017/6/13 5:00,CP4,1,2479.43724,142.94,11.15,7.02,433,27.222222,5.726183
2017/6/13 6:00,CP4,1,2487.52728,143.06,11.06,6.92,453,27.222222,5.49123
2017/6/13 7:00,CP4,1,2658.17916,143.19,11.41,6.99,443,27.777778,6.000404
2017/6/13 8:00,CP4,1,2690.84802,142.69,11.45,6.96,473,28.888889,5.688896
2017/6/13 9:00,CP4,1,2633.13078,142.81,11.41,7.02,471,28.888889,5.590511
2017/6/13 10:00,CP4,1,2653.53816,142.94,11.37,6.95,456,30,5.819163
2017/6/13 11:00,CP4,1,550.72248,70.12,8.73,6.86,131.916667,30,4.174776
2017/6/15 0:00,CP4,1,1403.9025,151.25,8.97,6.76,455,30,3.0855
2017/6/15 1:00,CP4,1,2924.6616,151.38,11.59,6.99,517,30,5.656986
2017/6/15 2:00,CP4,1,3247.9146,151.63,12.34,7.24,564,32.222222,5.758714
2017/6/15 3:00,CP4,1,3347.06904,176.31,12.89,8.37,527,30,6.351175
2017/6/15 4:00,CP4,1,3344.14584,175.38,11.98,7.44,549,31.111111,6.09134
2017/6/15 5:00,CP4,1,3060.0108,175.56,11.13,6.98,529,32.222222,5.784519
2017/6/15 6:00,CP4,1,3109.49856,175.44,11.2,6.98,545,32.222222,5.705502
2017/6/15 7:00,CP4,1,3254.45484,175.31,11.64,7.22,560,31.111111,5.811526
2017/6/15 8:00,CP4,1,3323.33904,175.06,11.72,7.2,536,32.222222,6.200259
2017/6/15 9:00,CP4,1,2859.1605,163.25,11.14,6.97,490,32.222222,5.835021
2017/6/15 10:00,CP4,1,2872.46904,151.31,11.46,6.94,480,31.111111,5.98431
2017/6/20 0:00,CP4,1,1097.63766,142.81,8.84,7.01,351,27.222222,3.127173
2017/6/20 1:00,CP4,1,1887.7887,142.69,10.08,6.93,348,26.111111,5.42468
2017/6/20 2:00,CP4,1,2252.21304,143.38,10.72,6.98,422,26.111111,5.336998
2017/6/20 3:00,CP4,1,2262.204,143.25,10.87,7.11,403,27.222222,5.613409
2017/6/20 4:00,CP4,1,2387.55006,143.19,10.98,7.01,431,27.222222,5.539559
2017/6/20 5:00,CP4,1,2351.22384,142.81,10.87,6.95,376,27.777778,6.253255
2017/6/20 6:00,CP4,1,2114.99904,143.06,10.52,7,399,27.777778,5.300749
2017/6/20 7:00,CP4,1,2305.33632,142.94,10.79,6.95,395,28.888889,5.836294
2017/6/20 8:00,CP4,1,2415.42504,143.06,10.97,6.95,403,28.888889,5.993611
2017/6/20 9:00,CP4,1,2360.358,143,10.96,7.03,408,28.888889,5.785191
2017/6/20 10:00,CP4,1,2307.27168,143.06,10.77,6.93,384,28.888889,6.00852
2017/6/27 0:00,CP4,1,2192.1753,171.13,10.2,7.15,498,30,4.401958
2017/6/27 1:00,CP4,1,3508.94208,168.44,11.96,7,533,30,6.583381
2017/6/27 2:00,CP4,1,3716.748,168.56,12.59,7.34,556,32.222222,6.684799
2017/6/27 3:00,CP4,1,3657.15,168.75,12.87,7.71,555,32.222222,6.589459
2017/6/27 4:00,CP4,1,2639.0406,133.69,11.77,7.07,430,31.111111,6.137304
2017/6/27 5:00,CP4,1,2396.394,133,11.28,6.99,371,31.111111,6.459283
2017/6/27 6:00,CP4,1,2498.47416,133.38,11.44,6.98,404,32.222222,6.184342
2017/6/27 7:00,CP4,1,2383.06992,132.88,11.31,7.04,376,32.222222,6.337952
2017/6/27 8:00,CP4,1,2353.92444,132.81,11.25,7.03,386,31.111111,6.09825
2017/6/27 9:00,CP4,1,2285.955,132.75,11.06,6.96,374,31.111111,6.112179
2017/6/27 10:00,CP4,1,3412.32864,168.56,11.99,7.17,551,32.222222,6.192974
2017/7/10 3:00,CP4,1,4.44528,11.76,12.28,12.19,175.758333,31.111111,0.025292
2017/7/10 4:00,CP4,1,0.93912,11.18,12.55,12.53,178.758333,32.222222,0.005254
2017/7/11 2:00,CP4,1,3.07944,12.22,12.37,12.31,174.341667,31.111111,0.017663
2017/7/11 6:00,CP4,1,0.4704,11.2,11.93,11.92,189.258333,32.222222,0.002485
2017/7/11 7:00,CP4,1,1.7073,13.55,12.41,12.38,183.591667,32.222222,0.009299
2017/7/12 2:00,CP4,1,1.38978,11.03,11.78,11.75,189.258333,31.111111,0.007343
2017/7/12 5:00,CP4,1,1.32426,10.51,12.33,12.3,177.591667,32.777778,0.007457
2017/7/15 7:00,CP4,1,8.47476,10.62,10.96,10.77,189.833333,31.111111,0.044643
2017/8/10 12:00,CP4,1,2293.662,140.75,10.88,7,390,30,5.881185
2017/8/10 13:00,CP4,1,2296.75824,140.94,10.85,6.97,349,31.111111,6.580969
2017/8/10 14:00,CP4,1,826.7301,70.05,9.68,6.87,83,30,9.960603
2017/8/11 23:00,CP4,1,5.98752,142.56,10.96,10.95,356,30,0.016819
2017/8/12 0:00,CP4,1,1841.5488,141.44,10.25,7.15,490,31.111111,3.758263
2017/8/12 1:00,CP4,1,3145.85208,167.94,11.56,7.1,487,31.111111,6.459655
2017/8/12 2:00,CP4,1,3351.852,141.5,12.59,6.95,536,32.222222,6.253455
2017/8/12 3:00,CP4,1,3161.3085,141.75,12.33,7.02,469,32.222222,6.74053
2017/8/12 4:00,CP4,1,2881.97028,141.19,11.81,6.95,510,32.222222,5.650922
2017/8/12 5:00,CP4,1,2810.81052,141.19,11.78,7.04,465,32.777778,6.044754
2017/8/12 6:00,CP4,1,2372.66904,141.94,11.4,7.42,401,32.222222,5.91688
2017/8/12 7:00,CP4,1,1938.23952,141.56,10.48,7.22,353,32.777778,5.490763
2017/8/12 8:00,CP4,1,2000.10174,141.31,10.67,7.3,368,32.222222,5.435059
2017/8/12 9:00,CP4,1,2377.92198,141.19,11.35,7.34,390,32.222222,6.097236
2017/8/12 10:00,CP4,1,2384.865,141.25,11.3,7.28,422,31.111111,5.651339
2017/8/12 11:00,CP4,1,2166.52968,140.94,10.93,7.27,355,30,6.1029
2017/8/12 12:00,CP4,1,1946.68656,141.31,10.57,7.29,336,30,5.79371
2017/8/12 13:00,CP4,1,1874.74434,140.81,10.44,7.27,285,30,6.57805
2017/8/12 14:00,CP4,1,1390.4856,140.88,9.6,7.25,420.825,30,3.30419
2017/8/14 0:00,CP4,1,2666.874,164.5,10.95,7.09,513,30,5.198585
2017/8/14 1:00,CP4,1,3094.80192,148.56,12.05,7.09,480,31.111111,6.447504
2017/8/14 2:00,CP4,1,2933.658,175.5,11.06,7.08,508,32.222222,5.774917
2017/8/14 3:00,CP4,1,3009.59568,175.63,11.07,6.99,480,32.222222,6.269991
2017/8/14 4:00,CP4,1,2868.29928,175.56,10.9,7.01,471,32.777778,6.089807
2017/8/14 5:00,CP4,1,2850.82224,174.94,10.89,7.01,503,32.777778,5.667639
2017/8/14 6:00,CP4,1,2678.9175,174.75,10.64,6.99,474,33.888889,5.651725
2017/8/14 7:00,CP4,1,2942.184,175.13,10.95,6.95,503,33.888889,5.849272
2017/8/14 8:00,CP4,1,2800.35,175,10.79,6.98,440,32.222222,6.364432
2017/8/14 9:00,CP4,1,2733.192,174,10.7,6.96,465,32.777778,5.877832
2017/8/14 10:00,CP4,1,2471.16744,169.56,10.42,6.95,526,31.111111,4.698037
2017/8/16 1:00,CP4,1,2180.14902,134.13,12.38,8.51,522,31.111111,4.176531
2017/8/16 2:00,CP4,1,2622.19566,133.69,11.66,6.99,427,27.777778,6.140973
2017/8/16 3:00,CP4,1,2511.0225,133.75,11.57,7.1,441,30,5.693929
2017/8/16 4:00,CP4,1,2472.8088,133.81,11.64,7.24,389,28.888889,6.356835
2017/8/16 5:00,CP4,1,2242.8,133.5,11.22,7.22,406,31.111111,5.524138
2017/8/16 6:00,CP4,1,2284.27122,133.63,11.25,7.18,383,32.222222,5.964155
2017/8/16 7:00,CP4,1,2377.26846,133.81,11.4,7.17,424,32.222222,5.606765
2017/8/16 8:00,CP4,1,2359.48608,133.44,11.44,7.23,382,32.222222,6.176665
2017/8/16 9:00,CP4,1,2202.56064,133.44,11.16,7.23,371,32.222222,5.936821
2017/8/16 10:00,CP4,1,2437.99416,151.56,11.04,7.21,500,31.111111,4.875988
2017/8/17 23:00,CP4,1,3090.9522,165.38,11.43,6.98,395,28.888889,7.825195
2017/8/18 0:00,CP4,1,1991.36448,164.63,10.04,7.16,511,31.111111,3.896995
2017/8/18 1:00,CP4,1,3613.197,174.5,12.51,7.58,567,32.222222,6.372481
2017/8/18 2:00,CP4,1,3248.784,146.5,12.51,7.23,477,32.222222,6.810868
2017/8/18 3:00,CP4,1,2641.275,146.25,11.27,6.97,419,32.222222,6.303759
2017/8/18 4:00,CP4,1,2619.03096,146.38,11.23,6.97,438,32.777778,5.979523
2017/8/18 5:00,CP4,1,2608.22646,146.81,11.23,7,430,32.777778,6.065643
2017/8/18 6:00,CP4,1,2588.67,146.75,11.19,6.99,407,32.777778,6.360369
2017/8/18 7:00,CP4,1,2654.64864,146.31,11.28,6.96,443,32.777778,5.992435
2017/8/18 8:00,CP4,1,2414.0025,146.25,10.93,7,426,32.777778,5.666673
2017/8/18 9:00,CP4,1,2489.03592,146.69,11.06,7.02,398,32.222222,6.253859
2017/8/18 10:00,CP4,1,3323.439,185.75,11.74,7.48,552,32.222222,6.020723
2017/8/20 23:00,CP4,1,1394.5932,154.44,11.37,9.22,371,28.888889,3.759011
2017/8/21 0:00,CP4,1,2081.98368,135.44,10.75,7.09,434,32.222222,4.797197
2017/8/21 1:00,CP4,1,2805.663,135.5,11.86,6.93,458,32.222222,6.125902
2017/8/21 2:00,CP4,1,2952.81,136.25,12.1,6.94,491,32.222222,6.01387
2017/8/21 3:00,CP4,1,2977.71096,135.56,12.28,7.05,525,33.888889,5.67183
2017/8/21 4:00,CP4,1,3020.31492,135.94,12.26,6.97,484,33.888889,6.24032
2017/8/21 5:00,CP4,1,2841.57762,136.13,11.97,7,491,35,5.787327
2017/8/21 6:00,CP4,1,2760.11316,136.06,11.88,7.05,463,37.222222,5.961368
2017/8/21 7:00,CP4,1,2997.26952,136.19,12.24,7,469,36.111111,6.390767
2017/8/21 8:00,CP4,1,2944.79136,135.88,12.16,7,484,37.222222,6.08428
2017/8/21 9:00,CP4,1,2933.05698,136.13,12.12,6.99,464,37.222222,6.321243
2017/8/21 10:00,CP4,1,2587.33692,135.69,11.55,7.01,421,35,6.145693
2017/8/22 3:00,CP4,1,753.01464,151.94,12.73,11.55,426,33.888889,1.76764
2017/8/22 4:00,CP4,1,2498.748,151,10.95,7.01,389,36.111111,6.423517
2017/8/22 5:00,CP4,1,2432.77272,150.06,10.89,7.03,388,36.111111,6.270033
2017/8/22 6:00,CP4,1,2369.74752,150.06,10.78,7.02,218,36.111111,10.870401
2017/8/24 0:00,CP4,1,1791.90102,142.69,10.08,7.09,445,27.222222,4.026744
2017/8/24 1:00,CP4,1,3220.035,168.5,11.57,7.02,555,31.111111,5.801865
2017/8/24 2:00,CP4,1,3453.50628,169.19,12.2,7.34,539,32.222222,6.407247
2017/8/24 3:00,CP4,1,3461.05872,169.56,12.82,7.96,583,32.777778,5.936636
2017/8/24 4:00,CP4,1,3098.74572,151.81,12.97,8.11,463,32.777778,6.692755
2017/8/24 5:00,CP4,1,2320.0275,133.75,11.06,6.93,401,32.777778,5.785605
2017/8/24 6:00,CP4,1,2268.7938,133.38,11.05,7,386,32.222222,5.877704
2017/8/24 7:00,CP4,1,2364.02712,133.38,11.24,7.02,412,32.777778,5.73793
2017/8/24 8:00,CP4,1,2408.8428,133.38,11.26,6.96,373,32.777778,6.458024
2017/8/24 9:00,CP4,1,2109.17952,133.56,10.97,7.21,374,32.222222,5.639517
2017/8/24 10:00,CP4,1,2107.98042,133.13,10.98,7.21,406,31.111111,5.19207
2017/8/28 0:00,CP4,1,1597.32216,142.44,9.76,7.09,394,27.222222,4.054117
2017/8/28 1:00,CP4,1,2656.22112,142.44,11.39,6.95,423,26.111111,6.279483
2017/8/28 2:00,CP4,1,2664.78156,141.94,11.45,6.98,439,26.111111,6.070117
2017/8/28 3:00,CP4,1,2590.74564,142.13,11.37,7.03,419,27.222222,6.183164
2017/8/28 4:00,CP4,1,2538.0915,142.19,11.25,7,437,27.222222,5.80799
2017/8/28 5:00,CP4,1,2381.81454,142.13,10.99,7,388,26.111111,6.138697
2017/8/28 6:00,CP4,1,2254.392,142,10.7,6.92,398,27.222222,5.664301
2017/8/28 7:00,CP4,1,2437.596,142.25,11.03,6.95,416,27.222222,5.859606
2017/8/28 8:00,CP4,1,2583.819,141.75,11.35,7.01,429,27.777778,6.022888
2017/8/28 9:00,CP4,1,2422.40712,142.06,11.1,7.04,393,27.222222,6.163886
2017/8/28 10:00,CP4,1,2248.428,142,10.73,6.96,368,27.222222,6.109859
2017/8/28 11:00,CP4,1,3208.9407,142.81,12,6.65,472,27.222222,6.798603
2017/8/28 12:00,CP4,1,2590.41384,142.44,11.35,7.02,382,26.111111,6.781188
2017/8/28 13:00,CP4,1,2344.2405,142.75,10.86,6.95,374,26.111111,6.268023
2017/8/28 14:00,CP4,1,867.4596,71.22,9.83,6.93,157,27.222222,5.52522
2017/8/29 23:00,CP4,1,102.50184,143.56,11.01,10.84,319,26.111111,0.321322
2017/8/30 0:00,CP4,1,1697.43966,142.81,9.92,7.09,414,30,4.100096
2017/8/30 1:00,CP4,1,2623.91178,142.31,11.41,7.02,468,28.888889,5.606649
2017/8/30 2:00,CP4,1,3154.473,143.06,12.22,6.97,542,30,5.820061
2017/8/30 3:00,CP4,1,3338.2125,168.75,12.1,7.39,555,31.111111,6.014797
2017/8/30 4:00,CP4,1,3336.06,169,12.46,7.76,555,31.111111,6.010919
2017/8/30 5:00,CP4,1,3372.45048,168.69,12.26,7.5,553,32.222222,6.098464
2017/8/30 6:00,CP4,1,3224.8125,168.75,11.64,7.09,547,32.777778,5.895452
2017/8/30 7:00,CP4,1,3411.20808,169.56,12.25,7.46,555,32.777778,6.146321
2017/8/30 8:00,CP4,1,3390.43488,168.88,12.27,7.49,570,33.888889,5.948131
2017/8/30 9:00,CP4,1,3346.48944,168.81,11.81,7.09,551,32.777778,6.073484
2017/8/30 10:00,CP4,1,2823.75072,155.63,11.37,7.05,432,32.222222,6.53646
2017/8/30 11:00,CP4,1,2981.01594,142.81,11.78,6.81,455,31.111111,6.551683
2017/8/30 12:00,CP4,1,2635.227,143.25,11.38,7,423,28.888889,6.229851
2017/8/30 13:00,CP4,1,2276.3748,142.63,10.76,6.96,349,30,6.522564
2017/8/30 14:00,CP4,1,1678.8345,142.25,9.73,6.92,193,30,8.698624
2017/8/31 23:00,CP4,1,111.00768,165.19,11.27,11.11,339,28.888889,0.327456
2017/9/1 0:00,CP4,1,1491.79968,164.44,9.29,7.13,409,27.222222,3.647432
2017/9/1 1:00,CP4,1,2624.15664,163.56,10.71,6.89,463,28.888889,5.667725
2017/9/1 2:00,CP4,1,2953.55046,164.69,11.24,6.97,537,30,5.500094
2017/9/1 3:00,CP4,1,3277.48848,163.94,11.91,7.15,558,31.111111,5.873635
2017/9/1 4:00,CP4,1,3374.59878,164.31,12.3,7.41,557,32.222222,6.058526
2017/9/1 5:00,CP4,1,3367.5054,163.63,12.41,7.51,554,32.222222,6.07853
2017/9/1 6:00,CP4,1,3217.49064,163.69,11.9,7.22,549,32.777778,5.860639
2017/9/1 7:00,CP4,1,3333.19266,164.31,12.12,7.29,559,32.777778,5.962778
2017/9/1 8:00,CP4,1,3376.03644,164.38,12.01,7.12,539,32.222222,6.263518
2017/9/1 9:00,CP4,1,3098.466,163.94,11.57,7.07,474,31.111111,6.536848
2017/9/1 10:00,CP4,1,2669.30244,163.38,10.93,7.04,432,30,6.178941
2017/9/1 11:00,CP4,1,687.75,163.75,7.87,6.87,445,26.111111,1.545506
2017/9/1 12:00,CP4,1,2560.46112,163.88,10.79,7.07,410,28.888889,6.245027
2017/9/1 13:00,CP4,1,2053.233,163.5,9.92,6.93,320,27.777778,6.416353
2017/9/1 14:00,CP4,1,724.87464,81.41,8.98,6.86,134.083333,27.777778,5.40615
2017/9/4 0:00,CP4,1,1664.082,140.5,9.86,7.04,422,27.222222,3.943322
2017/9/4 1:00,CP4,1,2727.3015,140.25,11.61,6.98,459,27.222222,5.941833
2017/9/4 2:00,CP4,1,2713.3785,140.75,11.56,6.97,472,27.222222,5.748683
2017/9/4 3:00,CP4,1,2759.49366,140.69,11.67,7,456,27.222222,6.051521
2017/9/4 4:00,CP4,1,2839.25334,141.13,11.73,6.94,488,27.222222,5.818142
2017/9/4 5:00,CP4,1,2908.93932,141.06,11.92,7.01,502,26.111111,5.7947
2017/9/4 6:00,CP4,1,2993.98176,140.88,12.07,7.01,512,27.222222,5.847621
2017/9/4 7:00,CP4,1,2838.7296,140.81,11.89,7.09,457,27.222222,6.211662
2017/9/4 8:00,CP4,1,2761.84734,140.81,11.68,7.01,462,27.777778,5.978025
2017/9/4 9:00,CP4,1,2591.64528,140.56,11.42,7.03,438,27.777778,5.916998
2017/9/4 10:00,CP4,1,2486.85444,140.31,11.24,7.02,410,27.777778,6.065499
2017/9/5 23:00,CP4,1,614.754,143.5,11.42,10.4,342,27.777778,1.797526
2017/9/6 0:00,CP4,1,1818.67392,142.44,10.15,7.11,470,28.888889,3.869519
2017/9/6 1:00,CP4,1,3177.09336,142.19,12.33,7.01,566,28.888889,5.613239
2017/9/6 2:00,CP4,1,3634.27176,155.63,12.76,7.2,523,30,6.948894
2017/9/6 3:00,CP4,1,2421.13536,133.44,11.38,7.06,432,31.111111,5.60448
2017/9/6 4:00,CP4,1,2395.302,133.25,11.25,6.97,399,31.111111,6.003263
2017/9/6 5:00,CP4,1,2329.362,133,11.19,7.02,393,32.777778,5.92713
2017/9/6 6:00,CP4,1,2190.36636,133.38,10.95,7.04,409,32.222222,5.355419
2017/9/6 7:00,CP4,1,2222.81094,133.31,10.99,7.02,371,32.222222,5.991404
2017/9/6 8:00,CP4,1,2274.39576,133.38,11.04,6.98,447,32.222222,5.088134
2017/9/6 9:00,CP4,1,3111.108,143,12.12,6.94,497,32.222222,6.259775
2017/9/6 10:00,CP4,1,2997.93396,142.19,11.92,6.9,468,31.111111,6.405842
2017/9/7 23:00,CP4,1,19.06506,151.31,10.82,10.79,327,28.888889,0.058303
2017/9/8 0:00,CP4,1,1611.50976,149.88,9.63,7.07,441,27.777778,3.654217
2017/9/8 1:00,CP4,1,2758.78974,150.31,11.36,6.99,464,31.111111,5.945668
2017/9/8 2:00,CP4,1,3118.94478,150.63,12.2,7.27,553,30,5.640045
2017/9/8 3:00,CP4,1,3071.9997,150.81,11.92,7.07,486,30,6.320987
2017/9/8 4:00,CP4,1,3047.93664,150.56,11.85,7.03,510,30,5.976346
2017/9/8 5:00,CP4,1,3051.84264,150.13,11.8,6.96,495,30,6.165339
2017/9/8 6:00,CP4,1,3198.6801,150.81,12.3,7.25,539,30,5.934471
2017/9/8 7:00,CP4,1,3395.73024,150.56,12.73,7.36,579,30,5.864819
2017/9/8 8:00,CP4,1,3348.03042,150.69,12.39,7.1,502,32.222222,6.669383
2017/9/8 9:00,CP4,1,2913.981,150.5,11.64,7.03,478,32.222222,6.096195
2017/9/8 10:00,CP4,1,2492.80416,149.88,10.99,7.03,398,30,6.263327
2017/9/11 23:00,CP4,1,727.69158,143.19,12.23,11.02,390,27.777778,1.865876
2017/9/12 0:00,CP4,1,2043.279,142.25,10.47,7.05,525,31.111111,3.89196
2017/9/12 1:00,CP4,1,3194.961,138.31,12.91,7.41,497,30,6.428493
2017/9/12 2:00,CP4,1,2565.8892,132.81,11.58,6.98,441,31.111111,5.818343
2017/9/12 3:00,CP4,1,2627.9862,133.13,11.69,6.99,439,32.222222,5.986301
2017/9/12 4:00,CP4,1,2526.741,133.69,11.54,7.04,439,32.777778,5.755674
2017/9/12 5:00,CP4,1,2439.98076,132.94,11.35,6.98,424,32.777778,5.754672
2017/9/12 6:00,CP4,1,2369.53248,133.06,11.24,7,426,33.888889,5.562283
2017/9/12 7:00,CP4,1,2578.40352,132.88,11.57,6.95,427,33.888889,6.038416
2017/9/12 8:00,CP4,1,2223.61902,132.69,11.34,7.35,432,30,5.147266
2017/9/12 9:00,CP4,1,2273.77584,132.69,11.42,7.34,393,32.222222,5.785689
2017/9/12 10:00,CP4,1,2072.21112,132.63,11.04,7.32,404,32.222222,5.129235
2017/9/13 23:00,CP4,1,550.38816,142.44,11.68,10.76,330,28.888889,1.667843
2017/9/14 0:00,CP4,1,1282.24866,140.69,9.21,7.04,376,30,3.410236
2017/9/14 1:00,CP4,1,2347.27416,141.13,10.97,7.01,447,31.111111,5.251173
2017/9/14 2:00,CP4,1,2889.49122,140.69,11.87,6.98,508,31.111111,5.687975
2017/9/14 3:00,CP4,1,2973.4845,140.75,12.04,7.01,510,32.222222,5.830362
2017/9/14 4:00,CP4,1,2857.03572,141.13,11.86,7.04,475,32.777778,6.014812
2017/9/14 5:00,CP4,1,2943.76992,141.31,11.88,6.92,502,32.777778,5.864083
2017/9/14 6:00,CP4,1,2797.76112,141.13,11.68,6.96,465,32.777778,6.016691
2017/9/14 7:00,CP4,1,2746.5039,140.63,11.61,6.96,446,32.777778,6.15808
2017/9/14 8:00,CP4,1,2564.226,141,11.34,7.01,408,32.222222,6.284868
2017/9/14 9:00,CP4,1,2481.318,141,11.18,6.99,419,31.111111,5.922
2017/9/14 10:00,CP4,1,2257.02666,140.31,10.83,7,370,30,6.100072
2017/9/15 23:00,CP4,1,362.12904,165.81,12.1,11.58,349,27.777778,1.037619
2017/9/16 0:00,CP4,1,1495.24284,164.06,9.26,7.09,420,30,3.560102
2017/9/16 1:00,CP4,1,2474.0856,163.63,10.54,6.94,419,30,5.904739
2017/9/16 2:00,CP4,1,2257.58484,163.38,10.26,6.97,432,32.222222,5.225891
2017/9/16 3:00,CP4,1,2515.41066,163.19,10.7,7.03,439,32.222222,5.729865
2017/9/16 4:00,CP4,1,2411.20152,163.56,10.48,6.97,433,32.777778,5.568595
2017/9/16 5:00,CP4,1,2536.79328,164.13,10.73,7.05,420,32.777778,6.039984
2017/9/19 23:00,CP4,1,1300.39224,164.69,8.97,7.09,381,27.777778,3.413103
2017/9/20 0:00,CP4,1,1365.40404,164.19,9.11,7.13,480,28.888889,2.844592
2017/9/20 1:00,CP4,1,3305.11188,164.63,12.37,7.59,587,31.111111,5.630514
2017/9/20 2:00,CP4,1,3064.21122,166.19,12.95,8.56,459,31.111111,6.675841
2017/9/20 3:00,CP4,1,2527.84728,146.44,11.1,6.99,435,31.111111,5.811143
2017/9/20 4:00,CP4,1,2388.45222,146.19,10.86,6.97,421,32.222222,5.673283
2017/9/20 5:00,CP4,1,2230.21344,145.88,10.66,7.02,420,30,5.310032
2017/9/20 6:00,CP4,1,2283.13512,146.13,10.7,6.98,400,31.111111,5.707838
2017/9/20 7:00,CP4,1,2466.408,146.81,10.98,6.98,435,32.222222,5.669903
2017/9/20 8:00,CP4,1,2292.42552,145.94,10.77,7.03,407,31.111111,5.632495
2017/9/20 9:00,CP4,1,2323.92888,146.38,10.79,7.01,391,32.222222,5.943552
2017/9/20 10:00,CP4,1,2248.7031,155.19,10.44,6.99,498,31.111111,4.515468
2017/9/20 11:00,CP4,1,1173.1734,164.31,8.62,6.92,520,30,2.256103
2017/9/20 12:00,CP4,1,2867.67936,164.13,11.2,7.04,471,30,6.088491
2017/9/20 13:00,CP4,1,2448.9675,164.25,10.52,6.97,387,30,6.328081
2017/9/20 14:00,CP4,1,759.82452,81.86,9.13,6.92,145.333333,30,5.22815
2017/9/22 0:00,CP4,1,1267.02198,141.63,9.25,7.12,441,30,2.873066
2017/9/22 1:00,CP4,1,3185.75166,142.31,12.24,6.91,544,27.222222,5.856161
2017/9/22 2:00,CP4,1,3717.31248,185.94,12.84,8.08,593,28.888889,6.268655
2017/9/22 3:00,CP4,1,3469.05636,202.94,12.96,8.89,528,27.777778,6.570182
2017/9/22 4:00,CP4,1,2341.58988,133.06,11.22,7.03,406,31.111111,5.767463
2017/9/22 5:00,CP4,1,2334.024,132,11.21,7,392,32.222222,5.954143
2017/9/22 6:00,CP4,1,2201.87688,133.06,10.98,7.04,396,31.111111,5.560295
2017/9/22 7:00,CP4,1,2208.68508,132.13,10.99,7.01,399,32.777778,5.535552
2017/9/22 8:00,CP4,1,2172.79482,132.31,11,7.09,394,32.222222,5.514708
2017/9/22 9:00,CP4,1,2154.65544,131.88,10.88,6.99,377,32.222222,5.715266
2017/9/22 10:00,CP4,1,1945.986,132.38,10.5,7,420,31.111111,4.6333
2017/9/22 11:00,CP4,1,999.07416,142.44,8.68,7.01,497,30,2.01021
2017/9/22 12:00,CP4,1,2869.587,141.75,11.8,6.98,501,26.111111,5.727719
2017/9/22 13:00,CP4,1,2710.13484,142.13,11.52,6.98,427,30,6.34692
2017/9/22 14:00,CP4,1,2058.16716,141.63,10.51,7.05,398.916667,30,5.159391
2017/9/25 23:00,CP4,1,1256.85,142.5,8.83,6.73,387,28.888889,3.247674
2017/9/26 0:00,CP4,1,1704.27264,142.88,9.86,7.02,510,30,3.341711
2017/9/26 1:00,CP4,1,3023.622,151.56,12.91,8.16,484,31.111111,6.247153
2017/9/26 2:00,CP4,1,2554.8159,133.69,12.1,7.55,462,32.222222,5.529905
2017/9/26 3:00,CP4,1,2550.85488,133.19,12.04,7.48,430,32.222222,5.932221
2017/9/26 4:00,CP4,1,2529.89352,133.56,12.04,7.53,430,32.777778,5.883473
2017/9/26 5:00,CP4,1,2491.93224,133.63,11.91,7.47,453,32.777778,5.500954
2017/9/26 6:00,CP4,1,2488.1997,133.13,11.93,7.48,427,32.222222,5.827166
2017/9/26 7:00,CP4,1,2530.332,133.88,11.97,7.47,457,32.777778,5.536831
2017/9/26 8:00,CP4,1,2457.96978,133.31,11.92,7.53,420,33.888889,5.852309
2017/9/26 9:00,CP4,1,2314.65024,133.44,11.66,7.53,427,33.888889,5.420727
2017/9/26 10:00,CP4,1,2163.89502,133.13,11.37,7.5,387,32.222222,5.59146
2017/9/26 11:00,CP4,1,1273.73148,142.38,9.45,7.32,558,30,2.282673
2017/9/26 12:00,CP4,1,3100.23,142.5,12.19,7.01,484,30,6.405434
2017/9/26 13:00,CP4,1,2775.87072,142.44,11.64,7,408,30,6.803605
2017/9/26 14:00,CP4,1,1947.61854,141.81,10.29,7.02,201,30,9.689644
2017/9/29 0:00,CP4,1,1790.26848,142.56,10.13,7.14,499,31.111111,3.587712
2017/9/29 1:00,CP4,1,3316.0092,199.88,12.42,8.47,555,31.111111,5.974791
2017/9/29 2:00,CP4,1,3181.91328,133.38,12.88,7.2,442,32.222222,7.198899
2017/9/29 3:00,CP4,1,2534.364,133.5,11.93,7.41,453,32.777778,5.594623
2017/9/29 4:00,CP4,1,2441.17272,133.31,11.74,7.38,419,33.888889,5.826188
2017/9/29 5:00,CP4,1,2318.98674,133.69,11.52,7.39,406,32.777778,5.71179
2017/9/29 6:00,CP4,1,2251.98792,133.38,11.47,7.45,407,33.888889,5.53314
2017/9/29 7:00,CP4,1,2441.17272,133.31,11.7,7.34,448,32.777778,5.449046
2017/9/29 8:00,CP4,1,2303.68152,133.13,11.48,7.36,403,32.222222,5.716331
2017/9/29 9:00,CP4,1,2197.73988,132.81,11.35,7.41,390,32.222222,5.63523
2017/9/29 10:00,CP4,1,2028.82176,133.44,11.04,7.42,390,32.222222,5.202107
2017/10/8 23:00,CP4,1,2160.93906,197.13,9.2,6.59,461,27.777778,4.687503
2017/10/9 0:00,CP4,1,2204.853,141.5,10.76,7.05,516,30,4.272971
2017/10/9 1:00,CP4,1,2870.4018,166.69,12.8,8.7,485,30,5.918354
2017/10/9 2:00,CP4,1,2515.28004,133.38,11.78,7.29,445,31.111111,5.652315
2017/10/9 3:00,CP4,1,2400.8985,133.25,11.6,7.31,419,32.222222,5.730068
2017/10/9 4:00,CP4,1,2530.458,133,12.04,7.51,422,32.777778,5.996346
2017/10/9 5:00,CP4,1,2493.9936,133.44,12.02,7.57,415,33.888889,6.009623
2017/10/9 6:00,CP4,1,2396.34276,132.38,11.81,7.5,419,32.777778,5.719195
2017/10/9 7:00,CP4,1,2458.9488,133.06,11.95,7.55,412,32.777778,5.968322
2017/10/9 8:00,CP4,1,2418.5826,132.38,11.8,7.45,412,31.111111,5.870346
2017/10/9 9:00,CP4,1,2245.91094,132.69,11.53,7.5,372,31.111111,6.037395
2017/10/9 10:00,CP4,1,2211.05052,131.94,11.49,7.5,462,31.111111,4.785824
2017/10/11 23:00,CP4,1,1950.2805,165.25,9.85,7.04,384,30,5.078855
2017/10/12 0:00,CP4,1,1697.65092,164.31,9.67,7.21,482,31.111111,3.522097
2017/10/12 1:00,CP4,1,3225.32616,164.44,11.77,7.1,573,31.111111,5.628841
2017/10/12 2:00,CP4,1,3607.296,176,12.73,7.85,542,31.111111,6.655528
2017/10/12 3:00,CP4,1,3387.72,185,12.64,8.28,543,32.777778,6.238895
2017/10/12 4:00,CP4,1,3357.921,185.5,12.52,8.21,583,32.777778,5.759727
2017/10/12 5:00,CP4,1,3298.932,185.25,11.65,7.41,542,33.888889,6.08659
2017/10/12 6:00,CP4,1,3280.00344,185.06,11.73,7.51,583,33.888889,5.626078
2017/10/12 7:00,CP4,1,3376.95834,185.69,12.55,8.22,540,33.888889,6.253627
2017/10/12 8:00,CP4,1,3325.68096,185.44,12.1,7.83,546,32.777778,6.090991
2017/10/12 9:00,CP4,1,2925.258,163.88,11.29,7.04,494,32.777778,5.921575
2017/10/12 10:00,CP4,1,2538.72738,163.81,10.69,7,445,32.222222,5.705005
2017/10/12 11:00,CP4,1,1494.14916,163.94,10.13,7.96,440,32.222222,3.395794
2017/10/12 12:00,CP4,1,2202.36324,164.38,10.19,7,384,30,5.735321
2017/10/12 13:00,CP4,1,1912.64556,163.81,9.77,6.99,212,30,9.021913
2017/10/16 0:00,CP4,1,1295.028,142.75,9.24,7.08,403,27.222222,3.213469
2017/10/16 1:00,CP4,1,2835.4935,142.13,11.75,7,518,28.888889,5.473926
2017/10/16 2:00,CP4,1,3046.31628,141.94,12.2,7.09,484,28.888889,6.294042
2017/10/16 3:00,CP4,1,2856.756,142,11.82,7.03,484,30,5.902388
2017/10/16 4:00,CP4,1,2617.51728,142.94,11.51,7.15,422,30,6.202648
2017/10/16 5:00,CP4,1,2739.88092,143.69,11.48,6.94,434,28.888889,6.31309
2017/10/16 6:00,CP4,1,2469.10776,142.69,11.13,7.01,403,28.888889,6.126818
2017/10/16 7:00,CP4,1,2542.84758,143.13,11.31,7.08,441,27.222222,5.766094
2017/10/16 8:00,CP4,1,2498.496,143,11.09,6.93,402,26.111111,6.215164
2017/10/16 9:00,CP4,1,2354.352,143,10.92,7,406,27.222222,5.798897
2017/10/16 10:00,CP4,1,2346.12,142.5,11,7.08,386,27.222222,6.078031
2017/10/18 0:00,CP4,1,894.222,141.94,8.47,6.97,285,26.111111,3.137621
2017/10/18 1:00,CP4,1,1886.0688,142.56,10.17,7.02,369,26.111111,5.111298
2017/10/18 2:00,CP4,1,2296.2765,142.75,10.81,6.98,390,27.222222,5.887888
2017/10/18 3:00,CP4,1,2540.538,143,11.19,6.96,442,27.777778,5.747824
2017/10/18 4:00,CP4,1,2449.74114,143.31,11.04,6.97,398,27.777778,6.155128
2017/10/18 5:00,CP4,1,2335.1328,142.56,10.9,7,414,28.888889,5.640417
2017/10/18 6:00,CP4,1,2336.334,143,10.89,7,401,28.888889,5.826269
2017/10/18 7:00,CP4,1,2438.436,143,11.04,6.98,424,30,5.751028
2017/10/18 8:00,CP4,1,2335.1328,142.56,10.9,7,357,28.888889,6.540988
2017/10/18 9:00,CP4,1,1905.06162,142.19,10.17,6.98,348,28.888889,5.474315
2017/10/18 10:00,CP4,1,1675.884,142,9.86,7.05,295,28.888889,5.680963
2017/11/24 0:00,CP4,1,2933.343,151.5,11.2,6.59,376,18.888889,7.801444
2017/11/24 1:00,CP4,1,2678.2245,150.75,11.23,7,411,17.222222,6.516361
2017/11/24 2:00,CP4,1,2914.64082,151.19,11.59,7,405,17.777778,7.196644
2017/11/24 3:00,CP4,1,3150.72156,150.94,11.81,6.84,464,17.777778,6.790348
2017/11/24 4:00,CP4,1,3186.42492,151.13,12.01,6.99,452,18.888889,7.049613
2017/11/24 5:00,CP4,1,3174.99,151.19,11.94,6.94,483,20,6.573478
2017/11/24 6:00,CP4,1,3131.70312,150.94,11.95,7.01,441,20,7.101368
2017/11/24 7:00,CP4,1,3160.33536,141.44,12.14,6.82,402.083333,18.888889,7.859901
2018/1/19 8:00,CP4,1,0.86436,10.29,11.95,11.93,141.93,20,0.00609
2018/1/23 2:00,CP4,1,2.73924,10.87,11.26,11.2,129.171667,20,0.021206
2018/1/23 7:00,CP4,1,4.59648,12.16,11.77,11.68,133.846667,22.222222,0.034341
2018/1/24 5:00,CP4,1,0.85428,10.17,12.07,12.05,141.93,21.111111,0.006019
2018/3/20 2:00,CP4,1,4103.25636,202.69,11.78,6.96,521,18.888889,7.875732
2018/3/20 3:00,CP4,1,3440.2725,202.25,11.04,6.99,550,20,6.255041
2018/3/20 4:00,CP4,1,3776.22,202.5,11.66,7.22,521,21.111111,7.248023
2018/3/20 5:00,CP4,1,3919.64328,202.44,11.68,7.07,559,21.111111,7.011884
2018/3/20 6:00,CP4,1,3732.183,201.5,11.43,7.02,520,22.222222,7.177275
2018/3/20 7:00,CP4,1,3852.88008,202.06,11.63,7.09,555,21.111111,6.942126
2018/3/20 8:00,CP4,1,3739.806,201,11.49,7.06,495,21.111111,7.555164
2018/3/20 9:00,CP4,1,2970.513,175.5,11.01,6.98,476,21.111111,6.240574
2018/3/20 10:00,CP4,1,3159.03546,150.13,12,6.99,412,20,7.667562
2018/3/20 11:00,CP4,1,1483.42992,74.83,11.72,7,220.333333,20,6.732662
2018/3/23 0:00,CP4,1,2536.63326,140.13,11.02,6.71,328,18.888889,7.733638
2018/3/23 1:00,CP4,1,2846.32866,140.31,11.92,7.09,404,21.111111,7.045368
2018/3/23 2:00,CP4,1,3009.76074,139.69,12.14,7.01,424,22.222222,7.098492
2018/3/23 3:00,CP4,1,3416.049,139.75,12.3,6.48,492,22.777778,6.943189
2018/3/23 4:00,CP4,1,3295.84164,140.38,12.12,6.53,452,23.888889,7.291685
2018/3/23 5:00,CP4,1,3334.065,140.5,12.16,6.51,445,22.777778,7.492281
2018/3/23 6:00,CP4,1,3281.0085,140.25,12.06,6.49,476,23.888889,6.892875
2018/3/23 7:00,CP4,1,3370.90992,140.56,12.22,6.51,452,22.777778,7.457765
2018/3/23 8:00,CP4,1,3384.28104,140.38,12.18,6.44,479,25,7.065305
2018/3/23 9:00,CP4,1,3309.04728,140.44,12.13,6.52,437,23.888889,7.572191
2018/3/23 10:00,CP4,1,3201.30132,140.63,11.91,6.49,420,22.777778,7.622146
2018/3/23 11:00,CP4,1,1137.1332,65.24,10.92,6.77,170.833333,22.222222,6.656389
2018/4/25 0:00,CP4,1,2086.72128,146.56,10.46,7.07,361,26.111111,5.780391
2018/4/25 1:00,CP4,1,2661.288,146,11.37,7.03,413,23.888889,6.443797
2018/4/25 2:00,CP4,1,2768.85,146.5,11.55,7.05,406,23.888889,6.819828
2018/4/25 3:00,CP4,1,2783.62392,146.63,11.49,6.97,432,25,6.443574
2018/4/25 4:00,CP4,1,2806.91712,146.56,11.57,7.01,399,23.888889,7.03488
2018/4/25 5:00,CP4,1,2745.36192,146.56,11.48,7.02,423,23.888889,6.490217
2018/4/25 6:00,CP4,1,2706.60348,147.13,11.41,7.03,401,23.888889,6.749635
2018/4/25 7:00,CP4,1,2783.62392,146.63,11.5,6.98,399,23.888889,6.976501
2018/4/25 8:00,CP4,1,2769.86304,146.88,11.5,7.01,424,23.888889,6.532696
2018/4/25 9:00,CP4,1,2691.24702,146.63,11.4,7.03,387,23.888889,6.954127
2018/4/25 10:00,CP4,1,2718.1035,146.75,11.43,7.02,407,23.888889,6.678387
2018/4/25 11:00,CP4,1,2328.71814,155.31,10.39,6.82,301,23.888889,7.736605
2018/4/25 12:00,CP4,1,1773.56214,164.31,9.55,6.98,189,23.888889,9.383927
2018/5/2 3:00,CP4,1,2744.41398,141.13,10.81,6.18,352,30,7.796631
2018/5/2 4:00,CP4,1,2047.26816,140.88,10.38,6.92,357,30,5.734645
2018/5/2 5:00,CP4,1,2116.10322,141.13,10.54,6.97,340,31.111111,6.223833
2018/5/2 6:00,CP4,1,2137.842,141,10.6,6.99,382,32.222222,5.596445
2018/5/2 7:00,CP4,1,2286.86472,141.06,10.84,6.98,366,32.222222,6.248264
2018/5/2 8:00,CP4,1,2347.86594,140.81,10.95,6.98,367,32.222222,6.397455
2018/5/2 9:00,CP4,1,2173.57728,140.63,10.63,6.95,355,30,6.122753
2018/5/2 10:00,CP4,1,2322.22914,140.69,10.88,6.95,316,30,7.348826
2018/5/7 2:00,CP4,1,2586.9375,164.25,10.78,7.03,370,28.888889,6.991723
2018/5/7 3:00,CP4,1,2250.72792,163.88,10.26,6.99,394,31.111111,5.712507
2018/5/7 4:00,CP4,1,2479.42632,164.44,10.57,6.98,402,32.222222,6.167727
2018/5/7 5:00,CP4,1,2363.11488,163.56,10.39,6.95,399,32.222222,5.922594
2018/5/7 6:00,CP4,1,2391.61608,163.63,10.43,6.95,397,31.111111,6.024222
2018/5/7 7:00,CP4,1,2360.85528,163.88,10.39,6.96,411,32.222222,5.744173
2018/5/7 8:00,CP4,1,2281.65672,163.63,10.29,6.97,388,31.111111,5.880559
2018/5/7 9:00,CP4,1,2369.9844,163.56,10.32,6.87,366,31.111111,6.475367
2018/5/7 10:00,CP4,1,2009.82432,163.88,9.92,7,351,30,5.725995
2018/5/7 11:00,CP4,1,922.1121,162.63,7.96,6.61,446,28.888889,2.067516
2018/5/7 12:00,CP4,1,2521.008,164,10.67,7.01,282,28.888889,8.939745
2018/5/16 2:00,CP4,1,2247.35952,142.31,10.65,6.89,385,31.111111,5.837297
2018/5/16 3:00,CP4,1,1963.95234,142.13,10.28,6.99,358,31.111111,5.4859
2018/5/16 4:00,CP4,1,2128.86576,142.38,10.57,7.01,364,31.111111,5.848532
2018/5/16 5:00,CP4,1,1994.4225,141.75,10.29,6.94,343,32.222222,5.814643
2018/5/16 6:00,CP4,1,1824.984,142,10.05,6.99,343,31.111111,5.320653
2018/5/16 7:00,CP4,1,1991.13432,141.94,10.39,7.05,366,31.111111,5.440258
2018/5/16 8:00,CP4,1,2235.555,141.94,10.78,7.03,367,32.222222,6.091431
2018/5/16 9:00,CP4,1,2242.485,142.38,10.68,6.93,388,30,5.779601
2018/5/16 10:00,CP4,1,2135.112,142,10.54,6.96,335,28.888889,6.373469
2018/5/16 11:00,CP4,1,691.94034,140.81,7.96,6.79,396,28.888889,1.747324
2018/5/16 12:00,CP4,1,2348.96886,142.31,10.9,6.97,312,28.888889,7.528746
2018/5/17 2:00,CP4,1,2572.80576,150.88,11.07,7.01,392,31.111111,6.56328
2018/5/17 3:00,CP4,1,2546.34744,150.44,10.98,6.95,397,31.111111,6.413973
2018/5/17 4:00,CP4,1,2297.41974,150.69,10.64,7.01,391,32.777778,5.875754
2018/5/17 5:00,CP4,1,2327.64462,150.19,10.67,6.98,391,32.777778,5.953055
2018/5/17 6:00,CP4,1,2347.11666,150.63,10.69,6.98,410,32.222222,5.724675
2018/5/17 7:00,CP4,1,2480.96016,150.69,10.95,7.03,420,32.222222,5.907048
2018/5/17 8:00,CP4,1,2641.12464,150.44,11.16,6.98,442,32.222222,5.975395
2018/5/17 9:00,CP4,1,2389.338,150.5,10.8,7.02,390,30,6.126508
2018/5/17 10:00,CP4,1,2137.55094,150.13,10.38,6.99,357,30,5.987538
2018/5/17 11:00,CP4,1,763.78344,149.06,7.91,6.69,384,28.888889,1.989019
2018/5/17 12:00,CP4,1,2299.92672,150.44,10.6,6.96,322,30,7.14263
2018/5/17 13:00,CP4,1,830.88012,75.22,9.59,6.96,142.916667,28.888889,5.813738
2018/5/24 0:00,CP4,1,2415.17094,142.69,11.21,7.18,448,30,5.391007
2018/5/24 1:00,CP4,1,3163.83396,142.94,12.22,6.95,540,31.111111,5.858952
2018/5/24 2:00,CP4,1,3115.0392,142.63,12.23,7.03,512,31.111111,6.084061
2018/5/24 3:00,CP4,1,3235.15836,142.38,12.54,7.13,554,32.222222,5.839636
2018/5/24 4:00,CP4,1,3207.27624,141.94,12.38,7,507,32.777778,6.325989
2018/5/24 5:00,CP4,1,3118.23792,140.88,12.37,7.1,529,33.888889,5.89459
2018/5/24 6:00,CP4,1,2862.38568,140.81,11.86,7.02,479,32.777778,5.975753
2018/5/24 7:00,CP4,1,3050.41212,139.94,12.15,6.96,509,32.777778,5.992951
2018/5/24 8:00,CP4,1,2923.61244,140.06,11.92,6.95,451,32.222222,6.482511
2018/5/24 9:00,CP4,1,2758.90188,140.06,11.68,6.99,468,31.111111,5.895089
2018/5/24 10:00,CP4,1,2537.43,140.5,11.37,7.07,411,31.111111,6.173796
2018/5/24 11:00,CP4,1,425.63556,68.94,8.3,6.83,140.75,30,3.024054
2018/5/26 8:00,CP4,1,2690.82744,149.69,11.22,6.94,412,32.777778,6.531135
2018/5/26 9:00,CP4,1,2219.94108,149.31,10.54,7,383,32.777778,5.796191
2018/5/26 10:00,CP4,1,2435.01174,149.81,10.81,6.94,402,32.222222,6.057243
2018/5/26 11:00,CP4,1,1965.327,149.5,10.03,6.9,305.416667,31.111111,6.434904
2018/5/29 0:00,CP4,1,1825.0785,162.75,9.81,7.14,448,31.111111,4.073836
2018/5/29 1:00,CP4,1,3285.45126,162.63,11.8,6.99,527,31.111111,6.234253
2018/5/29 2:00,CP4,1,3220.70742,162.81,11.8,7.09,530,32.777778,6.076806
2018/5/29 3:00,CP4,1,2919.83454,162.81,11.32,7.05,504,32.777778,5.793322
2018/5/29 4:00,CP4,1,2971.2501,162.63,11.35,7,512,32.777778,5.803223
2018/5/29 5:00,CP4,1,2655.90528,162.56,10.92,7.03,453,32.777778,5.862926
2018/5/29 6:00,CP4,1,2605.55988,148.06,11.22,7.03,504,33.888889,5.169762
