time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2018/5/29 7:00,CP4,1,3149.46324,162.31,11.52,6.9,520,35,6.05666
2018/5/29 8:00,CP4,1,2970.07032,162.94,11.53,7.19,563,35,5.275436
2018/5/29 9:00,CP4,1,3231.99954,162.69,12.45,7.72,557,33.888889,5.802513
2018/5/29 10:00,CP4,1,3295.55226,163.13,12.39,7.58,537,32.777778,6.136969
2018/6/1 0:00,CP4,1,1889.979,150.5,10.1,7.11,447,31.111111,4.228141
2018/6/1 1:00,CP4,1,3230.031,150.5,12.1,6.99,527,31.111111,6.129091
2018/6/1 2:00,CP4,1,3534.38316,150.81,12.67,7.09,544,32.777778,6.497028
2018/6/1 3:00,CP4,1,3442.96512,150.69,12.77,7.33,547,32.777778,6.294269
2018/6/1 4:00,CP4,1,3411.996,151,12.86,7.48,548,33.888889,6.22627
2018/6/1 5:00,CP4,1,3345.9006,150.31,12.74,7.44,560,33.888889,5.974822
2018/6/1 6:00,CP4,1,3102.37368,150.44,11.88,6.97,499,33.888889,6.217182
2018/6/1 7:00,CP4,1,3007.58556,149.81,11.77,6.99,464,32.777778,6.481865
2018/6/1 8:00,CP4,1,2947.0035,150.25,11.59,6.92,461,32.222222,6.392632
2018/6/1 9:00,CP4,1,3010.19544,149.94,11.76,6.98,479,32.222222,6.284333
2018/6/1 10:00,CP4,1,2633.75532,150.38,11.2,7.03,414,32.222222,6.361728
2018/6/5 0:00,CP4,1,1769.12148,139.94,10.12,7.11,386,27.777778,4.583216
2018/6/5 1:00,CP4,1,2620.23216,139.88,11.44,6.98,471,28.888889,5.563126
2018/6/5 2:00,CP4,1,2724.435,139.5,11.68,7.03,445,30,6.122326
2018/6/5 3:00,CP4,1,2717.72424,140.06,11.63,7.01,485,30,5.603555
2018/6/5 4:00,CP4,1,2821.1904,139.94,11.94,7.14,449,28.888889,6.283275
2018/6/5 5:00,CP4,1,2796.48096,139.88,11.79,7.03,409,27.777778,6.837362
2018/6/5 6:00,CP4,1,2260.01664,140.13,10.86,7.02,366,27.777778,6.174909
2018/6/5 7:00,CP4,1,2422.56,140,11.15,7.03,414,28.888889,5.851594
2018/6/5 8:00,CP4,1,2465.57808,139.44,11.16,6.95,390,28.888889,6.321995
2018/6/5 9:00,CP4,1,2339.4,139.25,11.02,7.02,404,28.888889,5.790594
2018/6/5 10:00,CP4,1,2152.25682,139.63,10.61,6.94,385,28.888889,5.590277
2018/6/5 11:00,CP4,1,334.59426,68.09,8.01,6.84,37,27.777778,9.043088
2018/6/8 0:00,CP4,1,1225.38276,141.63,9.11,7.05,346,27.777778,3.541569
2018/6/8 1:00,CP4,1,2243.41152,142.06,10.72,6.96,361,25,6.214436
2018/6/8 2:00,CP4,1,2028.6168,142.06,10.46,7.06,364,26.111111,5.573123
2018/6/8 3:00,CP4,1,1976.562,141.75,10.35,7.03,336,27.222222,5.882625
2018/6/8 4:00,CP4,1,1627.00104,141.38,9.69,6.95,346,27.777778,4.702315
2018/6/8 5:00,CP4,1,2252.48688,141.88,10.72,6.94,368,27.777778,6.120888
2018/6/8 6:00,CP4,1,2101.5855,141.75,10.51,6.98,403,27.777778,5.214852
2018/6/8 7:00,CP4,1,2375.84508,142.13,11,7.02,387,28.888889,6.139135
2018/6/8 8:00,CP4,1,2234.61,141.88,10.73,6.98,398,28.888889,5.614598
2018/6/8 9:00,CP4,1,2135.74536,142.44,10.62,7.05,377,27.777778,5.665107
2018/6/8 10:00,CP4,1,2095.632,141.75,10.55,7.03,375,28.888889,5.588352
2018/6/8 11:00,CP4,1,307.7739,69.79,7.87,6.82,122.833333,27.777778,2.505622
2018/6/10 7:00,CP4,1,2152.332,164.25,10.1,6.98,374,32.222222,5.754898
2018/6/10 8:00,CP4,1,2046.366,163.5,9.96,6.98,364,32.777778,5.621885
2018/6/10 9:00,CP4,1,1954.76064,163.88,9.86,7.02,356,32.777778,5.490901
2018/6/10 10:00,CP4,1,1896.79896,163.63,9.77,7.01,380,32.777778,4.991576
2018/6/10 11:00,CP4,1,1742.19108,163.31,9.47,6.93,294,32.222222,5.92582
2018/6/10 12:00,CP4,1,668.71728,71.72,8.57,6.35,139.75,28.888889,4.785097
2018/6/13 2:00,CP4,1,2443.35,162.5,10.63,7.05,405,28.888889,6.032963
2018/6/13 3:00,CP4,1,2350.1331,162.19,10.48,7.03,386,28.888889,6.088428
2018/6/13 4:00,CP4,1,2476.42752,162.88,10.62,7,418,28.888889,5.924468
2018/6/13 5:00,CP4,1,2245.425,162.5,10.26,6.97,382,28.888889,5.878076
2018/6/13 6:00,CP4,1,2254.8834,162.69,10.31,7.01,409,28.888889,5.513162
2018/6/13 7:00,CP4,1,2375.97696,162.56,10.47,6.99,391,27.222222,6.076667
2018/6/13 8:00,CP4,1,2315.79348,163.13,10.34,6.96,385,27.222222,6.015048
2018/6/13 9:00,CP4,1,2136.73824,163.06,10.15,7.03,374,27.222222,5.713204
2018/6/13 10:00,CP4,1,2001.11688,162.06,9.89,6.95,358,27.222222,5.589712
2018/6/13 11:00,CP4,1,308.3472,79.8,7.63,6.71,158.416667,27.222222,1.946432
2018/6/19 0:00,CP4,1,2056.7106,141.94,10.54,7.09,464,28.888889,4.432566
2018/6/19 1:00,CP4,1,3271.46904,141.88,12.62,7.13,570,30,5.739419
2018/6/19 2:00,CP4,1,3271.46904,141.88,12.69,7.2,536,30,6.103487
2018/6/19 3:00,CP4,1,3277.43136,198.56,11.85,7.92,575,32.222222,5.699881
2018/6/19 4:00,CP4,1,3352.48704,198.56,12.06,8.04,537,33.888889,6.242993
2018/6/19 5:00,CP4,1,3295.2717,198.63,11.72,7.77,574,32.777778,5.740891
2018/6/19 6:00,CP4,1,3275.34816,198.94,11.57,7.65,535,30,6.122146
2018/6/19 7:00,CP4,1,3322.2945,199.25,12.11,8.14,573,30,5.798071
2018/6/19 8:00,CP4,1,3309.768,199,11.75,7.79,534,31.111111,6.198067
2018/6/19 9:00,CP4,1,3006.591,197.75,10.69,7.07,525,30,5.72684
2018/6/19 10:00,CP4,1,2847.05778,197.63,10.45,7.02,458,30,6.216283
2018/6/21 0:00,CP4,1,1742.1915,149.75,9.9,7.13,475,30,3.667772
2018/6/21 1:00,CP4,1,3029.04,150.25,11.91,7.11,533,31.111111,5.683002
2018/6/21 2:00,CP4,1,3227.45556,150.38,12.5,7.39,547,32.777778,5.900284
2018/6/21 3:00,CP4,1,3271.66728,150.38,12.49,7.31,549,32.222222,5.959321
2018/6/21 4:00,CP4,1,3222.7335,150.75,12.69,7.6,549,32.222222,5.870189
2018/6/21 5:00,CP4,1,3233.77152,150.38,12.81,7.69,550,32.777778,5.879585
2018/6/21 6:00,CP4,1,3237.64224,150.56,12.78,7.66,549,32.222222,5.897345
2018/6/21 7:00,CP4,1,3147.84876,139.31,13.16,7.78,471,32.777778,6.683331
2018/6/21 8:00,CP4,1,2401.66206,139.13,11.1,6.99,455,32.777778,5.278378
2018/6/21 9:00,CP4,1,2280.264,138.5,10.95,7.03,395,30,5.77282
2018/6/21 10:00,CP4,1,2077.89918,137.81,10.55,6.96,436,31.111111,4.765824
2018/6/21 11:00,CP4,1,452.97084,73.87,8.53,7.07,123.75,31.111111,3.66037
2018/6/22 0:00,CP4,1,1684.809,142.25,9.91,7.09,421,31.111111,4.001922
2018/6/22 1:00,CP4,1,2780.39832,142.06,11.72,7.06,524,31.111111,5.306104
2018/6/22 2:00,CP4,1,3352.608,199.56,12.45,8.45,549,31.111111,6.106754
2018/6/22 3:00,CP4,1,3383.16888,199.88,12.87,8.84,551,31.111111,6.140052
2018/6/22 4:00,CP4,1,3358.992,199.94,12.73,8.73,589,27.777778,5.702873
2018/6/22 5:00,CP4,1,3310.7004,199.56,12.14,8.19,547,25,6.052469
2018/6/22 6:00,CP4,1,2686.446,155.25,11.25,7.13,479,26.111111,5.608447
2018/6/22 7:00,CP4,1,2617.93476,142.31,11.35,6.97,435,25,6.018241
2018/6/22 8:00,CP4,1,2246.412,142.25,10.82,7.06,398,26.111111,5.644251
2018/6/22 9:00,CP4,1,2198.616,142.25,10.74,7.06,409,27.222222,5.375589
2018/6/22 10:00,CP4,1,2197.68864,142.19,10.66,6.98,378,27.222222,5.813991
2018/6/22 11:00,CP4,1,228.04236,69.61,7.92,7.14,175.75,27.222222,1.297538
2018/6/23 0:00,CP4,1,1203.49152,162.81,8.87,7.11,370,27.222222,3.25268
2018/6/23 1:00,CP4,1,2372.79294,162.81,10.46,6.99,404,30,5.87325
2018/6/23 2:00,CP4,1,2652.49026,163.19,10.86,6.99,458,31.111111,5.791463
2018/6/23 3:00,CP4,1,2491.944,163,10.66,7.02,406,28.888889,6.137793
2018/6/23 4:00,CP4,1,1853.10342,162.81,9.67,6.96,338,26.111111,5.482554
2018/6/23 5:00,CP4,1,1598.3478,161.94,9.31,6.96,290,26.111111,5.511544
2018/6/23 6:00,CP4,1,1556.11848,163.94,10.48,8.22,388,27.222222,4.010615
2018/6/23 7:00,CP4,1,1411.368,135.5,9.4,6.92,354,26.111111,3.986915
2018/6/23 8:00,CP4,1,2409.036,163.88,10.5,7,401,26.111111,6.007571
2018/6/23 9:00,CP4,1,2421.23406,163.31,10.52,6.99,425,27.222222,5.697021
2018/6/23 10:00,CP4,1,2319.08544,162.88,10.39,7,384,27.222222,6.039285
2018/6/23 11:00,CP4,1,2052.47952,163.44,9.97,6.98,362,28.888889,5.669833
2018/6/23 12:00,CP4,1,1887.732,163.44,9.73,6.98,318.083333,28.888889,5.934709
2018/6/25 0:00,CP4,1,1708.9758,140.31,10,7.1,442,28.888889,3.866461
2018/6/25 1:00,CP4,1,3078.1296,140.94,12.22,7.02,538,28.888889,5.72143
2018/6/25 2:00,CP4,1,3228.8634,141.06,12.71,7.26,547,30,5.902858
2018/6/25 3:00,CP4,1,3258.486,141.06,12.67,7.17,545,28.888889,5.978873
2018/6/25 4:00,CP4,1,3256.9425,141.25,12.59,7.1,534,27.777778,6.099143
2018/6/25 5:00,CP4,1,3020.92518,141.31,12.14,7.05,490,28.888889,6.165153
2018/6/25 6:00,CP4,1,2833.32588,141.13,11.8,7.02,504,30,5.621678
2018/6/25 7:00,CP4,1,3067.1025,141.25,12.2,7.03,522,30,5.875675
2018/6/25 8:00,CP4,1,3105.98904,141.13,12.22,6.98,494,30,6.287427
2018/6/25 9:00,CP4,1,2681.53284,140.63,11.57,7.03,445,30,6.025916
2018/6/25 10:00,CP4,1,2625.86478,141.13,11.47,7.04,431,28.888889,6.092494
2018/6/25 11:00,CP4,1,917.28,140,8.5,6.94,522,28.888889,1.757241
2018/6/25 12:00,CP4,1,2846.05776,140.88,11.8,6.99,444,27.777778,6.41004
2018/6/25 13:00,CP4,1,2447.361,140.75,11.13,6.99,396,27.777778,6.180205
2018/6/25 14:00,CP4,1,1902.69156,140.69,10.25,7.03,383.083333,27.777778,4.966782
2018/6/28 0:00,CP4,1,1459.18752,163.88,9.19,7.07,390,30,3.741506
2018/6/28 1:00,CP4,1,2761.54704,163.56,10.99,6.97,454,30,6.082703
2018/6/28 2:00,CP4,1,3188.2725,163.25,11.67,7.02,528,31.111111,6.038395
2018/6/28 3:00,CP4,1,3213.33474,163.13,11.82,7.13,557,31.111111,5.769003
2018/6/28 4:00,CP4,1,3006.50028,163.06,11.42,7.03,486,32.222222,6.186215
2018/6/28 5:00,CP4,1,2856.33138,162.31,11.19,7,497,32.777778,5.747146
2018/6/28 6:00,CP4,1,2880.04416,162.88,11.21,7,497,33.888889,5.794857
2018/6/28 7:00,CP4,1,3216.4356,162.94,11.74,7.04,563,32.777778,5.713029
2018/6/28 8:00,CP4,1,3145.97052,162.13,11.75,7.13,515,32.777778,6.108681
2018/6/28 9:00,CP4,1,3212.20116,162.38,11.88,7.17,583,32.222222,5.509779
2018/6/28 10:00,CP4,1,3200.4462,162.13,11.79,7.09,492,32.222222,6.504972
2018/6/28 11:00,CP4,1,1201.03704,161.56,8.43,6.66,523,31.111111,2.296438
2018/6/28 12:00,CP4,1,3232.50144,163.06,11.74,7.02,463,28.888889,6.981645
2018/6/28 13:00,CP4,1,2665.21794,163.13,10.84,6.95,413,30,6.453312
2018/6/28 14:00,CP4,1,1990.56984,162.31,9.88,6.96,248,30,8.026491
2018/6/30 0:00,CP4,1,1769.2857,147.81,10.04,7.19,433,30,4.08611
2018/6/30 1:00,CP4,1,3031.07826,148.19,11.82,6.95,518,31.111111,5.851502
2018/6/30 2:00,CP4,1,2731.995,147.5,11.39,6.98,471,32.222222,5.800414
2018/6/30 3:00,CP4,1,2897.8614,148.38,11.58,6.93,470,32.222222,6.165663
2018/6/30 4:00,CP4,1,2757.8964,147.56,11.49,7.04,490,32.777778,5.62836
2018/6/30 5:00,CP4,1,2735.83044,148.38,11.43,7.04,450,32.777778,6.079623
2018/6/30 6:00,CP4,1,383.45832,72.46,8.16,6.9,133,32.777778,2.883145
2018/7/2 0:00,CP4,1,421.575,137.5,11.52,10.79,466,31.111111,0.904667
2018/7/2 1:00,CP4,1,3358.69128,154.38,12.2,7.02,494,32.222222,6.79897
2018/7/2 2:00,CP4,1,3190.2234,166.94,11.55,7,499,32.777778,6.393233
2018/7/2 3:00,CP4,1,3096.78264,166.44,11.48,7.05,539,31.111111,5.745422
2018/7/2 4:00,CP4,1,3149.307,166.63,11.44,6.94,486,27.777778,6.480056
2018/7/2 5:00,CP4,1,2581.992,153.69,10.97,6.97,476,27.777778,5.424353
2018/7/2 6:00,CP4,1,2830.716,141,11.77,6.99,450,28.888889,6.29048
2018/7/2 7:00,CP4,1,2936.76306,140.69,12,7.03,524,30,5.60451
2018/7/2 8:00,CP4,1,3092.59944,141.06,12.22,7,498,31.111111,6.210039
2018/7/2 9:00,CP4,1,3036.69324,140.94,12.11,6.98,495,31.111111,6.134734
2018/7/2 10:00,CP4,1,3042.61272,140.94,12.16,7.02,515,30,5.907986
2018/7/2 11:00,CP4,1,2338.95816,140.63,11.02,7.06,339,30,6.899582
2018/7/2 12:00,CP4,1,834.63492,70.22,9.77,6.94,149.666667,31.111111,5.576625
2018/7/5 0:00,CP4,1,1914.27852,139.81,10.37,7.11,463,30,4.134511
2018/7/5 1:00,CP4,1,3220.97202,139.69,12.68,7.19,546,30,5.899216
2018/7/5 2:00,CP4,1,3325.644,166,12.85,8.08,545,31.111111,6.102099
2018/7/5 3:00,CP4,1,3279.60486,140.19,13,7.43,548,32.222222,5.98468
2018/7/5 4:00,CP4,1,3304.56,140.5,13.04,7.44,546,31.111111,6.052308
2018/7/5 5:00,CP4,1,3301.74306,140.13,12.91,7.3,547,31.111111,6.036093
2018/7/5 6:00,CP4,1,3260.6028,139.88,12.8,7.25,580,27.777778,5.621729
2018/7/5 7:00,CP4,1,3116.4,140,12.31,7.01,513,30,6.074854
2018/7/5 8:00,CP4,1,3196.1307,139.63,12.46,7.01,541,32.222222,5.90782
2018/7/5 9:00,CP4,1,3263.442,139.75,12.6,7.04,517,31.111111,6.312267
2018/7/5 10:00,CP4,1,2932.86252,139.94,11.96,6.97,496,31.111111,5.913029
2018/7/5 11:00,CP4,1,137.53152,68.22,8.42,7.94,150,30,0.916877
2018/7/8 3:00,CP4,1,1375.20096,144.88,10.75,8.49,383,31.111111,3.590603
2018/7/8 4:00,CP4,1,1972.39728,149.56,10.12,6.98,324,30,6.087646
2018/7/8 5:00,CP4,1,1868.72994,149.81,9.98,7.01,340,32.222222,5.496265
2018/7/8 6:00,CP4,1,1875.03498,149.31,10.04,7.05,313,32.222222,5.990527
2018/7/8 7:00,CP4,1,1926.87936,149.44,10.09,7.02,348,32.222222,5.53701
2018/7/8 8:00,CP4,1,1881.306,149.31,9.97,6.97,335,31.111111,5.615839
2018/7/8 9:00,CP4,1,1799.78274,149.31,9.9,7.03,307,30,5.862484
2018/7/8 10:00,CP4,1,1826.45568,149.44,9.84,6.93,328,30,5.568462
2018/7/8 11:00,CP4,1,1596.4326,149.06,9.45,6.9,274,30,5.826396
2018/7/11 0:00,CP4,1,1626.54954,139.81,9.95,7.18,395,30,4.117847
2018/7/11 1:00,CP4,1,2878.45824,140.44,11.91,7.03,506,30,5.688653
2018/7/11 2:00,CP4,1,3056.718,140.5,12.19,7.01,522,30,5.855782
2018/7/11 3:00,CP4,1,3149.78832,140.44,12.33,6.99,518,31.111111,6.080672
2018/7/11 4:00,CP4,1,3014.12328,140.44,12.13,7.02,503,31.111111,5.992293
2018/7/11 5:00,CP4,1,2993.08464,140.56,12.11,7.04,509,32.222222,5.880323
2018/7/11 6:00,CP4,1,3114.972,141,12.26,7,520,32.777778,5.990331
2018/7/11 7:00,CP4,1,3095.379,140.38,12.26,7.01,533,32.777778,5.807465
2018/7/11 8:00,CP4,1,3266.27238,140.63,12.54,7.01,521,33.888889,6.269237
2018/7/11 9:00,CP4,1,3266.36184,140.38,12.57,7.03,558,33.888889,5.853695
2018/7/11 10:00,CP4,1,3246.79698,140.81,12.47,6.98,496,32.777778,6.545962
2018/7/11 11:00,CP4,1,434.952,69.04,8.4,6.9,127.333333,31.111111,3.415853
2018/7/14 0:00,CP4,1,1181.16096,162.56,8.84,7.11,337,27.222222,3.504929
2018/7/14 1:00,CP4,1,2070.39294,162.69,10.07,7.04,362,27.222222,5.719317
2018/7/14 2:00,CP4,1,2131.88976,162.69,10.06,6.94,325,27.777778,6.559661
2018/7/14 3:00,CP4,1,1562.925,162.5,9.3,7.01,331,28.888889,4.721828
2018/7/14 4:00,CP4,1,1690.962,163,9.54,7.07,341,28.888889,4.958833
2018/7/14 5:00,CP4,1,1863.60552,161.94,9.75,7.01,337,28.888889,5.529987
2018/7/16 0:00,CP4,1,1590.87138,140.81,9.72,7.03,372,27.222222,4.276536
2018/7/16 1:00,CP4,1,2596.22748,141.13,11.39,7.01,447,28.888889,5.808115
2018/7/16 2:00,CP4,1,2657.64744,141.56,11.52,7.05,469,30,5.666626
2018/7/16 3:00,CP4,1,2860.3008,141.88,11.81,7.01,499,28.888889,5.732066
2018/7/16 4:00,CP4,1,2838.34488,141.38,11.79,7.01,485,30,5.852257
2018/7/16 5:00,CP4,1,2657.69616,141.88,11.55,7.09,461,31.111111,5.765068
2018/7/16 6:00,CP4,1,2686.28094,141.19,11.5,6.97,467,32.222222,5.752208
2018/7/16 7:00,CP4,1,2736.04422,141.31,11.65,7.04,465,32.222222,5.883966
2018/7/16 8:00,CP4,1,2604.06552,141.88,11.42,7.05,448,31.111111,5.812646
2018/7/16 9:00,CP4,1,2519.39646,141.81,11.21,6.98,417,31.111111,6.041718
2018/7/16 10:00,CP4,1,2233.62048,141.44,10.78,7.02,384,30,5.81672
2018/7/18 23:00,CP4,1,695.289,146.5,8.17,7.04,191,27.777778,3.640257
2018/7/19 0:00,CP4,1,1130.85336,147.94,8.87,7.05,347,28.888889,3.258943
2018/7/19 1:00,CP4,1,2507.274,148.5,11,6.98,458,31.111111,5.474397
2018/7/19 2:00,CP4,1,2672.166,149,11.25,6.98,455,31.111111,5.872892
2018/7/19 3:00,CP4,1,2512.49544,148.44,11.04,7.01,436,31.111111,5.762604
2018/7/19 4:00,CP4,1,2517.91092,149.13,11.02,7,430,28.888889,5.855607
2018/7/19 5:00,CP4,1,2358.53856,148.56,10.81,7.03,410,31.111111,5.752533
2018/7/19 6:00,CP4,1,2421.846,149,10.93,7.06,434,30,5.58029
2018/7/19 7:00,CP4,1,2566.8132,149.06,11.04,6.94,436,31.111111,5.887186
2018/7/19 8:00,CP4,1,2336.27058,149.13,10.74,7.01,413,27.222222,5.656829
2018/7/19 9:00,CP4,1,2406.13632,149.19,10.87,7.03,408,28.888889,5.897393
2018/7/19 10:00,CP4,1,2269.82448,148.88,10.88,7.25,390,28.888889,5.820063
2018/7/23 0:00,CP4,1,2134.66344,139.63,10.7,7.06,499,28.888889,4.277883
2018/7/23 1:00,CP4,1,3222.45,139.5,12.72,7.22,555,31.111111,5.806216
2018/7/23 2:00,CP4,1,3176.9724,133.88,12.96,7.31,456,31.111111,6.967045
2018/7/23 3:00,CP4,1,2394.23184,132.88,11.35,7.06,426,31.111111,5.620263
2018/7/23 4:00,CP4,1,2328.45228,132.63,11.49,7.31,411,32.222222,5.665334
2018/7/23 5:00,CP4,1,2238.14304,132.56,11.57,7.55,401,32.222222,5.581404
2018/7/23 6:00,CP4,1,2303.72226,132.81,11.63,7.5,405,31.111111,5.688203
2018/7/23 7:00,CP4,1,2361.81204,132.94,11.71,7.48,378,27.222222,6.24818
2018/7/23 8:00,CP4,1,1803.921,131.75,10.8,7.54,367,27.777778,4.915316
2018/7/23 9:00,CP4,1,1878.27276,132.31,10.83,7.45,340,28.888889,5.524332
2018/7/23 10:00,CP4,1,1847.97018,132.13,10.84,7.51,360,28.888889,5.13325
2018/7/26 0:00,CP4,1,1639.764,162,9.55,7.14,437,30,3.75232
2018/7/26 1:00,CP4,1,3058.72896,162.56,11.54,7.06,555,28.888889,5.511223
2018/7/26 2:00,CP4,1,3223.27908,162.94,11.97,7.26,529,30,6.093155
2018/7/26 3:00,CP4,1,3231.312,163,12.44,7.72,575,31.111111,5.619673
2018/7/26 4:00,CP4,1,3210.29856,161.94,12.68,7.96,528,31.111111,6.080111
2018/7/26 5:00,CP4,1,3162.88728,145.38,13.08,7.9,486,32.222222,6.507999
2018/7/26 6:00,CP4,1,2281.944,144.5,11.27,7.51,394,32.222222,5.791736
2018/7/26 7:00,CP4,1,2397.47424,144.88,11.45,7.51,427,32.222222,5.614694
2018/7/26 8:00,CP4,1,2269.806,144.5,11.23,7.49,406,32.777778,5.590655
2018/7/26 9:00,CP4,1,2230.25166,144.69,11.17,7.5,377,31.111111,5.915787
2018/7/26 10:00,CP4,1,1993.2066,143.81,10.84,7.54,384,30,5.190642
2018/7/29 4:00,CP4,1,2122.69638,152.69,10.79,7.48,384,32.222222,5.527855
2018/7/29 5:00,CP4,1,1879.0464,139.81,10.2,7,342,32.222222,5.494288
2018/7/29 6:00,CP4,1,1869.021,139.5,10.17,6.98,340,32.777778,5.497121
2018/7/29 7:00,CP4,1,1838.93472,139.44,10.16,7.02,346,32.777778,5.31484
2018/7/29 8:00,CP4,1,1822.24224,139.06,10.07,6.95,340,32.222222,5.359536
2018/7/29 9:00,CP4,1,1837.1535,139.75,10.11,6.98,367,32.222222,5.005868
2018/7/29 10:00,CP4,1,1790.1975,139.75,10.01,6.96,333,31.111111,5.375968
2018/7/29 11:00,CP4,1,1740.123,139.5,9.92,6.95,215,30,8.093595
2018/8/1 0:00,CP4,1,1640.52,140,9.78,6.99,477,30,3.439245
2018/8/1 1:00,CP4,1,3329.5563,140.31,12.69,7.04,570,31.111111,5.841327
2018/8/1 2:00,CP4,1,3160.5105,132.25,12.75,7.06,435,28.888889,7.265541
2018/8/1 3:00,CP4,1,2608.85016,131.88,11.66,6.95,455,31.111111,5.733737
2018/8/1 4:00,CP4,1,2549.78178,131.69,11.58,6.97,427,32.222222,5.971386
2018/8/1 5:00,CP4,1,2617.95744,132.06,11.71,6.99,475,32.777778,5.511489
2018/8/1 6:00,CP4,1,2543.961,132.25,11.65,7.07,426,32.777778,5.971739
2018/8/1 7:00,CP4,1,2605.68,132,11.75,7.05,453,32.777778,5.752053
2018/8/1 8:00,CP4,1,2659.39842,132.19,11.77,6.98,454,31.111111,5.857706
2018/8/1 9:00,CP4,1,2480.60862,132.13,11.5,7.03,424,31.111111,5.850492
2018/8/1 10:00,CP4,1,2249.84088,131.94,11.12,7.06,374,31.111111,6.015617
2018/8/1 11:00,CP4,1,987.48384,63.89,10.5,6.82,184.75,30,5.344973
2018/8/4 0:00,CP4,1,1181.80944,148.88,8.85,6.96,386,28.888889,3.061682
2018/8/4 1:00,CP4,1,2494.8,150,10.92,6.96,456,30,5.471053
2018/8/4 2:00,CP4,1,2617.48032,149.81,11.14,6.98,423,31.111111,6.187897
2018/8/4 3:00,CP4,1,2481.2004,149.56,11.01,7.06,466,32.222222,5.324464
2018/8/4 4:00,CP4,1,2724.44466,149.81,11.39,7.06,479,32.222222,5.687776
2018/8/4 5:00,CP4,1,2761.79148,150.13,11.37,6.99,437,32.222222,6.319889
2018/8/4 6:00,CP4,1,1354.8654,73.65,11.39,7.01,258.166667,32.777778,5.248026
2018/8/7 0:00,CP4,1,1799.2107,150.31,9.91,7.06,505,30,3.562793
2018/8/7 1:00,CP4,1,3370.50126,151.13,12.83,7.52,562,32.222222,5.997333
2018/8/7 2:00,CP4,1,2787.33042,139.13,11.86,7.09,453,32.222222,6.153047
2018/8/7 3:00,CP4,1,2809.9008,139.38,11.81,7.01,496,33.888889,5.665123
2018/8/7 4:00,CP4,1,2853.49386,137.81,11.92,6.99,496,32.222222,5.753012
2018/8/7 5:00,CP4,1,2762.28792,137.88,11.78,7.01,476,27.222222,5.803126
2018/8/7 6:00,CP4,1,2602.404,138,11.5,7.01,418,28.888889,6.225847
2018/8/7 7:00,CP4,1,2580.333,137.75,11.42,6.96,477,27.777778,5.409503
2018/8/7 8:00,CP4,1,2548.0224,137.88,11.41,7.01,446,30,5.713055
2018/8/7 9:00,CP4,1,2562.9765,137.75,11.4,6.97,426,31.111111,6.016377
2018/8/7 10:00,CP4,1,2368.57152,136.88,11.11,6.99,415,30,5.707401
2018/8/10 0:00,CP4,1,1581.84684,141.06,9.63,6.96,472,31.111111,3.35137
2018/8/10 1:00,CP4,1,3260.70108,142.19,12.62,7.16,576,27.777778,5.660939
2018/8/10 2:00,CP4,1,3313.92096,142.94,12.98,7.46,502,28.888889,6.601436
2018/8/10 3:00,CP4,1,2381.96196,133.13,11.28,7.02,444,28.888889,5.364779
2018/8/10 4:00,CP4,1,2310.31374,133.19,11.15,7.02,394,28.888889,5.86374
2018/8/10 5:00,CP4,1,2201.3271,132.69,10.93,6.98,412,28.888889,5.343027
2018/8/10 6:00,CP4,1,2137.92768,132.56,10.82,6.98,375,27.777778,5.70114
2018/8/10 7:00,CP4,1,2205.4746,132.94,10.94,6.99,424,30,5.201591
2018/8/10 8:00,CP4,1,2333.89464,132.94,11.19,7.01,396,30,5.893673
2018/8/10 9:00,CP4,1,2132.36016,132.56,10.85,7.02,369,26.111111,5.778754
2018/8/10 10:00,CP4,1,1884.82644,132.38,10.38,6.99,365,27.222222,5.163908
2018/8/10 11:00,CP4,1,1185.49704,70.04,10.67,6.64,197.75,27.222222,5.994928
2018/8/14 0:00,CP4,1,1572.1125,141.25,9.68,7.03,467,30,3.366408
2018/8/14 1:00,CP4,1,3124.69248,141.44,12.22,6.96,531,27.777778,5.884543
2018/8/14 2:00,CP4,1,3195.97824,141.44,12.48,7.1,547,27.222222,5.842739
2018/8/14 8:00,CP4,1,2281.86378,132.19,11.16,7.05,408,31.111111,5.592803
2018/8/14 9:00,CP4,1,2231.89596,132.19,11.04,7.02,374,30,5.967636
2018/8/14 10:00,CP4,1,2028.18168,131.94,10.65,6.99,368,28.888889,5.511363
2018/8/14 11:00,CP4,1,1565.0775,130.75,9.58,6.73,364,28.888889,4.299663
2018/8/14 12:00,CP4,1,1871.8245,137.13,10.25,7,399,27.777778,4.691289
2018/8/14 13:00,CP4,1,1918.728,141,10.21,6.97,361.5,28.888889,5.307685
2018/8/17 0:00,CP4,1,1812.88338,135.31,10.23,7.04,414,28.888889,4.378945
2018/8/17 1:00,CP4,1,2509.96494,136.13,11.43,7.04,432,27.222222,5.810104
2018/8/17 2:00,CP4,1,2462.95812,136.06,11.29,6.98,431,26.111111,5.71452
2018/8/17 3:00,CP4,1,2451.73488,135.44,11.28,6.97,466,27.222222,5.261234
2018/8/17 4:00,CP4,1,2419.75104,135.88,11.25,7.01,427,27.222222,5.666864
2018/8/17 5:00,CP4,1,2433.59088,135.38,11.29,7.01,434,26.111111,5.607352
2018/8/17 6:00,CP4,1,2481.37764,136.13,11.28,6.94,452,27.222222,5.489774
2018/8/17 7:00,CP4,1,2569.266,135.94,11.46,6.96,463,28.888889,5.549171
2018/8/17 8:00,CP4,1,2586.57,136.25,11.55,7.03,456,27.777778,5.672303
2018/8/17 9:00,CP4,1,2483.6238,135.94,11.37,7.02,483,28.888889,5.142078
2018/8/17 10:00,CP4,1,2502.9312,135.44,11.38,6.98,441,27.777778,5.675581
2018/8/21 0:00,CP4,1,1432.96062,138.13,9.64,7.17,427,28.888889,3.35588
2018/8/21 1:00,CP4,1,3105.30528,137.94,12.44,7.08,579,30,5.363222
2018/8/21 2:00,CP4,1,3210.9,139,12.87,7.37,530,30,6.058302
2018/8/21 3:00,CP4,1,2674.46718,129.69,12.04,7.13,448,30,5.969793
2018/8/21 4:00,CP4,1,2488.61088,129.94,11.57,7.01,448,32.222222,5.554935
2018/8/21 5:00,CP4,1,2153.844,129.5,10.92,6.96,383,32.222222,5.623614
2018/8/21 6:00,CP4,1,2062.83,129.25,10.82,7.02,427,31.111111,4.830984
2018/8/21 7:00,CP4,1,2358.33864,129.38,11.33,6.99,410,28.888889,5.752045
2018/8/21 8:00,CP4,1,2313.8955,129.63,11.22,6.97,387,30,5.979058
2018/8/21 9:00,CP4,1,2141.6535,129.75,10.88,6.95,408,28.888889,5.249151
2018/8/21 10:00,CP4,1,2067.29838,129.19,10.82,7.01,458,28.888889,4.513752
2018/8/21 11:00,CP4,1,684.39084,68.18,9.71,7.32,137.916667,28.888889,4.96235
2018/8/24 0:00,CP4,1,1239.9093,137.31,9.3,7.15,386,30,3.2122
2018/8/24 1:00,CP4,1,2907.0426,137.06,12.04,6.99,542,30,5.363547
2018/8/24 2:00,CP4,1,3138.85824,137.38,12.51,7.07,522,31.111111,6.013138
2018/8/24 3:00,CP4,1,3265.9599,137.63,12.89,7.24,571,31.111111,5.71972
2018/8/24 4:00,CP4,1,2656.24884,130.94,11.96,7.13,413,31.111111,6.431595
2018/8/24 5:00,CP4,1,2418.6624,130.88,11.35,6.95,434,31.111111,5.572955
2018/8/24 6:00,CP4,1,2422.31514,130.19,11.43,7,409,31.111111,5.922531
2018/8/24 7:00,CP4,1,2369.81766,130.31,11.33,7,447,32.222222,5.301605
2018/8/24 8:00,CP4,1,2338.30548,130.69,11.28,7.02,431,32.777778,5.425303
2018/8/24 9:00,CP4,1,2295.48312,130.44,11.14,6.95,383,32.777778,5.993428
2018/8/24 10:00,CP4,1,2251.65528,130.44,11.06,6.95,442,32.222222,5.094243
2018/8/24 11:00,CP4,1,798.64092,67.43,9.76,6.94,145.5,31.111111,5.488941
2018/8/27 0:00,CP4,1,1629.4656,138.56,9.81,7.01,404,30,4.033331
2018/8/27 1:00,CP4,1,2894.39808,138.94,11.93,6.97,511,27.777778,5.664184
2018/8/27 2:00,CP4,1,3063.627,138.94,12.23,6.98,513,27.777778,5.971982
2018/8/27 3:00,CP4,1,3150.98322,139.19,12.53,7.14,575,27.777778,5.479971
2018/8/27 4:00,CP4,1,3238.67292,139.19,12.74,7.2,529,28.888889,6.122255
2018/8/27 5:00,CP4,1,3272.29056,138.88,12.86,7.25,578,28.888889,5.661402
2018/8/27 6:00,CP4,1,3262.03332,138.94,12.84,7.25,532,28.888889,6.131642
2018/8/27 7:00,CP4,1,3273.70428,138.94,12.92,7.31,580,30,5.644318
2018/8/27 9:00,CP4,1,3283.62552,164.94,12.47,7.73,554,28.888889,5.927122
2018/8/27 10:00,CP4,1,2792.8824,151.13,11.47,7.07,498,28.888889,5.608198
2018/8/27 11:00,CP4,1,719.38608,68.24,9.51,7,142.583333,28.888889,5.045373
2018/8/30 0:00,CP4,1,1229.592,146.38,9.11,7.11,383,27.777778,3.210423
2018/8/30 1:00,CP4,1,2626.68,147.5,11.25,7.01,434,28.888889,6.052258
2018/8/30 2:00,CP4,1,2768.03856,147.44,11.51,7.04,493,28.888889,5.614683
2018/8/30 3:00,CP4,1,2827.692,147,11.6,7.02,473,28.888889,5.978207
2018/8/30 4:00,CP4,1,2874.48,147.5,11.63,6.99,512,28.888889,5.614219
2018/8/30 5:00,CP4,1,2882.08116,146.94,11.66,6.99,452,28.888889,6.376286
2018/8/30 6:00,CP4,1,2632.875,147.5,11.28,7.03,491,28.888889,5.362271
2018/8/30 7:00,CP4,1,2712.30624,147.44,11.39,7.01,460,28.888889,5.896318
2018/8/30 8:00,CP4,1,2841.19164,147.38,11.51,6.92,482,30,5.894588
2018/8/30 9:00,CP4,1,2870.77728,147.31,11.59,6.95,469,28.888889,6.12106
2018/8/30 10:00,CP4,1,2588.45664,147.44,11.19,7.01,436,28.888889,5.936827
2018/9/3 0:00,CP4,1,1355.2497,137.31,9.5,7.15,394,27.777778,3.43972
2018/9/3 1:00,CP4,1,2791.96218,137.63,11.78,6.95,432,27.222222,6.462875
2018/9/3 2:00,CP4,1,2736.5415,137.75,11.63,6.9,483,27.777778,5.665717
2018/9/3 3:00,CP4,1,2895.48,137.88,12.01,7.01,455,28.888889,6.363692
2018/9/3 4:00,CP4,1,2888.76,137.56,12.01,7.01,497,28.888889,5.812394
2018/9/3 5:00,CP4,1,2973.747,137.75,12.12,6.98,459,30,6.478752
2018/9/3 6:00,CP4,1,2964.97152,137.88,12.13,7.01,527,30,5.626132
2018/9/3 7:00,CP4,1,3089.457,137.75,12.39,7.05,484,30,6.383176
2018/9/3 8:00,CP4,1,3017.40012,137.63,12.19,6.97,504,30,5.986905
2018/9/3 9:00,CP4,1,2818.76574,137.81,11.85,6.98,465,30,6.061862
2018/9/3 10:00,CP4,1,2544.38184,137.06,11.43,7.01,441,30,5.769573
2018/9/6 0:00,CP4,1,1322.33052,139.31,9.47,7.21,422,30,3.133485
2018/9/6 1:00,CP4,1,3225.58992,139.13,12.71,7.19,574,32.222222,5.619495
2018/9/6 2:00,CP4,1,3345.97284,164.94,12.85,8.02,524,32.222222,6.385444
2018/9/6 3:00,CP4,1,2484.216,131.44,11.63,7.13,457,32.222222,5.435921
2018/9/6 4:00,CP4,1,2410.5438,131.94,11.38,7.03,419,32.222222,5.753088
2018/9/6 5:00,CP4,1,2344.06704,131.63,11.25,7.01,455,32.222222,5.151796
2018/9/6 6:00,CP4,1,2495.25696,131.44,11.53,7.01,392,32.777778,6.365451
2018/9/6 7:00,CP4,1,2327.33844,131.31,11.29,7.07,427,32.777778,5.450441
2018/9/6 8:00,CP4,1,2415.1113,132.19,11.36,7.01,395,32.777778,6.114206
2018/9/6 9:00,CP4,1,2227.05,131.25,10.98,6.94,374,31.111111,5.954679
2018/9/6 10:00,CP4,1,2078.055,131.94,10.8,7.05,407,31.111111,5.105786
2018/9/10 0:00,CP4,1,1524.495,145.19,9.55,7.05,372,28.888889,4.098105
2018/9/10 1:00,CP4,1,2509.54956,145.38,11.24,7.13,432,28.888889,5.809142
2018/9/10 2:00,CP4,1,2495.51568,145.63,11.31,7.23,446,30,5.595327
2018/9/10 3:00,CP4,1,2663.29728,145.44,11.53,7.17,459,30,5.802391
2018/9/10 4:00,CP4,1,2582.20956,145.69,11.34,7.12,433,28.888889,5.963532
2018/9/10 5:00,CP4,1,2406.74112,145.44,11.17,7.23,450,28.888889,5.348314
2018/9/10 6:00,CP4,1,2366.01624,145.19,11.07,7.19,411,28.888889,5.75673
2018/9/10 7:00,CP4,1,2425.06656,145.44,11.21,7.24,410,27.777778,5.914796
2018/9/10 8:00,CP4,1,2319.1476,145.31,11.02,7.22,388,27.777778,5.977185
2018/9/10 9:00,CP4,1,2066.1732,144.69,10.65,7.25,372,27.777778,5.554229
2018/9/10 10:00,CP4,1,2092.4715,145.25,10.63,7.2,360,27.777778,5.812421
2018/9/10 11:00,CP4,1,1061.92548,145.31,8.59,6.85,482,27.777778,2.203165
2018/9/10 12:00,CP4,1,2264.22042,145.31,10.68,6.97,343,27.222222,6.601226
2018/9/10 13:00,CP4,1,1702.0395,145.25,9.79,7,310,27.777778,5.49045
2018/9/10 14:00,CP4,1,1462.755,139.31,9.41,6.91,333.75,27.222222,4.382787
2018/9/13 0:00,CP4,1,1025.3628,135.63,9.11,7.31,340,27.222222,3.015773
2018/9/13 1:00,CP4,1,2268.66444,136.06,11.15,7.18,390,28.888889,5.817088
2018/9/13 2:00,CP4,1,2289.64554,136.63,11.18,7.19,408,30,5.611876
2018/9/13 3:00,CP4,1,2383.87968,136.44,11.32,7.16,427,31.111111,5.582856
2018/9/13 4:00,CP4,1,2473.20864,136.31,11.57,7.25,428,30,5.778525
2018/9/13 5:00,CP4,1,2352.98322,136.31,11.3,7.19,456,31.111111,5.160051
2018/9/13 6:00,CP4,1,2516.75676,136.81,11.54,7.16,422,31.111111,5.963879
2018/9/13 7:00,CP4,1,2451.39846,136.69,11.49,7.22,440,32.222222,5.57136
2018/9/13 8:00,CP4,1,2572.98552,136.44,11.77,7.28,445,31.111111,5.78199
2018/9/13 9:00,CP4,1,2538.60264,136.44,11.69,7.26,429,31.111111,5.917489
2018/9/13 10:00,CP4,1,2407.86,136.5,11.43,7.23,399,30,6.034737
2018/9/13 11:00,CP4,1,1199.33814,136.63,8.84,6.75,509,28.888889,2.356264
2018/9/13 12:00,CP4,1,2555.79408,136.44,11.46,7,386,28.888889,6.621228
2018/9/13 13:00,CP4,1,1930.32252,136.38,10.3,6.93,334,28.888889,5.779409
2018/9/13 14:00,CP4,1,920.62824,81.79,9.86,7.18,173.583333,28.888889,5.303667
2018/9/18 0:00,CP4,1,1207.27362,158.81,8.84,7.03,403,27.777778,2.995716
2018/9/18 1:00,CP4,1,2728.03818,158.81,11.08,6.99,502,28.888889,5.434339
2018/9/18 2:00,CP4,1,3067.70814,159.13,11.68,7.09,526,30,5.832145
2018/9/18 3:00,CP4,1,3020.92392,159.13,11.69,7.17,515,31.111111,5.865872
2018/9/18 4:00,CP4,1,2999.55348,159.06,11.46,6.97,517,32.222222,5.801844
2018/9/18 5:00,CP4,1,3000.375,158.75,11.46,6.96,563,32.222222,5.329263
2018/9/18 6:00,CP4,1,3057.36984,158.94,11.59,7.01,523,32.222222,5.845831
2018/9/18 7:00,CP4,1,3111.36882,158.63,11.66,6.99,528,32.222222,5.892744
2018/9/18 8:00,CP4,1,3086.40024,159.06,11.62,7,495,31.111111,6.235152
2018/9/18 9:00,CP4,1,2849.301,159.25,11.24,6.98,507,30,5.619923
2018/9/18 10:00,CP4,1,2651.65908,158.63,10.96,6.98,427,30,6.209974
2018/9/18 11:00,CP4,1,1265.95182,157.81,8.63,6.72,534,28.888889,2.370696
2018/9/18 12:00,CP4,1,2783.67516,158.94,11.15,6.98,349,27.777778,7.976147
2018/9/21 0:00,CP4,1,1245.5982,137.94,9.19,7.04,345,30,3.61043
2018/9/21 1:00,CP4,1,2542.029,138.5,11.34,6.97,476,30,5.340397
2018/9/21 2:00,CP4,1,2822.4672,138.56,11.8,6.95,489,30,5.771917
2018/9/21 3:00,CP4,1,3023.5296,138.44,12.22,7.02,555,31.111111,5.447801
2018/9/21 4:00,CP4,1,3020.33088,138.56,12.18,6.99,512,31.111111,5.899084
2018/9/21 5:00,CP4,1,3018.0696,138.19,12.23,7.03,554,31.111111,5.447779
2018/9/21 6:00,CP4,1,3017.09016,137.88,12.36,7.15,567,32.222222,5.321147
2018/9/21 7:00,CP4,1,3142.79784,138.06,12.67,7.25,531,32.222222,5.91864
2018/9/21 8:00,CP4,1,3140.06616,137.94,12.66,7.24,571,32.222222,5.49924
2018/9/21 9:00,CP4,1,3064.9794,137.69,12.35,7.05,483,32.222222,6.345713
2018/9/21 10:00,CP4,1,2744.09058,138.13,11.75,7.02,470,30,5.838491
2018/9/21 11:00,CP4,1,1241.14032,136.81,9.06,6.9,463,28.888889,2.680649
2018/9/21 12:00,CP4,1,2623.39896,138.19,11.48,6.96,453,28.888889,5.791168
2018/9/21 13:00,CP4,1,2301.53616,138.38,10.93,6.97,358,28.888889,6.428872
2018/9/21 14:00,CP4,1,798.08652,63.98,9.82,6.85,154.333333,28.888889,5.171187
2018/10/4 8:00,CP4,1,2084.15844,146.38,10.43,7.04,373,30,5.587556
2018/10/4 9:00,CP4,1,1821.82896,145.56,9.89,6.91,348,30,5.235141
2018/10/4 10:00,CP4,1,1580.0295,145.25,9.57,6.98,284,28.888889,5.563484
2018/10/4 11:00,CP4,1,542.86848,146.88,7.66,6.78,403,28.888889,1.347068
2018/10/4 12:00,CP4,1,1848.8925,146.25,10.03,7.02,288,26.111111,6.419766
2018/10/8 0:00,CP4,1,1018.248,159.5,8.57,7.05,326,27.222222,3.12346
2018/10/8 1:00,CP4,1,2186.5935,160.19,10.3,7.05,382,27.777778,5.724067
2018/10/8 2:00,CP4,1,2490.37362,160.69,10.75,7.06,452,28.888889,5.509676
2018/10/8 3:00,CP4,1,2574.40176,160.88,10.86,7.05,431,30,5.97309
2018/10/8 4:00,CP4,1,2446.01952,160.88,10.64,7.02,450,31.111111,5.435599
2018/10/8 5:00,CP4,1,2446.01952,160.88,10.6,6.98,395,30,6.192454
2018/10/8 6:00,CP4,1,2354.793,160.19,10.49,6.99,445,28.888889,5.29167
2018/10/8 7:00,CP4,1,2566.40076,160.38,10.81,7,413,30,6.214045
2018/10/8 8:00,CP4,1,2353.48848,160.56,10.48,6.99,411,28.888889,5.726249
2018/10/8 9:00,CP4,1,2264.976,160.5,10.37,7.01,411,28.888889,5.51089
2018/10/8 10:00,CP4,1,2052.8025,160.25,10.05,7,349,27.222222,5.881956
2018/10/8 11:00,CP4,1,1089.56106,161.13,8.23,6.62,449,27.222222,2.426639
2018/10/8 12:00,CP4,1,2179.12212,161.13,10.22,7,355,27.222222,6.138372
2018/10/8 13:00,CP4,1,1762.79922,160.81,9.57,6.96,209,27.222222,8.434446
2018/10/13 0:00,CP4,1,1770.363,137.75,10.08,7.02,340,25,5.20695
2018/10/13 1:00,CP4,1,2136.75,137.5,10.69,6.99,363,26.111111,5.886364
2018/10/13 2:00,CP4,1,2149.3374,138.31,10.72,7.02,364,27.222222,5.904773
2018/10/13 3:00,CP4,1,2182.08354,137.81,10.72,6.95,369,27.222222,5.913506
2018/10/13 4:00,CP4,1,2156.112,138,10.75,7.03,409,27.222222,5.271667
2018/10/13 5:00,CP4,1,2218.083,138.25,10.77,6.95,383,27.777778,5.791339
2018/10/13 6:00,CP4,1,1714.12416,137.88,9.88,6.92,338,27.777778,5.071373
2018/10/13 7:00,CP4,1,1501.94688,139.69,9.48,6.92,277,27.777778,5.422191
2018/10/13 8:00,CP4,1,1401.939,140.25,9.38,7,270,27.222222,5.192367
2018/11/1 0:00,CP4,1,2019.4272,133.56,10.9,7.3,376,27.222222,5.370817
2018/11/1 1:00,CP4,1,2688.97944,133.94,12.01,7.23,435,25,6.181562
2018/11/1 2:00,CP4,1,2785.03008,133.69,12.27,7.31,450,26.111111,6.188956
2018/11/1 3:00,CP4,1,2887.164,134,12.43,7.3,448,26.111111,6.444562
2018/11/1 4:00,CP4,1,2901.2319,134.13,12.46,7.31,451,27.222222,6.432887
2018/11/1 5:00,CP4,1,2950.25346,134.31,12.52,7.29,454,27.222222,6.498356
2018/11/1 6:00,CP4,1,2912.86674,133.63,12.52,7.33,463,27.222222,6.291289
2018/11/1 7:00,CP4,1,3146.493,134.5,12.54,6.97,471,27.777778,6.680452
2018/11/1 8:00,CP4,1,2978.54508,134.06,12.29,7,448,27.222222,6.648538
2018/11/1 9:00,CP4,1,2771.10288,133.56,11.94,7,429,26.111111,6.459447
2018/11/1 10:00,CP4,1,2696.40756,134.31,11.77,6.99,411,25,6.560602
2018/11/1 11:00,CP4,1,2165.2995,136.75,10.66,6.89,344,23.888889,6.294475
2018/11/1 12:00,CP4,1,1634.64,140,9.74,6.96,293,23.888889,5.578976
2018/11/1 13:00,CP4,1,1359.54126,140.13,9.23,6.92,225,23.888889,6.042406
2018/11/19 0:00,CP4,1,1880.739,139.5,10.16,6.95,330,25,5.699209
2018/11/19 1:00,CP4,1,2207.9925,140.19,10.77,7.02,376,22.222222,5.87232
2018/11/19 2:00,CP4,1,2385.55044,140.94,11,6.97,443,22.777778,5.38499
2018/11/19 3:00,CP4,1,2519.727,140.5,10.22,5.95,419,23.888889,6.013668
2018/11/19 4:00,CP4,1,3339.58758,150.31,11.5,6.21,383,23.888889,8.71955
2018/12/22 0:00,CP4,1,1869.966,145.5,9.99,6.93,347,22.777778,5.388951
2018/12/22 1:00,CP4,1,1907.41824,145.56,10.13,7.01,330,22.222222,5.780055
2018/12/22 2:00,CP4,1,1983.366,145.75,10.14,6.9,417,22.777778,4.756273
2018/12/22 3:00,CP4,1,3178.64484,162.06,11.7,7.03,464,22.777778,6.850528
2018/12/22 4:00,CP4,1,3310.125,162.5,11.88,7.03,534,25,6.198736
2018/12/22 5:00,CP4,1,3348.80784,162.06,11.92,7,512,23.888889,6.54064
2018/12/22 6:00,CP4,1,3081.78864,160.56,11.45,6.88,471.75,25,6.532673
2018/12/28 0:00,CP4,1,2248.48008,135.19,10.86,6.9,398,21.111111,5.649447
2018/12/28 1:00,CP4,1,2811.91638,139.19,11.57,6.76,428,17.777778,6.569898
2018/12/28 2:00,CP4,1,3040.89072,166.06,11.41,7.05,446,18.888889,6.818141
2018/12/28 3:00,CP4,1,3000.4065,165.75,11.32,7.01,493,18.888889,6.086017
2018/12/28 4:00,CP4,1,2993.445,165.75,11.28,6.98,465,18.888889,6.437516
2018/12/28 5:00,CP4,1,3093.21516,165.13,11.47,7.01,469,18.888889,6.595341
2018/12/28 6:00,CP4,1,3098.9889,165.81,11.47,7.02,481,21.111111,6.442804
2018/12/28 7:00,CP4,1,3137.4,166,11.49,6.99,480,20,6.53625
2018/12/28 8:00,CP4,1,3049.137,165.75,11.39,7.01,457,20,6.672072
2018/12/28 9:00,CP4,1,2632.455,152.5,11.11,7,420,18.888889,6.26775
2018/12/28 10:00,CP4,1,2740.58274,139.13,11.7,7.01,441,17.777778,6.214473
2018/12/28 11:00,CP4,1,2641.27248,139.44,11.43,6.92,375.75,17.777778,7.029335
2017/1/18 11:00,CP4,2,2908.15896,153.19,10.57,6.05,316.083333,18.888889,9.200608
2017/2/24 0:00,CP4,2,2685.07134,153.31,10.7,6.53,316,15,8.497061
2017/2/24 1:00,CP4,2,2604.78372,152.38,11.25,7.18,327,12.222222,7.965699
2017/2/24 2:00,CP4,2,2575.82304,152.56,11.1,7.08,299,12.222222,8.614793
2017/2/24 3:00,CP4,2,2713.7565,152.75,11.24,7.01,305,11.111111,8.897562
2017/2/24 4:00,CP4,2,2735.32896,152.88,11.26,7,321,11.111111,8.521274
2017/2/24 5:00,CP4,2,2769.90966,152.31,11.35,7.02,299,11.111111,9.263912
2017/2/24 6:00,CP4,2,2581.215,152.5,11.25,7.22,319,11.111111,8.091583
2017/2/24 7:00,CP4,2,2475.64674,152.31,11.1,7.23,297,11.111111,8.335511
2017/2/24 8:00,CP4,2,2568.405,152.5,11.08,7.07,315,11.111111,8.153667
2017/2/24 9:00,CP4,2,2653.93044,152.63,11.14,7,290,12.222222,9.151484
2017/2/24 10:00,CP4,2,2594.025,152.5,11.12,7.07,307,12.222222,8.449593
2017/2/27 5:00,CP4,2,3120.4803,153.19,11.9,7.05,351,20,8.890257
2017/2/27 6:00,CP4,2,2871.88608,152.63,11.7,7.22,335,20,8.572794
2017/2/27 7:00,CP4,2,3247.51812,152.81,12.19,7.13,361,21.111111,8.995895
2017/2/27 8:00,CP4,2,3194.97444,153.06,12.07,7.1,338,20,9.452587
2017/2/27 9:00,CP4,2,3082.0608,152.88,11.86,7.06,352,20,8.755855
2017/2/27 10:00,CP4,2,3069.21888,152.88,11.77,6.99,320,18.888889,9.591309
2017/2/27 11:00,CP4,2,940.13766,70.17,9.78,6.59,134.421667,17.777778,6.993944
2017/3/25 6:00,CP4,2,195.76872,75.18,18.39,17.77,203,18.888889,0.964378
2017/3/25 7:00,CP4,2,1925.4711,150.31,9.6,6.55,216,18.888889,8.914218
2017/3/27 0:00,CP4,2,2805.8415,157.19,10.43,6.18,344,16.111111,8.156516
2017/3/27 1:00,CP4,2,3201.65412,153.38,11.89,6.92,363,20,8.819984
2017/3/27 2:00,CP4,2,3848.55408,181.81,11.72,6.68,428,22.222222,8.991949
2017/3/27 3:00,CP4,2,3859.50894,182.69,11.95,6.92,411,22.777778,9.390533
2017/3/27 4:00,CP4,2,3734.0247,183.31,12.29,7.44,429,22.777778,8.70402
2017/3/27 5:00,CP4,2,3004.41918,145.69,11.79,6.88,314,22.222222,9.568214
2017/3/27 6:00,CP4,2,2552.92716,144.38,10.44,6.23,330,22.777778,7.736143
2017/3/27 7:00,CP4,2,3623.86458,183.19,12.03,7.32,428,22.777778,8.466973
2017/3/27 8:00,CP4,2,3964.9953,183.31,12.33,7.18,474,22.777778,8.364969
2017/3/27 9:00,CP4,2,4108.58532,183.19,12.23,6.89,430,22.222222,9.55485
2017/3/27 10:00,CP4,2,3609.15744,182.06,11.87,7.15,377,21.111111,9.573362
2017/3/27 11:00,CP4,2,1435.1568,70.6,11.03,6.19,191.416667,21.111111,7.497554
2017/3/28 3:00,CP4,2,40.8954,74.9,12.14,12.01,244,22.777778,0.167604
2017/3/28 4:00,CP4,2,3071.1996,143.38,12.05,6.95,347,22.777778,8.850719
2017/3/28 5:00,CP4,2,2732.63508,143.31,11.58,7.04,316,26.111111,8.647579
2017/3/28 6:00,CP4,2,2845.1262,144.13,11.57,6.87,348,25,8.17565
2017/3/28 7:00,CP4,2,2839.788,143.25,11.92,7.2,334,25,8.502359
2017/3/28 8:00,CP4,2,3312.92304,143.94,11.61,6.13,490,25,6.761067
2017/3/28 9:00,CP4,2,4206.64608,183.44,12.02,6.56,502,23.888889,8.379773
2017/3/28 10:00,CP4,2,3895.52436,182.94,12.25,7.18,516,22.777778,7.549466
2017/3/29 2:00,CP4,2,2843.3601,155.63,12.37,8.02,348,22.777778,8.170575
2017/4/11 7:00,CP4,2,212.60064,74.44,19.72,19.04,366,27.777778,0.580876
2017/4/11 8:00,CP4,2,3507.24528,148.06,11.92,6.28,435,27.777778,8.062633
2017/4/11 9:00,CP4,2,3104.01,147.81,11.94,6.94,411,27.777778,7.552336
2017/4/11 10:00,CP4,2,3019.62402,147.63,11.91,7.04,399,27.777778,7.56798
2017/4/12 0:00,CP4,2,2920.40112,144.56,11.77,6.96,374,23.888889,7.808559
2017/4/12 1:00,CP4,2,2833.04616,144.44,11.68,7.01,357,21.111111,7.935704
2017/4/12 2:00,CP4,2,3161.22156,144.19,12.15,6.93,405,21.111111,7.805485
2017/4/12 3:00,CP4,2,3126.8328,144.56,12.28,7.13,400,21.111111,7.817082
2017/4/12 4:00,CP4,2,3119.466,144.5,12.12,6.98,393,21.111111,7.937572
2017/4/12 5:00,CP4,2,2974.7235,144.25,11.93,7.02,381,21.111111,7.807673
2017/4/12 6:00,CP4,2,2886.44496,144.38,11.7,6.94,379,21.111111,7.61595
2017/4/12 7:00,CP4,2,2973.81,144.5,11.92,7.02,353,21.111111,8.424391
2017/4/12 8:00,CP4,2,2886.44496,144.38,11.74,6.98,403,17.777778,7.162394
2017/4/12 9:00,CP4,2,2904.2496,144.06,11.82,7.02,368,17.777778,7.891983
2017/4/12 10:00,CP4,2,2896.7904,143.69,11.85,7.05,354,18.888889,8.183024
2017/4/12 11:00,CP4,2,2577.288,166.75,10.6,6.92,274,20,9.406161
2017/4/12 12:00,CP4,2,1894.12776,147.38,10.11,7.05,329.083333,20,5.755769
2017/4/13 0:00,CP4,2,3721.31172,182.31,11.84,6.98,457,18.888889,8.142914
2017/4/13 1:00,CP4,2,4178.51112,181.88,12.3,6.83,522,18.888889,8.004811
2017/4/13 2:00,CP4,2,4316.81376,182.56,12.47,6.84,555,18.888889,7.778043
2017/4/13 3:00,CP4,2,3913.81536,164.06,12.82,7.14,419,18.888889,9.340848
2017/4/13 4:00,CP4,2,2874.7362,145.63,11.75,7.05,371,20,7.748615
2017/4/13 5:00,CP4,2,2874.7362,145.63,11.68,6.98,360,21.111111,7.985378
2017/4/13 6:00,CP4,2,2726.62992,145.56,11.38,6.92,355,21.111111,7.680648
2017/4/13 7:00,CP4,2,2753.541,145.69,11.45,6.95,324,20,8.498583
2017/4/13 8:00,CP4,2,2687.3385,145.75,11.41,7.02,344,20,7.812031
2017/4/13 9:00,CP4,2,2636.19426,145.63,11.28,6.97,339,21.111111,7.776384
2017/4/13 10:00,CP4,2,2570.60916,145.38,11.23,7.02,396,21.111111,6.491437
2017/4/13 11:00,CP4,2,3345.32016,152.88,11.87,6.66,294,21.111111,11.37864
2017/4/13 12:00,CP4,2,881.47878,71.63,9.74,6.81,104.75,18.888889,8.415072
2017/4/17 2:00,CP4,2,2808.49086,151.63,11.35,6.94,368,26.111111,7.631769
2017/4/17 3:00,CP4,2,2859.43854,151.63,11.52,7.03,386,27.222222,7.407872
2017/4/17 4:00,CP4,2,2980.43928,151.63,11.7,7.02,390,28.888889,7.642152
2017/4/17 5:00,CP4,2,2962.80936,151.38,11.66,7,394,28.888889,7.519821
2017/4/17 6:00,CP4,2,2999.54466,151.63,11.68,6.97,394,27.777778,7.613057
2017/4/17 7:00,CP4,2,3022.59048,151.19,11.78,7.02,369,27.777778,8.191302
2017/4/17 8:00,CP4,2,2986.80774,151.63,11.68,6.99,393,28.888889,7.60002
2017/4/17 9:00,CP4,2,2714.84892,151.38,11.23,6.96,342,30,7.938155
2017/4/17 10:00,CP4,2,2349.48336,146.44,10.74,6.92,378,28.888889,6.215564
2017/4/18 0:00,CP4,2,2892.25398,152.69,11.68,7.17,420,26.111111,6.886319
2017/4/18 1:00,CP4,2,3263.9796,152.38,12.09,6.99,441,27.222222,7.401314
2017/4/18 2:00,CP4,2,3471.4008,153.06,12.36,6.96,439,27.777778,7.907519
2017/4/18 3:00,CP4,2,3410.89056,153.81,12.3,7.02,489,27.777778,6.975236
2017/4/18 4:00,CP4,2,3537.32904,153.69,12.43,6.95,499,28.888889,7.088836
2017/4/18 5:00,CP4,2,3449.145,153.5,12.41,7.06,489,28.888889,7.053466
2017/4/18 6:00,CP4,2,3386.59104,153.88,12.2,6.96,490,30,6.91141
2017/4/18 7:00,CP4,2,3532.2525,153.75,12.55,7.08,496,30,7.121477
2017/4/18 8:00,CP4,2,3345.993,153.5,12.28,7.09,484,31.111111,6.913209
2017/4/18 9:00,CP4,2,3379.54848,153.56,12.25,7.01,446,30,7.577463
2017/4/18 10:00,CP4,2,3313.21536,152.88,12.16,7,464,28.888889,7.14055
2017/4/18 11:00,CP4,2,2281.51224,150.06,10.67,7.05,319,28.888889,7.152076
2017/4/18 12:00,CP4,2,2890.566,152.94,11.5,7,368,26.111111,7.854799
2017/4/18 13:00,CP4,2,2416.74342,152.63,10.76,6.99,306,27.777778,7.897854
2017/4/18 14:00,CP4,2,819.14994,70.41,9.55,6.78,151.5,27.222222,5.40693
2017/4/19 0:00,CP4,2,3685.9725,201.75,12.1,7.75,521,27.777778,7.074803
2017/4/19 1:00,CP4,2,3411.80112,164.44,12.07,7.13,468,27.777778,7.290173
2017/4/19 2:00,CP4,2,3544.07424,164.81,12.11,6.99,502,28.888889,7.059909
2017/4/19 3:00,CP4,2,3580.16736,164.56,12.25,7.07,491,28.888889,7.291583
2017/4/19 4:00,CP4,2,3593.9904,164.56,12.21,7.01,459,30,7.830044
2017/4/19 5:00,CP4,2,3484.88784,164.63,12.06,7.02,479,30,7.27534
2017/4/19 6:00,CP4,2,3497.22912,164.56,12.07,7.01,505,30,6.925206
2017/4/19 7:00,CP4,2,3675.59262,164.81,12.29,6.98,489,30,7.516549
2017/4/19 8:00,CP4,2,3499.65,165,12.06,7.01,503,28.888889,6.957555
2017/4/19 9:00,CP4,2,3444.65604,164.69,12.01,7.03,448,30,7.688964
2017/4/19 10:00,CP4,2,3388.896,164,11.92,7,460,28.888889,7.367165
2017/4/19 11:00,CP4,2,2383.5252,153.38,11.38,7.68,409,27.777778,5.82769
2017/4/19 12:00,CP4,2,3069.21888,152.88,11.82,7.04,379,27.777778,8.098203
2017/4/20 23:00,CP4,2,26.68176,79.41,14.52,14.44,330,27.222222,0.080854
2017/4/21 0:00,CP4,2,2887.7562,158.06,11.51,7.16,407,27.222222,7.095224
2017/4/21 1:00,CP4,2,3323.37348,157.94,12.07,7.06,467,27.777778,7.116431
2017/4/21 2:00,CP4,2,3530.62962,158.31,12.28,6.97,473,28.888889,7.464333
2017/4/21 3:00,CP4,2,3676.80096,158.88,12.55,7.04,533,28.888889,6.898313
2017/4/21 4:00,CP4,2,3704.03292,159.19,12.61,7.07,510,30,7.26281
2017/4/21 5:00,CP4,2,3663.45504,158.88,12.49,7,539,28.888889,6.796763
2017/4/21 6:00,CP4,2,3540.4425,158.75,12.38,7.07,497,28.888889,7.123627
2017/4/21 7:00,CP4,2,3507.105,158.75,12.34,7.08,516,28.888889,6.796715
2017/4/21 8:00,CP4,2,3356.39808,158.56,12,6.96,438,22.777778,7.663009
2017/4/21 9:00,CP4,2,3006.83292,157.69,11.62,7.08,422,23.888889,7.125196
2017/4/21 10:00,CP4,2,2888.55252,157.38,11.33,6.96,391,23.888889,7.387602
2017/4/21 11:00,CP4,2,3314.7975,153.25,11.69,6.54,416,23.888889,7.968263
2017/4/21 12:00,CP4,2,2747.745,152.5,11.31,7.02,342,27.222222,8.034342
2017/4/24 0:00,CP4,2,2668.5162,146.06,11.41,7.06,391,21.111111,6.82485
2017/4/24 1:00,CP4,2,3093.27984,146.13,12.01,6.97,413,22.777778,7.489782
2017/4/24 2:00,CP4,2,3226.1355,146.31,12.18,6.93,402,22.777778,8.025213
2017/4/24 3:00,CP4,2,3239.34996,146.63,12.26,7,440,23.888889,7.362159
2017/4/24 4:00,CP4,2,3359.1075,146.75,12.43,6.98,418,23.888889,8.036142
2017/4/24 5:00,CP4,2,3191.4792,146.13,12.22,7.02,432,22.777778,7.387683
2017/4/24 6:00,CP4,2,3084.396,146,12.07,7.04,404,22.777778,7.634644
2017/4/24 7:00,CP4,2,3130.87656,145.88,12.14,7.03,428,22.777778,7.315132
2017/4/24 8:00,CP4,2,3063.85002,146.19,12.01,7.02,393,22.777778,7.796056
2017/4/24 9:00,CP4,2,3058.61052,145.94,12.02,7.03,383,22.777778,7.985928
2017/4/24 10:00,CP4,2,2991.3975,146.25,11.83,6.96,397,22.777778,7.535006
2017/4/24 11:00,CP4,2,2399.64984,167.06,10.82,7.4,290,22.222222,8.274655
2017/4/26 0:00,CP4,2,3075.15768,144.13,12.16,7.08,440,25,6.988995
2017/4/26 1:00,CP4,2,3297.19488,144.31,12.44,7,432,26.111111,7.632396
2017/4/26 2:00,CP4,2,3659.5104,167.56,12.2,7,487,27.222222,7.514395
2017/4/26 3:00,CP4,2,3583.16784,167.94,12.07,6.99,480,27.222222,7.464933
2017/4/26 4:00,CP4,2,3904.60308,167.81,12.47,6.93,548,28.888889,7.125188
2017/4/26 5:00,CP4,2,3968.78328,168.44,12.88,7.27,489,26.111111,8.116121
2017/4/26 6:00,CP4,2,3738.3444,167.94,12.22,6.92,457,26.111111,8.180185
2017/4/26 7:00,CP4,2,3751.11072,167.88,12.25,6.93,494,27.222222,7.593342
2017/4/26 8:00,CP4,2,3697.344,168,12.32,7.08,457,27.222222,8.090468
2017/4/26 9:00,CP4,2,3583.59414,167.63,12.2,7.11,476,27.222222,7.528559
2017/4/26 10:00,CP4,2,3564.5526,168.06,11.91,6.86,428,26.111111,8.328394
2017/4/26 11:00,CP4,2,2774.38392,166.81,11.53,7.57,396,26.111111,7.00602
2017/4/26 12:00,CP4,2,2908.69488,152.88,11.5,6.97,325,25,8.94983
2017/4/26 13:00,CP4,2,2380.78512,152.38,10.71,6.99,309,26.111111,7.704806
2017/4/26 14:00,CP4,2,1941.50208,152.06,9.9,6.86,296.916667,25,6.538879
2017/5/3 1:00,CP4,2,2408.0931,166.19,10.47,7.02,361,27.777778,6.670618
2017/5/3 2:00,CP4,2,2623.5825,151.25,11.14,7.01,369,28.888889,7.10998
2017/5/3 3:00,CP4,2,2939.706,151.5,11.61,6.99,394,28.888889,7.461183
2017/5/3 4:00,CP4,2,3150.9324,151.56,11.95,7,434,28.888889,7.260213
2017/5/3 5:00,CP4,2,3178.98,151.38,12.01,7.01,398,30,7.987387
2017/5/3 6:00,CP4,2,3117.87,151.5,11.92,7.02,426,28.888889,7.318944
2017/5/3 7:00,CP4,2,3124.233,151.5,11.92,7.01,435,28.888889,7.182145
2017/5/3 8:00,CP4,2,3182.6025,151.25,11.98,6.97,408,28.888889,7.800496
2017/5/3 9:00,CP4,2,2998.38,151.25,11.7,6.98,422,28.888889,7.105166
2017/5/3 10:00,CP4,2,2861.082,151.38,11.54,7.04,368,27.777778,7.774679
2017/5/3 11:00,CP4,2,2519.937,150.75,10.94,6.96,289,27.777778,8.719505
2017/5/3 12:00,CP4,2,853.1082,75.23,9.62,6.92,149.916667,27.222222,5.690549
2017/5/8 0:00,CP4,2,1764,175,9.66,7.26,323,26.111111,5.4613
2017/5/8 1:00,CP4,2,2433.68412,175.06,10.27,6.96,338,27.777778,7.200249
2017/5/8 2:00,CP4,2,2538.5031,175.19,10.43,6.98,364,27.777778,6.97391
2017/5/8 3:00,CP4,2,2666.22048,174.88,10.54,6.91,383,27.777778,6.961411
2017/5/8 4:00,CP4,2,2866.33872,175.44,10.85,6.96,419,28.888889,6.840904
2017/5/8 5:00,CP4,2,2852.577,175.5,10.93,7.06,377,28.888889,7.566517
2017/5/8 6:00,CP4,2,2744.98056,175.69,10.72,7,388,27.777778,7.074692
2017/5/8 7:00,CP4,2,2982.126,175.75,11.05,7.01,412,28.888889,7.23817
2017/5/8 8:00,CP4,2,2936.83404,175.69,10.95,6.97,387,27.777778,7.588718
2017/5/8 9:00,CP4,2,2730.7455,175.25,10.72,7.01,355,27.777778,7.692241
2017/5/8 10:00,CP4,2,2566.02948,175.06,10.5,7.01,346,27.777778,7.41627
