time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2017/5/8 11:00,CP4,2,993.54528,173.94,8.11,6.75,383,27.777778,2.594113
2017/5/8 12:00,CP4,2,2923.074,175.75,10.96,7,401,27.222222,7.289461
2017/5/8 13:00,CP4,2,1256.61228,87.74,10.4,6.99,210.333333,27.222222,5.974385
2017/5/10 23:00,CP4,2,109.32096,81.34,16.56,16.24,229,27.222222,0.477384
2017/5/11 0:00,CP4,2,765.79272,159.94,8.22,7.08,331,27.777778,2.313573
2017/5/11 1:00,CP4,2,2297.3664,160.88,10.29,6.89,343,27.777778,6.697861
2017/5/11 2:00,CP4,2,2514.52656,160.94,10.69,6.97,403,27.777778,6.23952
2017/5/11 3:00,CP4,2,2985.6288,161.56,11.4,7,398,30,7.50158
2017/5/11 4:00,CP4,2,2935.94784,161.44,11.33,7,436,28.888889,6.733825
2017/5/11 5:00,CP4,2,2881.704,161.44,11.29,7.04,400,30,7.20426
2017/5/11 6:00,CP4,2,2882.775,161.5,11.24,6.99,453,30,6.363742
2017/5/11 7:00,CP4,2,3127.5216,161.88,11.59,6.99,430,31.111111,7.273306
2017/5/11 8:00,CP4,2,3106.26288,162.19,11.56,7,427,30,7.27462
2017/5/11 9:00,CP4,2,2859.00258,161.69,11.21,7,392,30,7.293374
2017/5/11 10:00,CP4,2,2621.93274,161.31,10.91,7.04,357,28.888889,7.344349
2017/5/16 0:00,CP4,2,893.42484,159.94,7.88,6.55,291,26.111111,3.070188
2017/5/16 1:00,CP4,2,2273.55702,160.63,10.38,7.01,341,23.888889,6.667323
2017/5/16 2:00,CP4,2,2215.31856,160.81,10.22,6.94,315,25,7.032757
2017/5/16 3:00,CP4,2,2221.8966,160.31,10.24,6.94,327,25,6.794791
2017/5/16 4:00,CP4,2,2110.72176,160.56,10.09,6.96,298,25,7.082959
2017/5/16 5:00,CP4,2,1921.92,160,9.88,7.02,298,26.111111,6.449396
2017/5/16 6:00,CP4,2,1862.95242,160.13,9.81,7.04,292,27.222222,6.379974
2017/5/16 7:00,CP4,2,2077.90968,160.63,10.12,7.04,338,27.222222,6.147662
2017/5/16 8:00,CP4,2,2238.012,160.5,10.29,6.97,310,27.777778,7.219394
2017/5/16 9:00,CP4,2,2026.63902,160.31,10.05,7.04,313,27.777778,6.474885
2017/5/16 10:00,CP4,2,1868.16,160,9.76,6.98,273,27.777778,6.843077
2017/5/17 3:00,CP4,2,551.6175,166.25,11.96,11.17,391,28.888889,1.410786
2017/5/17 4:00,CP4,2,2876.8194,175.63,10.85,6.95,355,30,8.103717
2017/5/17 5:00,CP4,2,2501.7132,175.19,10.42,7.02,363,28.888889,6.891772
2017/5/17 6:00,CP4,2,2481.33774,175.31,10.36,6.99,380,28.888889,6.529836
2017/5/17 7:00,CP4,2,2681.20944,175.38,10.59,6.95,367,28.888889,7.305748
2017/5/17 8:00,CP4,2,2312.91144,175.38,10.14,7,340,27.777778,6.802681
2017/5/17 9:00,CP4,2,2380.58352,174.94,10.27,7.03,356,28.888889,6.687032
2017/5/17 10:00,CP4,2,2186.42004,174.69,9.98,7,302,27.777778,7.239801
2017/5/29 6:00,CP4,2,91.11648,166.88,12.16,12.03,378,30,0.241049
2017/5/29 7:00,CP4,2,2542.1256,175.44,10.54,7.09,386,30,6.585818
2017/5/29 8:00,CP4,2,2422.43358,175.31,10.34,7.05,386,30,6.275735
2017/5/29 9:00,CP4,2,2483.17776,175.44,10.41,7.04,378,30,6.569253
2017/5/29 10:00,CP4,2,2199.28254,175.13,10.06,7.07,324,27.777778,6.787909
2017/5/30 23:00,CP4,2,51.69024,76.92,14.46,14.3,279,26.111111,0.18527
2017/5/31 0:00,CP4,2,1570.464,152,9.59,7.13,416,27.222222,3.775154
2017/5/31 1:00,CP4,2,3161.59914,152.69,11.9,6.97,472,28.888889,6.698303
2017/5/31 2:00,CP4,2,3584.30184,152.94,12.61,7.03,564,28.888889,6.355145
2017/5/31 3:00,CP4,2,3667.3686,153.19,12.72,7.02,535,31.111111,6.854895
2017/5/31 4:00,CP4,2,3614.48052,153.13,12.71,7.09,528,31.111111,6.845607
2017/5/31 5:00,CP4,2,3457.188,153,12.47,7.09,515,32.222222,6.712986
2017/5/31 6:00,CP4,2,3613.93956,153.38,12.81,7.2,537,32.777778,6.729869
2017/5/31 7:00,CP4,2,3767.24964,181.94,12.48,7.55,548,32.777778,6.874543
2017/5/31 8:00,CP4,2,3784.96608,181.69,12.81,7.85,555,32.222222,6.819759
2017/5/31 9:00,CP4,2,3734.0352,181.44,12.06,7.16,554,32.222222,6.740136
2017/5/31 10:00,CP4,2,3330.80748,167.31,11.91,7.17,496,31.111111,6.715338
2017/6/2 0:00,CP4,2,1557.0954,161.19,9.43,7.13,432,30,3.604387
2017/6/2 1:00,CP4,2,3362.42088,162.06,11.9,6.96,520,30,6.466194
2017/6/2 2:00,CP4,2,3682.7784,162.38,12.7,7.3,559,31.111111,6.588155
2017/6/2 3:00,CP4,2,3700.51584,162.56,13.04,7.62,515,32.777778,7.185468
2017/6/2 4:00,CP4,2,2697.11442,149.69,11.33,7.04,389,32.222222,6.933456
2017/6/2 5:00,CP4,2,2788.99488,149.56,11.38,6.94,361,32.222222,7.725748
2017/6/2 6:00,CP4,2,2507.4,149.25,10.98,6.98,384,32.777778,6.529687
2017/6/2 7:00,CP4,2,2547.006,149,11.07,7,388,32.222222,6.564448
2017/6/2 8:00,CP4,2,2526.19584,148.88,11.09,7.05,383,32.222222,6.595812
2017/6/2 9:00,CP4,2,2471.91,149,10.96,7.01,422,32.222222,5.857607
2017/6/2 10:00,CP4,2,3283.89768,161.88,11.84,7.01,471,31.111111,6.972182
2017/6/4 23:00,CP4,2,144.47706,73.19,17.44,16.97,295,31.111111,0.489753
2017/6/5 1:00,CP4,2,2818.368,144,11.8,7.14,425,31.111111,6.631454
2017/6/5 2:00,CP4,2,2904.0375,143.75,11.74,6.93,434,31.111111,6.691331
2017/6/5 3:00,CP4,2,2899.60734,144.13,11.81,7.02,448,31.111111,6.472338
2017/6/5 4:00,CP4,2,2877.48342,143.63,11.81,7.04,440,32.777778,6.539735
2017/6/5 5:00,CP4,2,2792.9685,144.25,11.59,6.98,431,32.777778,6.480205
2017/6/5 6:00,CP4,2,2898.19908,144.06,11.66,6.87,408,32.777778,7.103429
2017/6/5 7:00,CP4,2,2876.5905,144.19,11.72,6.97,445,32.222222,6.464248
2017/6/5 8:00,CP4,2,2846.23416,143.88,11.75,7.04,438,32.222222,6.498251
2017/6/5 9:00,CP4,2,2608.59984,143.44,11.38,7.05,421,31.111111,6.196199
2017/6/5 10:00,CP4,2,2611.161,143.25,11.34,7,438,31.111111,5.961555
2017/6/6 23:00,CP4,2,66.23316,87.61,15.06,14.88,318,30,0.20828
2017/6/7 0:00,CP4,2,2393.37504,175.88,10.33,7.09,522,30,4.58501
2017/6/7 1:00,CP4,2,3770.65164,176.38,12.79,7.7,552,31.111111,6.830891
2017/6/7 2:00,CP4,2,3727.31898,157.63,12.94,7.31,455,32.222222,8.19191
2017/6/7 3:00,CP4,2,2682.81216,156.56,11.15,7.07,411,32.222222,6.527523
2017/6/7 4:00,CP4,2,2672.7813,157.13,11.07,7.02,409,32.222222,6.534918
2017/6/7 5:00,CP4,2,2649.77496,156.94,11.04,7.02,428,32.777778,6.191063
2017/6/7 6:00,CP4,2,2632.01148,157.06,10.98,6.99,411,32.777778,6.403921
2017/6/7 7:00,CP4,2,2710.134,157,11.06,6.95,411,32.222222,6.594
2017/6/7 8:00,CP4,2,2703.54,157,11.14,7.04,403,32.222222,6.708536
2017/6/7 9:00,CP4,2,2620.98606,157.19,10.94,6.97,391,31.111111,6.703289
2017/6/7 10:00,CP4,2,2819.19456,166.56,10.93,6.9,496,31.111111,5.68386
2017/6/8 23:00,CP4,2,54.84192,81.61,14.96,14.8,334,30,0.164197
2017/6/9 0:00,CP4,2,2027.36352,161.44,9.98,6.99,503,31.111111,4.030544
2017/6/9 1:00,CP4,2,3707.088,162.25,12.75,7.31,573,30,6.469613
2017/6/9 2:00,CP4,2,3781.05,162.5,12.88,7.34,534,30,7.080618
2017/6/9 3:00,CP4,2,3614.17056,150.44,12.88,7.16,442,31.111111,8.176856
2017/6/9 4:00,CP4,2,2482.3617,149.63,11.04,7.09,359,31.111111,6.914657
2017/6/9 5:00,CP4,2,2377.0824,148.94,10.83,7.03,350,32.222222,6.791664
2017/6/9 6:00,CP4,2,2470.78188,149.31,10.93,6.99,386,32.222222,6.400989
2017/6/9 7:00,CP4,2,2503.2,149,10.97,6.97,359,32.222222,6.972702
2017/6/9 8:00,CP4,2,2616.6,155.75,10.95,6.95,517,32.222222,5.061122
2017/6/9 9:00,CP4,2,3529.96812,161.94,12.21,7.02,491,32.222222,7.189344
2017/6/9 10:00,CP4,2,3236.69304,161.56,11.81,7.04,449,31.111111,7.20867
2017/6/11 23:00,CP4,2,118.2468,80.44,16.43,16.08,340,30,0.347785
2017/6/12 0:00,CP4,2,3219.61164,176.63,11.36,7.02,513,30,6.276046
2017/6/12 1:00,CP4,2,2893.87476,157.31,11.4,7.02,411,32.222222,7.041058
2017/6/12 2:00,CP4,2,2916.10368,157.44,11.4,6.99,472,32.777778,6.178186
2017/6/12 3:00,CP4,2,3917.53824,198.88,12.43,7.74,539,28.888889,7.26816
2017/6/12 4:00,CP4,2,3751.46352,188.44,12.74,8,520,28.888889,7.214353
2017/6/12 5:00,CP4,2,2680.40388,157.19,11.1,7.04,382,31.111111,7.016764
2017/6/12 6:00,CP4,2,2571.66,157,10.92,7.02,372,32.222222,6.913064
2017/6/12 7:00,CP4,2,2565.066,157,10.86,6.97,393,28.888889,6.526885
2017/6/12 8:00,CP4,2,2509.92336,156.44,10.83,7.01,358,28.888889,7.010959
2017/6/12 9:00,CP4,2,2303.343,156.69,10.52,7.02,345,27.777778,6.676357
2017/6/12 10:00,CP4,2,2482.61328,185.88,10.63,7.45,400,27.222222,6.206533
2017/6/13 23:00,CP4,2,27.7452,73.4,14.41,14.32,271,25,0.102381
2017/6/14 0:00,CP4,2,1865.44386,152.63,9.43,6.52,421,28.888889,4.430983
2017/6/14 1:00,CP4,2,2564.184,152.63,11.06,7.06,409,27.777778,6.269399
2017/6/14 2:00,CP4,2,2649.6015,152.75,11.12,6.99,396,28.888889,6.690913
2017/6/14 3:00,CP4,2,2993.34168,152.94,11.68,7.02,463,30,6.465101
2017/6/14 4:00,CP4,2,3278.5452,153.06,12.17,7.07,513,30,6.390926
2017/6/14 5:00,CP4,2,3539.403,153.5,12.57,7.08,521,31.111111,6.79348
2017/6/14 6:00,CP4,2,3332.80164,153.19,12.24,7.06,495,30,6.732933
2017/6/14 7:00,CP4,2,3407.79684,153.38,12.31,7.02,471,31.111111,7.235237
2017/6/14 8:00,CP4,2,3382.29654,152.81,12.29,7.02,518,30,6.52953
2017/6/14 9:00,CP4,2,3320.93916,152.94,12.15,6.98,449,30,7.396301
2017/6/14 10:00,CP4,2,3084.48,153,11.81,7.01,444,30,6.947027
2017/6/16 23:00,CP4,2,129.8115,79.25,16.93,16.54,216,28.888889,0.600979
2017/6/17 0:00,CP4,2,1372.95774,174.81,8.4,6.53,329,30,4.173124
2017/6/17 1:00,CP4,2,2118.80928,174.56,9.81,6.92,334,27.777778,6.34374
2017/6/17 2:00,CP4,2,2246.65812,174.81,10.06,7,344,27.222222,6.530983
2017/6/17 3:00,CP4,2,2187.92196,174.81,9.97,6.99,337,27.222222,6.49235
2017/6/17 4:00,CP4,2,2061.69138,174.69,9.76,6.95,316,27.222222,6.52434
2017/6/17 5:00,CP4,2,1976.6754,174.31,9.68,6.98,284,26.111111,6.960125
2017/6/18 3:00,CP4,2,2870.679,153.25,11.48,7.02,360,27.222222,7.974108
2017/6/18 4:00,CP4,2,2354.4885,152.75,10.63,6.96,354,27.222222,6.651097
2017/6/18 5:00,CP4,2,2294.94468,152.63,10.61,7.03,338,27.222222,6.789777
2017/6/18 6:00,CP4,2,2648.56074,152.69,11.17,7.04,402,27.777778,6.58846
2017/6/18 7:00,CP4,2,2713.12608,153.44,11.17,6.96,374,27.777778,7.254348
2017/6/18 8:00,CP4,2,2650.64226,152.81,11.12,6.99,399,27.777778,6.643214
2017/6/18 9:00,CP4,2,2642.12172,153.06,11.1,6.99,367,27.777778,7.199242
2017/6/18 10:00,CP4,2,2425.059,152.75,10.8,7.02,335,27.777778,7.238982
2017/6/18 23:00,CP4,2,6.3504,75.6,11.72,11.7,268,26.111111,0.023696
2017/6/19 0:00,CP4,2,1819.30728,161.63,9.84,7.16,401,27.222222,4.536926
2017/6/19 1:00,CP4,2,2975.553,161.75,11.33,6.95,442,27.777778,6.73202
2017/6/19 2:00,CP4,2,3019.5564,161.56,11.41,6.96,446,27.777778,6.770306
2017/6/19 3:00,CP4,2,3217.10004,161.94,11.72,6.99,483,28.888889,6.660663
2017/6/19 4:00,CP4,2,3125.54214,162.13,11.62,7.03,439,28.888889,7.119686
2017/6/19 5:00,CP4,2,3059.532,161.88,11.5,7,463,28.888889,6.60806
2017/6/19 6:00,CP4,2,3192.945,161.75,11.68,6.98,455,30,7.017462
2017/6/19 7:00,CP4,2,3336.6354,162.13,11.9,7,468,28.888889,7.129563
2017/6/19 8:00,CP4,2,3092.63892,162.19,11.54,7,460,27.777778,6.723128
2017/6/19 9:00,CP4,2,2695.01862,161.63,11.06,7.09,387,26.111111,6.963872
2017/6/19 10:00,CP4,2,2562.06888,161.38,10.81,7.03,377,26.111111,6.795939
2017/6/20 23:00,CP4,2,23.39064,79.56,14.25,14.18,213,27.222222,0.109815
2017/6/21 0:00,CP4,2,1413.69984,175.31,9.03,7.11,362,30,3.905248
2017/6/21 1:00,CP4,2,2571.59952,175.44,10.48,6.99,362,27.777778,7.103866
2017/6/21 2:00,CP4,2,2763.18,175.44,10.7,6.95,407,28.888889,6.78914
2017/6/21 3:00,CP4,2,2841.8775,175.75,10.84,6.99,412,28.888889,6.897761
2017/6/21 4:00,CP4,2,3112.86612,175.63,11.2,6.98,425,28.888889,7.324391
2017/6/21 5:00,CP4,2,2628.59814,175.31,10.59,7.02,375,30,7.009595
2017/6/21 6:00,CP4,2,2637.14472,175.88,10.59,7.02,435,31.111111,6.062402
2017/6/21 7:00,CP4,2,2910.5496,175.44,11.02,7.07,431,31.111111,6.753015
2017/6/21 8:00,CP4,2,3191.56362,176.31,11.31,7,449,31.111111,7.108159
2017/6/21 9:00,CP4,2,3166.11288,176.13,11.28,7,433,27.222222,7.312039
2017/6/21 10:00,CP4,2,3042.4275,176.25,11.07,6.96,411,28.888889,7.4025
2017/6/21 14:00,CP4,2,14.9877,71.37,8.22,8.17,4,30,3.746924
2017/6/22 23:00,CP4,2,15.1557,72.17,13.01,12.96,262,30,0.057846
2017/6/23 0:00,CP4,2,1944.66006,152.81,10.2,7.17,395,28.888889,4.92319
2017/6/23 1:00,CP4,2,3224.76,153.56,12.03,7.03,457,30,7.056368
2017/6/23 2:00,CP4,2,3523.04316,153.63,12.46,7,531,31.111111,6.634733
2017/6/23 3:00,CP4,2,3882.50604,168.38,12.46,6.97,511,31.111111,7.597859
2017/6/23 4:00,CP4,2,3809.75616,182.88,12.17,7.21,529,32.222222,7.201807
2017/6/23 5:00,CP4,2,3674.16,182.25,12.15,7.35,508,28.888889,7.232598
2017/6/23 6:00,CP4,2,3512.88,153.75,12.45,7.01,511,31.111111,6.874521
2017/6/23 7:00,CP4,2,3812.445,183.75,12.07,7.13,542,30,7.034031
2017/6/23 8:00,CP4,2,3745.602,183.5,12.03,7.17,528,31.111111,7.093943
2017/6/23 9:00,CP4,2,3645.411,183.5,11.85,7.12,482,31.111111,7.563093
2017/6/23 10:00,CP4,2,3397.212,183,11.47,7.05,468,30,7.259
2017/6/24 1:00,CP4,2,3447.906,187,11.54,7.15,427,32.222222,8.074721
2017/6/24 2:00,CP4,2,3204.684,162,11.7,6.99,448,30,7.153312
2017/6/24 3:00,CP4,2,3235.6905,162.19,11.73,6.98,456,31.111111,7.095812
2017/6/24 4:00,CP4,2,3239.481,162.38,11.75,7,415,27.777778,7.805978
2017/6/24 5:00,CP4,2,2882.75904,161.88,11.24,7,408,27.777778,7.065586
2017/6/24 6:00,CP4,2,2029.49964,156.38,10.59,7.5,288,28.888889,7.046874
2017/6/25 23:00,CP4,2,60.8916,72.49,14.68,14.48,300,27.222222,0.202972
2017/6/26 0:00,CP4,2,2958.68916,153.81,11.68,7.1,439,30,6.739611
2017/6/26 1:00,CP4,2,2648.646,143,11.44,7.03,385,30,6.8796
2017/6/26 2:00,CP4,2,2761.5735,143.25,11.58,6.99,391,32.222222,7.062848
2017/6/26 3:00,CP4,2,3968.79336,183.13,12.48,7.32,543,32.222222,7.309012
2017/6/26 4:00,CP4,2,3079.52904,146.06,12.02,7,418,32.222222,7.367294
2017/6/26 5:00,CP4,2,2889.348,145.75,11.73,7.01,381,32.777778,7.583591
2017/6/26 6:00,CP4,2,2808.61182,145.69,11.52,6.93,422,32.777778,6.655478
2017/6/26 7:00,CP4,2,2896.66146,145.81,11.75,7.02,389,32.222222,7.44643
2017/6/26 8:00,CP4,2,2835.50652,146.13,11.59,6.97,404,32.222222,7.01858
2017/6/26 9:00,CP4,2,2587.68048,145.31,11.22,6.98,384,31.111111,6.738751
2017/6/26 10:00,CP4,2,2407.482,144.75,10.97,7.01,409,31.111111,5.886264
2017/6/27 23:00,CP4,2,60.83154,76.23,15.29,15.1,254,30,0.239494
2017/6/28 5:00,CP4,2,2656.47312,149.88,11.27,7.05,372,32.777778,7.141057
2017/6/28 6:00,CP4,2,2709.68838,149.69,11.29,6.98,385,32.777778,7.038152
2017/6/28 7:00,CP4,2,2594.26776,149.56,11.17,7.04,380,33.888889,6.82702
2017/6/28 8:00,CP4,2,2742.222,149.75,11.35,6.99,357,32.777778,7.681294
2017/6/28 9:00,CP4,2,2550.4794,149.94,11.03,6.98,376,32.222222,6.78319
2017/6/28 10:00,CP4,2,2515.716,149,10.99,6.97,412,31.111111,6.106107
2017/6/29 23:00,CP4,2,76.47822,79.17,15.54,15.31,271,30,0.282207
2017/6/30 0:00,CP4,2,2007.08256,175.69,10,7.28,476,30,4.21656
2017/6/30 1:00,CP4,2,3480.44508,175.94,11.77,7.06,482,31.111111,7.22084
2017/6/30 2:00,CP4,2,3684.261,176.5,12.05,7.08,526,31.111111,7.004298
2017/6/30 3:00,CP4,2,3709.91502,176.31,12.07,7.06,518,32.222222,7.161998
2017/6/30 4:00,CP4,2,3660.2874,176.06,12.08,7.13,513,32.777778,7.135063
2017/6/30 5:00,CP4,2,3538.395,176.25,11.72,6.94,499,32.222222,7.090972
2017/6/30 6:00,CP4,2,3643.26984,176.31,11.86,6.94,562,32.777778,6.482687
2017/6/30 7:00,CP4,2,3778.0596,176.38,12.32,7.22,553,33.888889,6.831934
2017/6/30 8:00,CP4,2,3763.24368,176.38,12.45,7.37,550,32.777778,6.842261
2017/6/30 9:00,CP4,2,3615.08448,176.38,12.05,7.17,518,32.222222,6.978928
2017/6/30 10:00,CP4,2,3322.809,175.81,11.57,7.07,471,31.111111,7.054796
2017/6/30 11:00,CP4,2,667.37916,85.43,8.63,6.77,145.25,30,4.594693
2017/7/3 23:00,CP4,2,178.77006,80.31,17.56,17.03,278,30,0.643058
2017/7/4 0:00,CP4,2,1840.608,176,9.6,7.11,458,28.888889,4.018795
2017/7/4 1:00,CP4,2,3359.23056,176.56,11.57,7.04,508,27.777778,6.612659
2017/7/4 2:00,CP4,2,3758.391,176.5,12.44,7.37,550,30,6.833438
2017/7/4 7:00,CP4,2,3885.73248,176.56,12.52,7.28,567,27.222222,6.853144
2017/7/4 8:00,CP4,2,3489.14916,176.38,11.77,7.06,485,27.222222,7.194122
2017/7/4 9:00,CP4,2,3375.3993,176.63,11.55,7,456,27.777778,7.402191
2017/7/4 10:00,CP4,2,3240.08748,176.13,11.35,6.97,438,27.777778,7.39746
2017/7/4 11:00,CP4,2,4.78632,10.36,9.29,9.18,16,27.777778,0.299145
2017/7/5 23:00,CP4,2,29.3139,77.55,14.59,14.5,335,28.888889,0.087504
2017/7/6 0:00,CP4,2,2614.81542,167.81,10.79,7.08,460,27.777778,5.684381
2017/7/6 1:00,CP4,2,3367.20216,153.88,12.03,6.82,466,27.777778,7.225756
2017/7/6 2:00,CP4,2,3779.118,168.5,12.34,7,541,27.777778,6.985431
2017/7/6 3:00,CP4,2,3745.644,182.75,11.89,7.01,523,28.888889,7.161843
2017/7/6 4:00,CP4,2,3827.55954,182.63,12.31,7.32,573,30,6.67986
2017/7/6 5:00,CP4,2,3844.26,183.06,12.28,7.28,535,30,7.185533
2017/7/6 6:00,CP4,2,3618.5394,183.31,11.86,7.16,549,31.111111,6.591146
2017/7/6 7:00,CP4,2,3791.88978,183.13,11.96,7.03,548,27.777778,6.919507
2017/7/6 8:00,CP4,2,3364.1685,168.63,11.72,6.97,449,27.777778,7.49258
2017/7/6 9:00,CP4,2,3263.7948,153.88,11.98,6.93,475,27.777778,6.871147
2017/7/6 10:00,CP4,2,3074.23788,153.13,11.76,6.98,398,27.777778,7.724216
2017/7/7 0:00,CP4,2,1920.26772,162.13,9.98,7.16,420,27.777778,4.572066
2017/7/7 1:00,CP4,2,3334.96044,162.38,11.81,6.92,507,27.777778,6.577831
2017/7/7 2:00,CP4,2,3525.91932,162.38,12.15,6.98,499,27.777778,7.065971
2017/7/7 3:00,CP4,2,3690.96168,162.44,12.39,6.98,552,30,6.686525
2017/7/7 4:00,CP4,2,3773.196,162.75,12.57,7.05,523,30,7.214524
2017/7/7 5:00,CP4,2,3543.57108,161.94,12.3,7.09,484,27.777778,7.321428
2017/7/7 6:00,CP4,2,3018.73824,161.88,11.52,7.08,454,27.222222,6.649203
2017/7/7 7:00,CP4,2,3202.815,162.25,11.64,6.94,427,28.888889,7.500738
2017/7/7 8:00,CP4,2,3016.314,161.75,11.47,7.03,448,27.777778,6.732844
2017/7/7 9:00,CP4,2,3103.77312,162.06,11.53,6.97,434,28.888889,7.151551
2017/7/7 10:00,CP4,2,3017.70714,162.19,11.31,6.88,398,27.777778,7.582179
2017/7/10 23:00,CP4,2,165.17592,75.63,17.72,17.2,322,28.888889,0.512969
2017/7/11 0:00,CP4,2,2323.7445,162.25,10.54,7.13,500,30,4.647489
2017/7/11 1:00,CP4,2,4166.42688,187.88,12.32,7.04,532,31.111111,7.831629
2017/7/11 2:00,CP4,2,4058.07948,183.69,12.26,7,576,31.111111,7.045277
2017/7/11 8:00,CP4,2,2689.74888,149.63,11.29,7.01,399,32.222222,6.741225
2017/7/11 9:00,CP4,2,2655.64782,151.63,11.15,6.98,398,31.111111,6.672482
2017/7/11 10:00,CP4,2,2535.44844,152.06,10.97,7,438,31.111111,5.788695
2017/7/12 23:00,CP4,2,39.90168,79.17,14.42,14.3,335,28.888889,0.119109
2017/7/13 0:00,CP4,2,2381.32566,176.63,10.27,7.06,507,31.111111,4.696895
2017/7/13 1:00,CP4,2,4097.772,202,12.64,7.81,538,32.222222,7.616677
2017/7/13 2:00,CP4,2,3959.844,199.75,12.76,8.04,571,32.777778,6.934928
2017/7/13 3:00,CP4,2,2957.83488,154.44,11.57,7.01,405,32.777778,7.303296
2017/7/13 4:00,CP4,2,2916.459,154.31,11.48,6.98,432,32.777778,6.751062
2017/7/13 5:00,CP4,2,2683.1742,153.94,11.12,6.97,386,32.777778,6.951228
2017/7/13 6:00,CP4,2,2629.22814,153.81,11.1,7.03,425,35,6.186419
2017/7/13 7:00,CP4,2,2809.48164,154.13,11.31,6.97,402,33.888889,6.98876
2017/7/13 8:00,CP4,2,2790.06126,154.13,11.33,7.02,427,33.888889,6.534101
2017/7/13 9:00,CP4,2,2707.488,158,11.07,6.99,409,32.222222,6.619775
2017/7/13 10:00,CP4,2,2730.95928,157.06,11.1,6.96,418,32.222222,6.533395
2017/7/14 23:00,CP4,2,39.43758,72.23,14.77,14.64,291,28.888889,0.135524
2017/7/15 0:00,CP4,2,1871.55486,153.13,10.08,7.17,462,30,4.050985
2017/7/15 1:00,CP4,2,3340.5435,153.25,12.1,6.91,514,31.111111,6.499112
2017/7/15 2:00,CP4,2,3302.16432,177.88,11.5,7.08,476,32.222222,6.93732
2017/7/15 3:00,CP4,2,3425.50782,177.69,11.54,6.95,519,32.777778,6.600208
2017/7/15 4:00,CP4,2,3184.36104,177.56,11.3,7.03,455,32.777778,6.998596
2017/7/15 5:00,CP4,2,3308.13,177,11.38,6.93,503,32.777778,6.576799
2017/7/17 23:00,CP4,2,136.57182,79.31,17.21,16.8,234,27.222222,0.58364
2017/7/18 0:00,CP4,2,1643.17104,175.44,9.29,7.06,395,26.111111,4.159927
2017/7/18 1:00,CP4,2,2848.0221,176.13,10.84,6.99,437,26.111111,6.517213
2017/7/18 2:00,CP4,2,3180.9078,176.13,11.26,6.96,475,26.111111,6.696648
2017/7/18 3:00,CP4,2,3012.68016,175.81,11.1,7.02,422,27.222222,7.139052
2017/7/18 4:00,CP4,2,3033.9918,176.19,11.21,7.11,448,27.222222,6.772303
2017/7/18 5:00,CP4,2,2933.62356,175.94,10.94,6.97,462,27.777778,6.349835
2017/7/18 6:00,CP4,2,3359.23056,176.56,11.5,6.97,471,27.777778,7.132124
2017/7/18 7:00,CP4,2,3397.65468,176.63,11.76,7.18,539,27.222222,6.303626
2017/7/18 8:00,CP4,2,3481.6215,176.75,11.84,7.15,488,25,7.13447
2017/7/18 9:00,CP4,2,2829.20568,175.88,10.84,7.01,415,27.222222,6.817363
2017/7/18 10:00,CP4,2,2691.3348,175.56,10.65,7,367,27.222222,7.333337
2017/7/19 23:00,CP4,2,426.99258,143.19,9.45,8.74,313,27.222222,1.364194
2017/7/20 0:00,CP4,2,1988.91,153.75,9.64,6.56,454,28.888889,4.380859
2017/7/20 1:00,CP4,2,3511.347,154.25,12.47,7.05,522,31.111111,6.726718
2017/7/20 2:00,CP4,2,3667.13928,154.81,12.87,7.23,536,31.111111,6.841678
2017/7/20 3:00,CP4,2,2805.768,146.5,11.51,6.95,394,32.222222,7.121239
2017/7/20 4:00,CP4,2,2635.6764,145.94,11.32,7.02,411,32.222222,6.412838
2017/7/20 5:00,CP4,2,2501.63214,145.63,11.11,7.02,363,32.777778,6.891549
2017/7/20 6:00,CP4,2,2446.584,145.63,11.03,7.03,470,32.222222,5.205498
2017/7/20 7:00,CP4,2,3700.50492,183.94,12.16,7.37,521,32.222222,7.102697
2017/7/20 8:00,CP4,2,3257.0076,153.56,12.01,6.96,547,31.111111,5.95431
2017/7/20 9:00,CP4,2,3784.1265,184.25,12.34,7.45,522,31.111111,7.249284
2017/7/20 10:00,CP4,2,3511.43856,184.56,11.72,7.19,517,31.111111,6.791951
2017/7/21 23:00,CP4,2,79.53624,157.81,9.44,9.32,321,28.888889,0.247776
2017/7/22 0:00,CP4,2,1656.99912,161.69,9.6,7.16,394,30,4.205582
2017/7/22 1:00,CP4,2,2817.68424,162.44,11.19,7.06,449,30,6.275466
2017/7/22 2:00,CP4,2,2937.0495,162.25,11.22,6.91,432,32.222222,6.798726
2017/7/22 3:00,CP4,2,3006.30582,162.31,11.43,7.02,477,32.777778,6.302528
2017/7/22 4:00,CP4,2,3002.97186,162.13,11.42,7.01,413,33.888889,7.271118
2017/7/22 5:00,CP4,2,2775.00384,161.94,11.01,6.93,406,33.888889,6.834985
2017/7/22 6:00,CP4,2,2182.509,151.5,11.47,8.04,350,33.888889,6.23574
2017/7/22 7:00,CP4,2,2635.26102,162.13,10.87,7,347,32.777778,7.594412
2017/7/22 8:00,CP4,2,2321.02332,162.06,10.37,6.96,370,32.222222,6.273036
2017/7/22 9:00,CP4,2,2250.5868,162.38,10.31,7.01,339,32.777778,6.638899
2017/7/22 10:00,CP4,2,2262.414,162.25,10.31,6.99,357,32.222222,6.337294
2017/7/22 11:00,CP4,2,2030.50302,161.69,9.94,6.95,291,30,6.977674
2017/7/22 12:00,CP4,2,1747.33272,161.88,9.55,6.98,283,28.888889,6.174321
2017/7/23 7:00,CP4,2,2496.13056,176.88,10.4,7.04,347,28.888889,7.19346
2017/7/23 8:00,CP4,2,2155.71636,176.38,9.93,7.02,328,30,6.572306
2017/7/23 9:00,CP4,2,2160.05832,176.13,9.93,7.01,344,28.888889,6.279239
2017/7/23 10:00,CP4,2,1993.005,166.5,9.83,6.98,302.333333,27.777778,6.592078
2017/7/24 2:00,CP4,2,2684.91132,144.63,11.43,7.01,405,31.111111,6.629411
2017/7/24 3:00,CP4,2,2759.1018,144.38,11.6,7.05,437,28.888889,6.313734
2017/7/24 4:00,CP4,2,2876.706,144.5,11.68,6.94,406,28.888889,7.085483
2017/7/24 5:00,CP4,2,2729.6955,144.75,11.48,6.99,389,30,7.017212
2017/7/24 6:00,CP4,2,2711.71656,144.44,11.49,7.02,438,32.222222,6.191134
2017/7/24 7:00,CP4,2,2800.19124,144.31,11.65,7.03,412,32.222222,6.796581
2017/7/24 8:00,CP4,2,2552.256,144,11.3,7.08,405,32.222222,6.301867
2017/7/24 9:00,CP4,2,2534.49,149,10.12,6.07,479,32.222222,5.291211
2017/7/24 10:00,CP4,2,3432.70872,153.63,12.07,6.75,501,31.111111,6.851714
2017/7/26 0:00,CP4,2,2277.62304,154.06,10.66,7.14,489,30,4.657716
2017/7/26 2:00,CP4,2,3094.4655,144.75,12.13,7.04,448,30,6.907289
2017/7/26 3:00,CP4,2,2711.457,144.75,11.49,7.03,414,32.222222,6.549413
2017/7/26 4:00,CP4,2,2642.3901,144.63,11.37,7.02,392,32.222222,6.740791
2017/7/26 5:00,CP4,2,2464.014,144.5,11.07,7.01,372,32.777778,6.623694
2017/7/26 6:00,CP4,2,2444.41008,144.06,11.05,7.01,386,32.222222,6.332669
2017/7/26 7:00,CP4,2,2613.56676,144.38,11.35,7.04,406,32.777778,6.437357
2017/7/26 8:00,CP4,2,2693.51712,144.44,11.5,7.06,394,32.777778,6.836338
2017/7/26 9:00,CP4,2,2514.82644,144.63,11.14,7,372,32.777778,6.760286
2017/7/26 10:00,CP4,2,2261.952,144,10.75,7.01,389,32.222222,5.814787
2017/7/28 0:00,CP4,2,2376.36504,174.63,10.26,7.02,507,30,4.687111
2017/7/28 1:00,CP4,2,3638.25,187.5,11.96,7.34,550,31.111111,6.615
2017/7/28 2:00,CP4,2,3745.93296,188.56,12.44,7.71,499,31.111111,7.50688
2017/7/28 3:00,CP4,2,2669.44062,151.69,11.23,7.04,394,33.888889,6.77523
2017/7/28 4:00,CP4,2,2551.563,151.5,10.99,6.98,378,33.888889,6.750167
2017/7/28 5:00,CP4,2,2453.7975,151.75,10.87,7.02,364,36.111111,6.741202
2017/7/28 6:00,CP4,2,2433.0075,151.25,10.87,7.04,380,33.888889,6.402651
2017/7/28 7:00,CP4,2,2583.378,152.25,11.04,7,415,33.888889,6.225007
2017/7/28 8:00,CP4,2,2575.9944,151.44,11.08,7.03,386,33.888889,6.673561
2017/7/28 9:00,CP4,2,2533.47696,151.56,10.97,6.99,374,33.888889,6.774003
2017/7/28 10:00,CP4,2,2435.24736,157.56,10.66,6.98,476,33.888889,5.116066
2017/7/30 1:00,CP4,2,70.56714,88.43,15.66,15.47,291,32.222222,0.242499
2017/7/30 2:00,CP4,2,2477.76564,176.63,10.35,7.01,369,33.888889,6.714812
2017/7/30 3:00,CP4,2,2486.8725,176.75,10.37,7.02,387,33.888889,6.426027
2017/7/30 4:00,CP4,2,2591.79102,175.81,10.5,6.99,384,35,6.749456
2017/7/30 5:00,CP4,2,2597.40096,175.69,10.53,7.01,411,35,6.31971
2017/7/30 6:00,CP4,2,2588.01648,176.56,10.49,7,388,36.111111,6.670146
2017/7/30 7:00,CP4,2,2624.202,176.5,10.51,6.97,386,36.111111,6.798451
2017/7/30 8:00,CP4,2,2561.265,176.25,10.47,7.01,379,37.222222,6.757955
2017/7/30 9:00,CP4,2,2508.59322,176.19,10.41,7.02,378,37.222222,6.63649
2017/7/30 10:00,CP4,2,2512.4232,175.94,10.42,7.02,382,35,6.577024
2017/7/30 11:00,CP4,2,2280.9738,175.19,10.12,7.02,340,33.888889,6.708746
2017/7/30 12:00,CP4,2,1981.44324,175.38,9.65,6.96,314,32.222222,6.310329
2017/7/30 13:00,CP4,2,1931.86224,175.56,9.61,6.99,314,32.777778,6.152427
2017/7/30 14:00,CP4,2,918.2187,76.71,8.96,6.11,156.75,32.777778,5.857855
2017/7/31 23:00,CP4,2,45.5427,72.29,14.34,14.19,311,31.111111,0.14644
2017/8/1 0:00,CP4,2,1924.4736,143.19,10.29,7.09,433,31.111111,4.444512
2017/8/1 1:00,CP4,2,2951.424,144,11.91,7.03,439,31.111111,6.723061
2017/8/1 2:00,CP4,2,3143.05362,144.19,12.12,6.93,453,31.111111,6.938308
2017/8/1 3:00,CP4,2,3184.63992,143.88,12.19,6.92,502,32.222222,6.343904
2017/8/1 4:00,CP4,2,3250.28256,144.38,12.39,7.03,480,32.777778,6.771422
2017/8/1 5:00,CP4,2,3135.69228,144.13,12.22,7.04,477,33.888889,6.573778
2017/8/1 6:00,CP4,2,3107.37672,143.94,12.16,7.02,493,33.888889,6.302995
2017/8/1 7:00,CP4,2,3300.5091,144.19,12.41,6.96,504,33.888889,6.548629
2017/8/1 8:00,CP4,2,3361.0689,144.19,12.53,6.98,514,32.777778,6.539045
2017/8/1 9:00,CP4,2,3118.17072,144.44,12.22,7.08,444,32.777778,7.022907
2017/8/1 10:00,CP4,2,3024.7875,143.75,11.97,6.96,420,32.222222,7.201875
2017/8/1 11:00,CP4,2,1646.71164,151.38,10.04,7.45,460,32.222222,3.579808
2017/8/1 12:00,CP4,2,3128.16,152,11.92,7.02,422,31.111111,7.412701
2017/8/1 13:00,CP4,2,2689.617,151.75,11.22,7,389,31.111111,6.914183
2017/8/1 14:00,CP4,2,926.66784,75.56,9.92,7,166.916667,32.222222,5.551679
2017/8/2 23:00,CP4,2,30.5214,72.67,14.36,14.26,290,31.111111,0.105246
2017/8/3 0:00,CP4,2,1917.12906,153.69,10.05,7.08,460,30,4.167672
2017/8/3 1:00,CP4,2,3218.55408,153.88,11.96,6.98,508,27.777778,6.335736
2017/8/3 2:00,CP4,2,3597.60912,154.06,12.57,7.01,539,28.888889,6.674599
2017/8/3 3:00,CP4,2,3812.59578,184.13,12.49,7.56,556,28.888889,6.857187
2017/8/3 4:00,CP4,2,3865.26,184.06,12.58,7.58,555,30,6.964432
2017/8/3 5:00,CP4,2,3694.72152,184.81,11.89,7.13,553,30,6.681232
2017/8/3 6:00,CP4,2,3834.33792,184.06,12.37,7.41,553,31.111111,6.933703
2017/8/3 7:00,CP4,2,3851.0325,183.75,12.56,7.57,592,32.222222,6.505122
2017/8/3 8:00,CP4,2,3912.32394,185.19,12.78,7.75,555,30,7.049232
2017/8/3 9:00,CP4,2,3927.58212,184.81,12.72,7.66,551,30,7.128098
2017/8/3 10:00,CP4,2,3396.11958,168.81,11.59,6.8,452,28.888889,7.513539
2017/8/4 23:00,CP4,2,37.0755,80.25,14.46,14.35,276,26.111111,0.134332
2017/8/5 0:00,CP4,2,1948.95624,176.44,9.77,7.14,457,28.888889,4.264674
2017/8/5 1:00,CP4,2,3135.08538,173.19,11.29,6.98,479,31.111111,6.545063
2017/8/5 2:00,CP4,2,3258.32976,170.13,11.53,6.97,489,31.111111,6.663251
2017/8/5 3:00,CP4,2,3435.1485,170.75,11.86,7.07,490,31.111111,7.010507
2017/8/5 4:00,CP4,2,3334.38,170,11.68,7.01,498,32.222222,6.695542
2017/8/5 5:00,CP4,2,3505.63122,170.69,11.89,7,500,32.777778,7.011262
2017/8/5 6:00,CP4,2,1486.81764,169.38,9.17,7.08,380,32.777778,3.912678
2017/8/5 7:00,CP4,2,3155.39952,177.19,11.24,7,448,32.777778,7.043302
2017/8/5 8:00,CP4,2,3042.6018,176.69,11.09,6.99,424,32.777778,7.175948
2017/8/5 9:00,CP4,2,2903.57382,176.81,10.9,6.99,406,32.222222,7.15166
2017/8/5 10:00,CP4,2,2550.072,176.5,10.48,7.04,379,32.222222,6.728422
2017/8/5 11:00,CP4,2,2060.604,165.75,9.9,6.94,342.25,31.111111,6.020757
2017/8/6 3:00,CP4,2,2624.85972,152.06,11.11,7,365,32.777778,7.191396
2017/8/6 4:00,CP4,2,2400.90942,151.63,10.73,6.96,361,32.222222,6.650719
2017/8/6 5:00,CP4,2,2418.8976,151.56,10.78,6.98,368,33.888889,6.573091
2017/8/6 6:00,CP4,2,2484.6822,151.69,10.9,7,370,33.888889,6.715357
2017/8/6 7:00,CP4,2,2455.8996,151.88,10.84,6.99,383,32.777778,6.41227
2017/8/6 8:00,CP4,2,2550.408,151.81,10.99,6.99,379,32.777778,6.729309
2017/8/6 9:00,CP4,2,2467.51974,151.81,10.89,7.02,365,32.777778,6.760328
2017/8/6 10:00,CP4,2,2470.608,152,10.81,6.94,386,32.777778,6.400539
2017/8/6 11:00,CP4,2,2217.0225,151.25,10.48,6.99,303,32.222222,7.316906
2017/8/6 12:00,CP4,2,1832.838,151,9.86,6.97,323.25,31.111111,5.670032
2017/8/7 23:00,CP4,2,107.49564,142.19,14.33,14.15,285,31.111111,0.377178
2017/8/8 0:00,CP4,2,1812.006,143.81,10.05,7.05,401,31.111111,4.518718
2017/8/8 1:00,CP4,2,2811.25152,144.88,11.63,7.01,444,32.222222,6.331648
2017/8/8 2:00,CP4,2,3080.26488,144.94,12.09,7.03,487,32.222222,6.324979
2017/8/8 3:00,CP4,2,3250.22334,145.19,12.33,7,481,32.777778,6.757221
2017/8/8 4:00,CP4,2,3093.44112,145.56,12.1,7.04,458,32.777778,6.754238
2017/8/8 5:00,CP4,2,3143.1015,144.75,12.12,6.95,435,33.888889,7.225521
2017/8/8 6:00,CP4,2,2944.10718,145.13,11.82,6.99,455,33.888889,6.470565
2017/8/8 7:00,CP4,2,3137.74398,145.63,12.13,7,475,32.777778,6.605777
2017/8/8 8:00,CP4,2,3216.29154,145.31,12.26,6.99,472,32.777778,6.814177
2017/8/8 9:00,CP4,2,3012.40212,145.19,11.96,7.02,411,32.777778,7.329446
2017/8/8 10:00,CP4,2,2724.981,144.5,11.55,7.06,403,32.222222,6.761739
2017/8/9 23:00,CP4,2,66.55572,144.06,10.95,10.84,276,30,0.241144
2017/8/10 0:00,CP4,2,1687.56,143.5,9.82,7.02,344,31.111111,4.905698
2017/8/10 1:00,CP4,2,2570.56254,144.69,11.27,7.04,390,30,6.591186
2017/8/10 2:00,CP4,2,2767.3191,144.81,11.47,6.92,419,28.888889,6.60458
2017/8/10 3:00,CP4,2,2574.32448,144.56,11.32,7.08,415,30,6.203192
2017/8/10 4:00,CP4,2,2747.934,144.75,11.55,7.03,398,30,6.904357
2017/8/10 5:00,CP4,2,2808.729,144.75,11.64,7.02,423,30,6.640021
2017/8/10 6:00,CP4,2,2903.59188,144.63,11.71,6.93,440,31.111111,6.599072
2017/8/10 7:00,CP4,2,3031.9485,145.25,11.93,6.96,450,32.222222,6.737663
2017/8/10 8:00,CP4,2,2975.54544,144.88,11.92,7.03,391,32.222222,7.610091
2017/8/10 9:00,CP4,2,2707.89792,144.56,11.51,7.05,401,31.111111,6.752863
2017/8/10 10:00,CP4,2,2506.13244,144.13,11.16,7.02,305,31.111111,8.216828
2017/8/10 11:00,CP4,2,105.29274,80.87,11.52,11.21,157.666667,31.111111,0.667819
2017/8/13 3:00,CP4,2,1659.71232,148.56,10.78,8.12,338,32.222222,4.910391
2017/8/13 4:00,CP4,2,2421.07152,153.31,10.73,6.97,334,32.222222,7.248717
2017/8/13 5:00,CP4,2,2404.731,153.5,10.7,6.97,376,32.777778,6.395561
2017/8/13 6:00,CP4,2,2764.16742,154.13,11.26,6.99,401,32.222222,6.893186
2017/8/13 7:00,CP4,2,3111.108,154,11.79,6.98,442,32.777778,7.038706
2017/8/13 8:00,CP4,2,3041.4825,153.75,11.72,7.01,412,32.777778,7.382239
2017/8/13 9:00,CP4,2,2460.3075,153.75,10.84,7.03,366,32.777778,6.722152
2017/8/13 10:00,CP4,2,2557.17,153.75,10.99,7.03,376,31.111111,6.800984
2017/8/13 11:00,CP4,2,2414.6325,153.31,10.69,6.94,328,31.111111,7.361684
2017/8/13 12:00,CP4,2,1883.55636,153.06,9.87,6.94,302.5,31.111111,6.226633
2017/8/14 23:00,CP4,2,1690.038,153,10.63,8,335,30,5.04489
2017/8/15 1:00,CP4,2,3521.75838,151.63,12.6,7.07,421,32.222222,8.365222
2017/8/15 2:00,CP4,2,3054.24,151.5,11.73,6.93,454,32.222222,6.727401
2017/8/15 3:00,CP4,2,2972.97,151.25,11.66,6.98,432,32.777778,6.881875
2017/8/15 4:00,CP4,2,2880.41208,151.06,11.52,6.98,394,33.888889,7.310691
2017/8/15 5:00,CP4,2,2692.746,150.5,11.29,7.03,401,32.777778,6.715077
2017/8/15 6:00,CP4,2,2617.16448,150.88,11.13,7,410,33.888889,6.383328
2017/8/15 7:00,CP4,2,2762.2413,151.19,11.37,7.02,431,32.777778,6.408913
2017/8/15 8:00,CP4,2,2750.24064,150.88,11.42,7.08,387,32.777778,7.106565
2017/8/15 9:00,CP4,2,2756.985,151.25,11.32,6.98,410,32.777778,6.724354
2017/8/15 10:00,CP4,2,2672.95644,150.81,11.21,6.99,455,31.111111,5.87463
2017/8/16 23:00,CP4,2,384.83424,145.44,11.23,10.6,350,30,1.099526
2017/8/17 0:00,CP4,2,2314.36926,144.63,10.83,7.02,426,30,5.432792
2017/8/17 1:00,CP4,2,2991.9204,145.38,11.84,6.94,476,30,6.285547
2017/8/17 2:00,CP4,2,3268.05948,144.63,10.87,5.49,489,30,6.683148
2017/8/17 3:00,CP4,2,3070.914,144.5,10.54,5.48,485,31.111111,6.331781
2017/8/17 4:00,CP4,2,3051.43944,144.44,10.54,5.51,460,32.222222,6.633564
2017/8/17 5:00,CP4,2,3066.8715,145.75,11.98,6.97,444,32.222222,6.907368
2017/8/17 6:00,CP4,2,3085.57788,145.19,12,6.94,457,32.777778,6.751812
2017/8/17 7:00,CP4,2,3158.694,145.75,12.15,6.99,453,32.222222,6.972834
2017/8/17 8:00,CP4,2,3012.723,145.5,11.89,6.96,435,32.222222,6.9258
2017/8/17 9:00,CP4,2,2900.03952,145.06,11.76,7,429,32.222222,6.759999
2017/8/17 10:00,CP4,2,2863.4844,145.06,11.69,6.99,481,31.111111,5.95319
2017/8/17 11:00,CP4,2,2286.585,152.5,11.31,7.74,468,31.111111,4.885865
2017/8/17 12:00,CP4,2,3225.1926,152.06,12.06,7.01,414,30,7.79032
2017/8/17 13:00,CP4,2,2558.808,152.31,11.06,7.06,348,30,7.352897
2017/8/17 14:00,CP4,2,1744.2705,146.75,9.81,6.98,374.416667,30,4.658635
2017/8/20 1:00,CP4,2,1132.24188,148.94,10.75,8.94,368,31.111111,3.076744
2017/8/20 2:00,CP4,2,2612.0556,153.56,11.07,7.02,375,32.222222,6.965482
2017/8/20 3:00,CP4,2,2704.63662,153.69,11.19,7,384,32.222222,7.043325
2017/8/20 4:00,CP4,2,2638.944,154,11.07,6.99,375,32.777778,7.037184
2017/8/20 5:00,CP4,2,2576.5425,153.75,10.96,6.97,380,33.888889,6.780375
2017/8/20 6:00,CP4,2,2531.34,153.75,10.95,7.03,384,35,6.592031
2017/8/20 7:00,CP4,2,2602.33092,154.13,11.02,7,380,35,6.848239
2017/8/20 8:00,CP4,2,2520.5544,153.88,10.93,7.03,362,33.888889,6.962857
2017/8/20 9:00,CP4,2,2466.14466,153.31,10.84,7.01,352,33.888889,7.006093
2017/8/20 10:00,CP4,2,2411.178,153.5,10.75,7.01,351,32.777778,6.869453
2017/8/20 11:00,CP4,2,2136.918,153.25,10.27,6.95,307,32.777778,6.960645
2017/8/20 12:00,CP4,2,1800.8088,153.13,9.78,6.98,302,31.111111,5.962943
2017/8/20 13:00,CP4,2,912.25344,76.48,9.84,7,160.416667,32.222222,5.686775
2017/8/21 23:00,CP4,2,162.87642,143.63,11.54,11.27,308,31.111111,0.52882
2017/8/22 0:00,CP4,2,2122.848,144,10.61,7.1,437,32.777778,4.857776
2017/8/22 1:00,CP4,2,3218.40162,144.31,12.31,7,462,32.777778,6.966237
2017/8/22 2:00,CP4,2,3379.02936,144.44,12.51,6.94,541,33.888889,6.245895
2017/8/22 3:00,CP4,2,3648.05196,165.13,12.68,7.42,419,33.888889,8.706568
2017/8/22 4:00,CP4,2,2681.87682,163.31,10.91,7,390,36.111111,6.876607
2017/8/22 5:00,CP4,2,2612.3265,163.25,10.84,7.03,365,36.111111,7.157059
2017/8/22 6:00,CP4,2,2562.3675,162.69,10.71,6.96,453,36.111111,5.65644
2017/8/22 7:00,CP4,2,3536.56044,161.31,12.18,6.96,486,37.222222,7.276873
2017/8/22 8:00,CP4,2,3213.714,160.75,11.77,7.01,416,33.888889,7.725274
2017/8/22 9:00,CP4,2,2512.33752,159.94,10.77,7.03,368,28.888889,6.827004
2017/8/22 10:00,CP4,2,2792.58462,180.19,10.96,7.27,471,28.888889,5.929054
2017/8/24 23:00,CP4,2,132.64566,77.03,17.05,16.64,274,30,0.484108
2017/8/25 0:00,CP4,2,2074.03392,162.44,10.12,7.08,455,30,4.558316
2017/8/25 1:00,CP4,2,3542.20482,163.13,12.13,6.96,505,31.111111,7.014267
2017/8/25 2:00,CP4,2,3921.30228,189.38,12.49,7.56,575,31.111111,6.819656
2017/8/25 3:00,CP4,2,3800.24946,189.69,12.75,7.98,526,32.222222,7.224809
2017/8/25 4:00,CP4,2,3180.51468,141.81,12.39,7.05,383,32.777778,8.304216
2017/8/25 5:00,CP4,2,2292.78924,141.06,10.96,7.09,376,32.222222,6.097844
2017/8/25 6:00,CP4,2,2317.308,140.75,10.95,7.03,348,31.111111,6.658931
2017/8/25 7:00,CP4,2,2282.0721,141.13,10.86,7.01,361,31.111111,6.321529
2017/8/25 8:00,CP4,2,2075.37792,140.38,10.75,7.23,307,31.111111,6.760189
2017/8/25 9:00,CP4,2,2141.14824,140.44,10.86,7.23,389,31.111111,5.504237
2017/8/25 10:00,CP4,2,3215.76192,162.56,11.88,7.17,430,31.111111,7.478516
2017/8/27 5:00,CP4,2,2381.15136,154.06,10.63,6.95,322,27.222222,7.39488
2017/8/27 6:00,CP4,2,2288.685,153.5,10.58,7.03,337,27.222222,6.79135
2017/8/27 7:00,CP4,2,2392.77192,153.56,10.75,7.04,342,27.222222,6.996409
2017/8/27 8:00,CP4,2,2441.88756,153.81,10.76,6.98,353,26.111111,6.917528
2017/8/27 9:00,CP4,2,2384.4576,153.44,10.71,7.01,350,26.111111,6.812736
2017/8/27 10:00,CP4,2,2023.56672,153.44,10.11,6.97,323,26.111111,6.264912
2017/8/30 23:00,CP4,2,151.36044,163.81,10.95,10.73,314,27.777778,0.48204
2017/8/31 0:00,CP4,2,1712.59704,161.81,9.57,7.05,385,30,4.448304
2017/8/31 1:00,CP4,2,3126.564,163.25,11.56,7,439,31.111111,7.122014
2017/8/31 2:00,CP4,2,3236.268,163.25,11.67,6.95,465,31.111111,6.959716
2017/8/31 3:00,CP4,2,3320.31,163,11.85,7,486,31.111111,6.831914
2017/8/31 4:00,CP4,2,3388.35588,163.31,12.2,7.26,529,31.111111,6.40521
2017/8/31 5:00,CP4,2,3694.446,163.5,12.58,7.2,583,32.222222,6.336957
2017/8/31 6:00,CP4,2,3496.58568,163.56,12.29,7.2,538,32.777778,6.49923
2017/8/31 7:00,CP4,2,3805.65276,188.38,12.61,7.8,550,32.777778,6.919369
2017/8/31 8:00,CP4,2,3776.89788,188.13,12.4,7.62,532,32.777778,7.099432
2017/8/31 9:00,CP4,2,3467.45028,188.06,11.67,7.28,497,32.777778,6.976761
2017/8/31 10:00,CP4,2,3286.87884,163.38,11.81,7.02,434,32.222222,7.573454
2017/9/1 23:00,CP4,2,175.91742,155.13,10.72,10.45,293,27.777778,0.600401
2017/9/2 0:00,CP4,2,1611.75,153.5,9.56,7.06,345,27.777778,4.671739
2017/9/2 1:00,CP4,2,2467.27068,153.38,10.83,7,373,27.777778,6.614667
2017/9/2 2:00,CP4,2,2586.25752,153.56,11,6.99,419,28.888889,6.172452
2017/9/2 3:00,CP4,2,2728.14696,153.56,11.23,7,396,30,6.88926
2017/9/2 4:00,CP4,2,2611.03584,153.88,11.09,7.05,407,31.111111,6.415321
2017/9/2 5:00,CP4,2,2863.09128,153.88,11.4,6.97,418,31.111111,6.849501
2017/9/4 23:00,CP4,2,130.8384,77.88,16.63,16.23,287,26.111111,0.455883
2017/9/5 0:00,CP4,2,1835.9586,153.38,9.89,7.04,410,27.777778,4.477948
2017/9/5 1:00,CP4,2,3142.22328,153.94,11.84,6.98,475,28.888889,6.615207
2017/9/5 2:00,CP4,2,3421.97856,154.31,12.3,7.02,525,30,6.518054
2017/9/5 3:00,CP4,2,3459.92976,168.81,12.7,7.82,510,32.222222,6.784176
2017/9/5 4:00,CP4,2,2669.2512,144.44,11.47,7.07,396,31.111111,6.740533
2017/9/5 5:00,CP4,2,2561.67954,144.19,11.17,6.94,360,32.222222,7.115776
2017/9/5 6:00,CP4,2,2200.7748,143.56,10.69,7.04,363,31.111111,6.06274
2017/9/5 7:00,CP4,2,2417.3415,144.25,10.98,6.99,400,31.111111,6.043354
2017/9/5 8:00,CP4,2,2812.32,144,10.76,6.11,487,31.111111,5.774784
2017/9/5 9:00,CP4,2,3555.31302,154.19,12.54,7.05,512,31.111111,6.943971
2017/9/5 10:00,CP4,2,3297.3948,153.94,11.94,6.84,467,30,7.060803
2017/9/10 23:00,CP4,2,120.24936,159.06,12.22,12.04,300,27.777778,0.400831
2017/9/11 0:00,CP4,2,2337.6087,176.69,10.23,7.08,505,30,4.628928
2017/9/11 1:00,CP4,2,3803.142,178.25,12.83,7.75,512,31.111111,7.428012
2017/9/11 2:00,CP4,2,2870.59248,160.44,11.32,7.06,429,31.111111,6.691358
2017/9/11 3:00,CP4,2,2925.594,160.5,11.36,7.02,438,32.222222,6.679438
2017/9/11 4:00,CP4,2,3038.175,160.75,11.48,6.98,422,32.222222,7.199467
2017/9/11 5:00,CP4,2,2789.8458,160.06,11.13,6.98,399,32.777778,6.992095
2017/9/11 6:00,CP4,2,2840.271,160.25,11.13,6.91,437,32.777778,6.499476
2017/9/11 7:00,CP4,2,2791.0659,160.13,11.18,7.03,406,32.777778,6.874547
2017/9/11 8:00,CP4,2,2741.53572,160.38,11.04,6.97,392,32.777778,6.993714
2017/9/11 9:00,CP4,2,2688.48846,159.63,10.98,6.97,406,32.777778,6.621893
2017/9/11 10:00,CP4,2,2492.028,159.5,10.76,7.04,410,31.111111,6.078117
2017/9/14 23:00,CP4,2,103.92984,145.56,11.81,11.64,276,28.888889,0.376557
2017/9/15 0:00,CP4,2,1805.8656,153.56,9.91,7.11,453,30,3.986458
2017/9/15 1:00,CP4,2,3253.404,154,11.94,6.91,501,28.888889,6.49382
2017/9/15 2:00,CP4,2,3959.98092,170.19,12.68,7.14,535,30,7.401833
2017/9/15 3:00,CP4,2,3754.37832,184.69,12.57,7.73,578,32.222222,6.495464
2017/9/15 4:00,CP4,2,3734.94576,184.88,12.22,7.41,537,31.111111,6.955206
2017/9/15 5:00,CP4,2,3175.09416,165.06,12.91,8.33,456,31.111111,6.962926
2017/9/15 6:00,CP4,2,2400.16392,144.31,10.94,6.98,377,31.111111,6.366483
2017/9/15 7:00,CP4,2,2522.60736,144.38,11.14,6.98,395,32.222222,6.386348
2017/9/15 8:00,CP4,2,2362.79736,143.88,10.9,6.99,361,32.222222,6.545145
2017/9/15 9:00,CP4,2,2199.63744,143.88,10.7,7.06,346,32.222222,6.357334
2017/9/15 10:00,CP4,2,2006.15184,143.44,10.32,6.99,357,32.222222,5.619473
2017/9/17 23:00,CP4,2,235.8195,151.75,12.25,11.88,347,30,0.679595
2017/9/18 0:00,CP4,2,2959.83072,163.13,11.21,6.89,521,32.222222,5.681057
2017/9/18 1:00,CP4,2,3410.463,153.5,12.39,7.1,459,32.222222,7.430203
2017/9/18 2:00,CP4,2,3044.72952,152.94,11.78,7.04,455,32.222222,6.691713
2017/9/18 3:00,CP4,2,3149.9748,153.06,11.86,6.96,457,33.888889,6.892724
2017/9/18 4:00,CP4,2,3012.282,153.25,11.65,6.97,442,32.777778,6.815118
2017/9/18 5:00,CP4,2,2891.11746,152.63,11.46,6.95,415,32.777778,6.966548
2017/9/18 6:00,CP4,2,2764.78272,152.38,11.31,6.99,432,33.888889,6.39996
2017/9/18 7:00,CP4,2,3069.21888,152.88,11.75,6.97,460,32.777778,6.672215
2017/9/18 8:00,CP4,2,2679.2955,152.25,11.24,7.05,384,32.777778,6.977332
2017/9/18 9:00,CP4,2,2545.011,152.25,11.03,7.05,402,32.222222,6.330873
2017/9/18 10:00,CP4,2,2414.60142,151.69,10.78,6.99,368,31.111111,6.561417
2017/9/18 11:00,CP4,2,3071.712,163.25,11.89,7.41,504,30,6.094667
2017/9/18 12:00,CP4,2,3056.87508,163.19,11.45,6.99,395,30,7.738924
2017/9/18 13:00,CP4,2,2444.25216,162.56,10.54,6.96,334,30,7.31812
2017/9/18 14:00,CP4,2,995.74272,92.61,9.57,7.01,183,28.888889,5.441217
2017/9/20 23:00,CP4,2,144.564,86.05,16.77,16.37,307,28.888889,0.470893
2017/9/21 0:00,CP4,2,1811.04,154,10.05,7.25,492,31.111111,3.680976
2017/9/21 1:00,CP4,2,3601.395,154.5,12.76,7.21,523,30,6.886032
2017/9/21 2:00,CP4,2,3724.84476,184.38,12.83,8.02,538,32.222222,6.923503
2017/9/21 3:00,CP4,2,2687.45064,144.44,11.48,7.05,425,27.777778,6.323413
2017/9/21 4:00,CP4,2,2704.2561,144.69,11.48,7.03,412,31.111111,6.563728
2017/9/21 5:00,CP4,2,2608.1055,144.75,11.32,7.03,386,31.111111,6.75675
2017/9/21 6:00,CP4,2,2635.03968,144.56,11.37,7.03,428,31.111111,6.156635
2017/9/21 7:00,CP4,2,2692.89384,145.06,11.43,7.01,435,32.222222,6.190561
2017/9/21 8:00,CP4,2,2710.05,145,11.5,7.05,412,32.222222,6.577791
2017/9/21 9:00,CP4,2,2454.08184,144.63,11.53,7.49,378,32.222222,6.49228
2017/9/21 10:00,CP4,2,2236.8276,143.94,11.23,7.53,432,31.111111,5.177842
2017/9/21 11:00,CP4,2,1254.1347,153.13,9.12,7.17,468,30,2.679775
2017/9/21 12:00,CP4,2,3077.56848,153.94,11.75,6.99,432,30,7.124001
2017/9/21 13:00,CP4,2,2804.09934,154.19,11.29,6.96,396,30,7.081059
2017/9/21 14:00,CP4,2,2147.69016,153.56,10.41,7.08,314,28.888889,6.839778
2017/9/21 15:00,CP4,2,987.4956,90.43,9.6,7,176.666667,30,5.589598
2017/9/26 23:00,CP4,2,1519.01568,154.56,9.41,7.07,357,28.888889,4.254946
2017/9/27 0:00,CP4,2,1980.90522,153.63,10.19,7.12,466,30,4.25087
2017/9/27 2:00,CP4,2,3103.3296,144.88,12.61,7.51,435,31.111111,7.134091
2017/9/27 3:00,CP4,2,2981.91222,145.19,12.46,7.57,464,31.111111,6.426535
2017/9/27 4:00,CP4,2,3077.84694,145.69,12.53,7.5,441,32.777778,6.979245
2017/9/27 5:00,CP4,2,3031.56504,144.94,12.45,7.47,455,32.777778,6.66278
2017/9/27 6:00,CP4,2,2928.07788,144.94,12.33,7.52,434,32.777778,6.746723
2017/9/27 7:00,CP4,2,2918.31708,145.06,12.32,7.53,421,33.888889,6.93187
2017/9/27 8:00,CP4,2,2729.36412,145.38,11.99,7.52,438,33.888889,6.231425
2017/9/27 9:00,CP4,2,2771.10288,144.69,12.05,7.49,410,33.888889,6.758787
2017/9/27 10:00,CP4,2,2530.773,144.5,11.59,7.42,370,32.222222,6.839927
2017/10/1 1:00,CP4,2,200.7327,78.35,19.55,18.94,243,31.111111,0.82606
2017/10/1 2:00,CP4,2,2452.86888,176.44,10.29,6.98,365,30,6.720189
2017/10/1 3:00,CP4,2,2403.58104,176.63,10.23,6.99,362,32.222222,6.639727
2017/10/1 4:00,CP4,2,2394.55944,177.06,10.25,7.03,374,32.222222,6.402565
2017/10/1 5:00,CP4,2,2557.296,177,10.4,6.96,374,32.222222,6.83769
2017/10/1 6:00,CP4,2,2478.60732,176.69,10.33,6.99,394,32.777778,6.290882
2017/10/1 7:00,CP4,2,2515.71222,176.69,10.43,7.04,369,32.222222,6.817648
2017/10/1 8:00,CP4,2,2359.07028,176.63,10.18,7,362,32.222222,6.516769
2017/10/1 9:00,CP4,2,2239.776,176,10.05,7.02,356,31.111111,6.291506
2017/10/1 10:00,CP4,2,2283.34932,175.94,10.09,7,350,30,6.523855
2017/10/1 11:00,CP4,2,2164.932,187.44,9.71,6.96,347.333333,30,6.23301
2017/10/3 23:00,CP4,2,118.75668,76.42,16.99,16.62,323,28.888889,0.367668
2017/10/4 0:00,CP4,2,2610.40626,163.13,10.69,6.88,496,30,5.262916
2017/10/4 1:00,CP4,2,2782.13964,152.63,11.46,7.12,424,32.222222,6.56165
2017/10/4 2:00,CP4,2,2873.58204,152.38,11.48,6.99,496,32.222222,5.793512
2017/10/4 3:00,CP4,2,3767.18958,189.63,12.38,7.65,501,32.222222,7.51934
2017/10/4 4:00,CP4,2,2790.7425,152.75,11.81,7.46,414,32.222222,6.740924
2017/10/4 5:00,CP4,2,2604.672,152,11.58,7.5,396,30,6.577455
2017/10/4 6:00,CP4,2,2513.55132,153.06,11.46,7.55,390,28.888889,6.445003
2017/10/4 7:00,CP4,2,2623.9395,152.75,11.62,7.53,379,28.888889,6.923323
2017/10/4 8:00,CP4,2,2408.82642,152.13,11.28,7.51,360,30,6.691184
2017/10/4 9:00,CP4,2,2212.5075,157.25,10.83,7.48,458,30,4.830802
2017/10/4 10:00,CP4,2,3085.27296,162.88,11.56,7.05,428,30,7.208582
2017/10/5 23:00,CP4,2,30.8574,73.47,13.9,13.8,313,27.777778,0.098586
2017/10/6 4:00,CP4,2,3721.26384,183.44,12.34,7.51,558,32.222222,6.668932
2017/10/6 5:00,CP4,2,3682.80108,183.06,12.5,7.71,554,32.222222,6.647655
2017/10/6 6:00,CP4,2,3776.50686,183.13,12.7,7.79,565,32.222222,6.684083
2017/10/6 7:00,CP4,2,3530.16468,150.63,12.83,7.25,444,32.222222,7.950821
2017/10/6 8:00,CP4,2,2310.52752,146.31,11.24,7.48,392,32.222222,5.894203
2017/10/6 9:00,CP4,2,2418.15924,146.13,11.5,7.56,374,31.111111,6.465666
2017/10/6 10:00,CP4,2,2232.5079,145.63,11.15,7.5,403,31.111111,5.539722
2017/10/9 23:00,CP4,2,2430.19392,164.38,10.53,7.01,383,28.888889,6.345154
2017/10/10 0:00,CP4,2,2355.024,163,10.42,6.98,517,32.222222,4.555172
2017/10/10 1:00,CP4,2,3654.5145,163.25,12.64,7.31,523,31.111111,6.987599
2017/10/10 3:00,CP4,2,2988.44868,152.69,11.78,7.12,425,32.777778,7.031644
2017/10/10 4:00,CP4,2,2718.198,153,11.22,6.99,412,32.777778,6.597568
2017/10/10 5:00,CP4,2,2479.11048,152.13,10.95,7.07,366,35,6.773526
2017/10/10 6:00,CP4,2,2639.89824,152.56,11.42,7.3,418,35,6.315546
2017/10/10 7:00,CP4,2,2778.67632,152.44,11.56,7.22,410,35,6.777259
2017/10/10 8:00,CP4,2,2669.56536,152.06,11.46,7.28,379,33.888889,7.043708
2017/10/10 9:00,CP4,2,2520.42588,152.31,11.28,7.34,390,32.777778,6.46263
2017/10/10 10:00,CP4,2,2272.39068,151.13,10.91,7.33,361,32.222222,6.294711
2017/10/10 11:00,CP4,2,732.0705,154.25,8.45,7.32,452,32.222222,1.619625
2017/10/10 12:00,CP4,2,2468.52522,162.81,10.66,7.05,353,31.111111,6.992989
2017/10/10 13:00,CP4,2,2454.1272,162.31,10.56,6.96,318,31.111111,7.717381
2017/10/12 23:00,CP4,2,121.95036,76.41,17.14,16.76,257,28.888889,0.474515
2017/10/13 0:00,CP4,2,1337.09856,150.88,9.09,6.98,332,31.111111,4.027405
2017/10/13 1:00,CP4,2,2499.39984,151.81,10.89,6.97,383,26.111111,6.525848
2017/10/13 2:00,CP4,2,2736.846,152.25,11.29,7.01,445,27.222222,6.150216
2017/10/13 3:00,CP4,2,3014.38116,152.38,12.05,7.34,424,27.777778,7.10939
2017/10/13 4:00,CP4,2,3097.58064,152.38,12.13,7.29,447,30,6.929711
2017/10/13 5:00,CP4,2,2922.2865,152.25,11.87,7.3,415,31.111111,7.041654
2017/10/13 6:00,CP4,2,2924.78172,152.38,11.86,7.29,429,28.888889,6.817673
2017/10/13 7:00,CP4,2,3005.67708,151.94,12.06,7.35,457,30,6.576974
2017/10/13 8:00,CP4,2,2978.66268,152.19,11.96,7.3,405,30,7.354723
2017/10/13 9:00,CP4,2,2681.28,152,11.56,7.36,402,30,6.669851
2017/10/13 10:00,CP4,2,2405.214,151.5,11.13,7.35,339,28.888889,7.095027
2017/10/13 11:00,CP4,2,725.7075,150.25,8.38,7.23,366,28.888889,1.982807
2017/10/13 12:00,CP4,2,2307.207,151.75,10.91,7.29,325,25,7.099098
2017/10/13 13:00,CP4,2,2043.33192,151.56,10.46,7.25,336.75,27.222222,6.067801
2017/10/16 23:00,CP4,2,188.5422,81.62,18.39,17.84,227,27.777778,0.830582
2017/10/17 0:00,CP4,2,1345.61196,161.81,9.05,7.07,329,27.222222,4.090006
2017/10/17 1:00,CP4,2,2328.83532,162.13,10.47,7.05,351,23.888889,6.634858
2017/10/17 2:00,CP4,2,2527.24458,162.19,10.78,7.07,395,25,6.398088
