time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2017/10/17 3:00,CP4,2,2543.75352,161.94,10.71,6.97,379,26.111111,6.711751
2017/10/17 4:00,CP4,2,2620.5102,162.06,10.86,7.01,407,26.111111,6.4386
2017/10/17 5:00,CP4,2,2575.881,162.25,10.85,7.07,375,27.222222,6.869016
2017/10/17 6:00,CP4,2,2481.39528,162.31,10.61,6.97,408,27.777778,6.081851
2017/10/17 7:00,CP4,2,2704.86216,162.63,11.02,7.06,385,27.777778,7.025616
2017/10/17 8:00,CP4,2,2509.74528,162.38,10.66,6.98,388,27.777778,6.468416
2017/10/17 9:00,CP4,2,2338.84224,161.88,10.35,6.91,346,27.777778,6.75966
2017/10/17 10:00,CP4,2,2235.7566,161.31,10.3,7,314,27.222222,7.120244
2017/10/24 0:00,CP4,2,2942.01726,145.63,11.81,7,435,25,6.763258
2017/10/24 1:00,CP4,2,3281.9682,146.06,12.38,7.03,474,25,6.923984
2017/10/24 2:00,CP4,2,3722.796,158,12.62,7.01,473,26.111111,7.870605
2017/10/24 3:00,CP4,2,3685.16988,169.06,12.26,7.07,521,27.222222,7.073263
2017/10/24 4:00,CP4,2,3680.523,169.5,12.26,7.09,491,27.222222,7.495974
2017/10/24 5:00,CP4,2,3638.68848,168.88,12.13,7,520,27.222222,6.997478
2017/10/24 6:00,CP4,2,3734.829,169.38,12.2,6.95,493,27.222222,7.575718
2017/10/24 7:00,CP4,2,3612.39816,169.31,12.15,7.07,479,27.222222,7.541541
2017/10/24 8:00,CP4,2,3738.798,169.56,12.25,7,508,27.222222,7.359839
2017/10/24 9:00,CP4,2,3442.10328,145.31,12.47,6.83,449,26.111111,7.666154
2017/10/24 10:00,CP4,2,3354.582,145.75,12.44,6.96,463,25,7.245317
2017/10/24 11:00,CP4,2,2322.65292,149.06,10.78,7.07,317,23.888889,7.326981
2017/10/24 12:00,CP4,2,2016.33348,153.38,10.08,6.95,300,23.888889,6.721112
2017/10/24 13:00,CP4,2,852.1443,71.19,9.66,6.81,136.666667,25,6.235202
2017/11/23 0:00,CP4,2,2094.34428,145.38,10.37,6.94,307,20,6.821968
2017/11/23 1:00,CP4,2,3362.2512,181.94,11.42,7.02,441,17.222222,7.624152
2017/11/23 2:00,CP4,2,3433.941,181.69,11.56,7.06,426,17.777778,8.060894
2017/11/23 3:00,CP4,2,3443.84502,181.81,11.49,6.98,433,18.888889,7.953453
2017/11/23 4:00,CP4,2,3465.20538,182.13,11.52,6.99,445,20,7.786978
2017/11/23 5:00,CP4,2,3540.33876,182.06,11.65,7.02,452,20,7.832608
2017/11/23 6:00,CP4,2,3615.50112,182.38,11.69,6.97,465,20,7.775271
2017/11/23 7:00,CP4,2,3675.35742,182.69,11.75,6.96,480,21.111111,7.656995
2017/11/23 8:00,CP4,2,3616.80396,182.06,11.69,6.96,443,21.111111,8.164343
2017/11/23 9:00,CP4,2,3425.64096,182.06,11.5,7.02,452,21.111111,7.578852
2017/11/23 10:00,CP4,2,3073.19376,167.44,11.38,7.01,394,21.111111,7.799984
2017/12/21 0:00,CP4,2,1785.86352,154.06,10.56,7.8,298,17.777778,5.992831
2017/12/21 1:00,CP4,2,2630.42472,153.88,11.1,7.03,296,15,8.88657
2017/12/21 2:00,CP4,2,2977.40562,169.19,11.26,7.07,335,16.111111,8.887778
2017/12/21 3:00,CP4,2,2933.84658,184.31,10.79,7,325,17.222222,9.02722
2017/12/21 4:00,CP4,2,2949.32862,184.31,10.83,7.02,350,17.222222,8.426653
2017/12/21 5:00,CP4,2,2973.3396,183.88,10.81,6.96,329,17.777778,9.037506
2017/12/21 6:00,CP4,2,2904.78048,183.94,10.81,7.05,357,18.888889,8.13664
2017/12/21 7:00,CP4,2,3014.361,184.5,10.87,6.98,341,18.888889,8.839768
2017/12/21 8:00,CP4,2,2944.368,184,10.78,6.97,328,18.888889,8.976732
2017/12/21 9:00,CP4,2,2762.91204,154.06,11.22,6.95,336,17.777778,8.222952
2017/12/21 10:00,CP4,2,2857.0185,154.25,11.35,6.94,314,17.222222,9.098785
2017/12/23 0:00,CP4,2,2148.0165,175.75,10.06,7.15,283,18.888889,7.590164
2017/12/23 1:00,CP4,2,2610.40626,163.13,10.77,6.96,311,18.888889,8.393589
2017/12/23 2:00,CP4,2,2546.72208,163.44,10.73,7.02,297,20,8.574822
2017/12/23 3:00,CP4,2,2695.33824,162.88,10.95,7.01,335,21.111111,8.045786
2017/12/23 4:00,CP4,2,2741.0355,162.75,11.08,7.07,319,22.222222,8.592588
2017/12/23 5:00,CP4,2,2826.35724,162.94,11,6.87,317,21.111111,8.915953
2017/12/25 16:00,CP4,2,89.79096,73.72,14.86,14.57,60,20,1.496516
2017/12/27 0:00,CP4,2,2945.943,163.5,11,6.71,348,18.888889,8.465353
2017/12/27 1:00,CP4,2,2909.55,163,11.21,6.96,329,18.888889,8.843617
2017/12/27 2:00,CP4,2,3168.86724,163.31,11.68,7.06,373,20,8.495623
2017/12/27 3:00,CP4,2,3246.19848,163.06,11.68,6.94,361,21.111111,8.99224
2017/12/27 4:00,CP4,2,3228.22458,163.19,11.73,7.02,373,22.222222,8.654758
2017/12/27 5:00,CP4,2,3294.9504,163.44,11.71,6.91,395,22.777778,8.341647
2017/12/27 6:00,CP4,2,3221.3706,163.19,11.71,7.01,374,22.222222,8.61329
2017/12/27 7:00,CP4,2,3364.83,163.5,11.89,6.99,411,22.777778,8.186934
2017/12/27 8:00,CP4,2,3342.07776,163.06,11.88,7,379,22.222222,8.818147
2017/12/27 9:00,CP4,2,3185.9289,163.13,11.62,6.97,386,20,8.253702
2017/12/27 10:00,CP4,2,3113.7834,162.94,11.56,7.01,346,20,8.999374
2017/12/27 11:00,CP4,2,2738.28786,160.19,10.91,6.84,334.416667,18.888889,8.188252
2017/12/28 2:00,CP4,2,2907.36306,152.81,11.58,7.05,369,20,7.879033
2017/12/28 3:00,CP4,2,3296.27172,152.69,12.12,6.98,367,20,8.981667
2017/12/28 4:00,CP4,2,3282.15552,152.63,12.09,6.97,398,20,8.246622
2017/12/28 5:00,CP4,2,3358.16208,152.88,12.23,7,373,21.111111,9.003115
2017/12/28 6:00,CP4,2,3234.68208,152.81,12.05,7.01,398,21.111111,8.127342
2017/12/28 7:00,CP4,2,3301.66872,152.94,12.19,7.05,374,21.111111,8.827991
2017/12/28 8:00,CP4,2,3298.575,152.5,12.18,7.03,396,20,8.329735
2017/12/28 9:00,CP4,2,3180.83808,152.69,12.02,7.06,360,20,8.835661
2017/12/28 10:00,CP4,2,3142.38036,152.38,11.96,7.05,352,20,8.927217
2017/12/28 11:00,CP4,2,1429.6401,76.15,11.38,6.91,180,18.888889,7.942445
2017/12/30 0:00,CP4,2,2696.10432,154.31,11.4,7.24,320,18.888889,8.425326
2017/12/30 1:00,CP4,2,2998.37874,154.19,11.6,6.97,349,21.111111,8.591343
2017/12/30 2:00,CP4,2,3107.2608,154.13,11.82,7.02,347,21.111111,8.954642
2017/12/30 3:00,CP4,2,3096.96492,153.94,11.8,7.01,392,22.222222,7.900421
2017/12/30 4:00,CP4,2,3234.02898,154.31,11.91,6.92,375,23.888889,8.624077
2017/12/30 5:00,CP4,2,3262.62384,154.13,12.03,6.99,408,22.777778,7.996627
2017/12/30 6:00,CP4,2,1378.2279,76.85,11.26,6.99,180.666667,22.777778,7.628568
2018/1/3 0:00,CP4,2,2914.59294,153.19,11.76,7.23,364,18.888889,8.007123
2018/1/3 1:00,CP4,2,3291.1515,152.75,12.22,7.09,371,21.111111,8.871028
2018/1/3 2:00,CP4,2,3817.17,182.5,12.06,7.08,449,22.777778,8.501492
2018/1/3 3:00,CP4,2,3998.9355,182.75,12.1,6.89,441,23.888889,9.067881
2018/1/3 4:00,CP4,2,4264.77576,182.63,12.43,6.87,498,25,8.563807
2018/1/3 5:00,CP4,2,4204.66998,181.69,12.29,6.78,470,25,8.946106
2018/1/3 6:00,CP4,2,4024.94148,182.19,12.09,6.83,498,25,8.082212
2018/1/3 7:00,CP4,2,4081.896,182,12.14,6.8,472,25,8.648085
2018/1/3 8:00,CP4,2,4092.4611,182.13,12.21,6.86,488,22.777778,8.386191
2018/1/3 9:00,CP4,2,3924.91428,181.81,11.87,6.73,434,22.777778,9.043581
2018/1/3 10:00,CP4,2,3429.31134,153.19,11.97,6.64,397,21.111111,8.638064
2018/1/3 11:00,CP4,2,1721.84628,76.06,12.15,6.76,232,21.111111,7.421751
2018/1/3 19:00,CP4,2,11.37906,90.31,10.53,10.5,31,18.888889,0.367066
2018/1/5 0:00,CP4,2,2840.58054,150.63,11.39,6.9,354,20,8.024239
2018/1/5 1:00,CP4,2,3554.88,184,11.32,6.72,427,21.111111,8.325246
2018/1/5 2:00,CP4,2,3820.257,184.5,11.76,6.83,439,21.111111,8.70218
2018/1/5 3:00,CP4,2,4004.93016,184.44,11.99,6.82,491,22.222222,8.156681
2018/1/5 4:00,CP4,2,3998.484,184.5,12.25,7.09,486,22.222222,8.227333
2018/1/5 11:00,CP4,2,3475.29,167.5,11.26,6.32,391.333333,18.888889,8.880639
2018/1/11 5:00,CP4,2,2654.97372,152.69,11.56,7.42,308,16.111111,8.620045
2018/1/11 6:00,CP4,2,2825.71632,152.56,10.92,6.51,318,17.222222,8.8859
2018/1/11 7:00,CP4,2,2750.7186,152.31,11.07,6.77,299,17.222222,9.199728
2018/1/11 8:00,CP4,2,2896.7085,152.25,11.14,6.61,320,17.222222,9.052214
2018/1/11 9:00,CP4,2,2714.271,152.06,10.85,6.6,290,17.222222,9.359555
2018/1/11 10:00,CP4,2,2660.112,152.25,10.72,6.56,281,17.222222,9.466591
2018/1/13 16:00,CP4,2,309.89364,75.29,7.79,6.81,69.916667,12.777778,4.432329
2018/1/16 2:00,CP4,2,68.55408,90.68,13.45,13.27,255,17.777778,0.26884
2018/1/16 3:00,CP4,2,3386.502,153,12.02,6.75,367,17.777778,9.227526
2018/1/16 4:00,CP4,2,3293.46528,152.56,11.77,6.63,346,18.888889,9.518686
2018/1/16 5:00,CP4,2,3115.392,152,11.62,6.74,370,20,8.419978
2018/1/16 6:00,CP4,2,3230.87184,152.63,11.77,6.73,354,20,9.126757
2018/1/16 7:00,CP4,2,3146.09232,152.56,11.69,6.78,377,21.111111,8.345072
2018/1/16 8:00,CP4,2,3251.38086,152.69,11.76,6.69,348,22.222222,9.343048
2018/1/16 9:00,CP4,2,3212.90298,152.69,11.77,6.76,358,22.222222,8.974589
2018/1/16 10:00,CP4,2,2985.05466,152.19,11.34,6.67,316,20,9.446375
2018/1/16 11:00,CP4,2,1295.0994,75.95,10.61,6.55,152.416667,18.888889,8.497098
2018/1/18 1:00,CP4,2,2948.45376,162.88,11.29,6.98,318,18.888889,9.271867
2018/1/18 2:00,CP4,2,3048.633,162.75,11.39,6.93,367,21.111111,8.306902
2018/1/18 3:00,CP4,2,3335.28888,156.94,11.82,6.76,364,21.111111,9.162882
2018/1/18 4:00,CP4,2,3650.89494,157.19,12.24,6.71,408,21.111111,8.948272
2018/1/18 5:00,CP4,2,3489.255,156.75,12.1,6.8,383,21.111111,9.110326
2018/1/18 6:00,CP4,2,3440.9445,157.25,11.84,6.63,424,22.222222,8.115435
2018/1/18 7:00,CP4,2,3611.28306,157.19,12.21,6.74,401,22.222222,9.005693
2018/1/18 8:00,CP4,2,3466.0395,157.19,12.05,6.8,422,22.222222,8.213364
2018/1/18 9:00,CP4,2,3365.30418,163.19,11.74,6.83,378,22.222222,8.902921
2018/1/18 10:00,CP4,2,3210.02136,163.31,11.42,6.74,383,21.111111,8.381257
2018/1/18 11:00,CP4,2,2771.97312,162.56,10.72,6.66,209,21.111111,13.263029
2018/1/20 0:00,CP4,2,2971.39374,182.81,10.85,6.98,294,20,10.106781
2018/1/20 1:00,CP4,2,2865.618,180.5,10.54,6.76,313,18.888889,9.155329
2018/1/20 2:00,CP4,2,2831.39388,176.94,10.81,7,302,20,9.375476
2018/1/20 3:00,CP4,2,2930.80536,177.56,10.81,6.88,332,21.111111,8.827727
2018/1/20 4:00,CP4,2,2928.00312,176.94,10.93,6.99,318,22.222222,9.207557
2018/1/20 5:00,CP4,2,2863.25424,147.56,11.54,6.92,341,22.222222,8.39664
2018/1/20 6:00,CP4,2,1283.0223,73.61,11.13,6.98,163.341667,22.777778,7.854838
2018/1/22 0:00,CP4,2,2657.31228,153.94,10.99,6.88,325,20,8.176345
2018/1/22 1:00,CP4,2,3121.42236,154.19,11.75,6.93,343,20,9.100357
2018/1/22 2:00,CP4,2,3710.952,148,12.41,6.44,420,21.111111,8.8356
2018/1/22 3:00,CP4,2,4077.71532,179.13,11.99,6.57,488,22.222222,8.355974
2018/1/22 4:00,CP4,2,4530.31488,178.88,11.84,5.81,502,22.222222,9.024532
2018/1/22 5:00,CP4,2,4309.04754,177.81,11.77,6,472,22.777778,9.129338
2018/1/22 6:00,CP4,2,4138.344,178.5,11.65,6.13,512,22.777778,8.082703
2018/1/22 7:00,CP4,2,4303.24146,178.81,11.78,6.05,476,22.777778,9.040423
2018/1/22 8:00,CP4,2,4318.40304,179.44,11.67,5.94,479,23.888889,9.015455
2018/1/22 9:00,CP4,2,3772.62522,183.69,11.42,6.53,418,23.888889,9.025419
2018/1/22 10:00,CP4,2,3633.3444,184.06,11.17,6.47,428,22.777778,8.489122
2018/1/22 11:00,CP4,2,2653.64736,151.88,10.87,6.71,337.25,22.222222,7.868487
2018/1/24 0:00,CP4,2,2986.5885,154.25,11.33,6.72,308,20,9.696716
2018/1/24 1:00,CP4,2,2979.42456,153.88,11.4,6.79,345,18.888889,8.636013
2018/1/24 2:00,CP4,2,3193.9677,153.63,11.69,6.74,338,20,9.449609
2018/1/24 3:00,CP4,2,3177.02532,154.06,11.67,6.76,366,20,8.680397
2018/1/24 4:00,CP4,2,3139.08,148,11.84,6.79,343,21.111111,9.151837
2018/1/24 5:00,CP4,2,3199.43736,147.63,12.04,6.88,369,21.111111,8.670562
2018/1/24 6:00,CP4,2,3199.9422,147.94,11.96,6.81,346,21.111111,9.248388
2018/1/24 7:00,CP4,2,3149.83368,147.63,11.82,6.74,377,21.111111,8.354996
2018/1/24 8:00,CP4,2,3137.8074,147.94,11.83,6.78,351,20,8.939622
2018/1/24 9:00,CP4,2,3118.25808,147.31,11.85,6.81,348,18.888889,8.960512
2018/1/24 10:00,CP4,2,3210.83616,154.13,11.76,6.8,367,18.888889,8.748872
2018/1/24 11:00,CP4,2,2616.1884,148.31,10.82,6.62,325.75,18.888889,8.031277
2018/1/26 0:00,CP4,2,2939.895,152.5,11.24,6.65,328,17.777778,8.963094
2018/1/26 1:00,CP4,2,2948.8116,152.63,11.37,6.77,319,18.888889,9.243923
2018/1/26 2:00,CP4,2,3133.42848,152.88,11.66,6.78,362,18.888889,8.65588
2018/1/26 3:00,CP4,2,3223.32192,152.88,11.76,6.74,348,21.111111,9.262419
2018/1/26 4:00,CP4,2,3168.01212,152.69,11.8,6.86,354,21.111111,8.949187
2018/1/26 5:00,CP4,2,3165.53328,152.88,11.66,6.73,376,21.111111,8.418971
2018/1/26 6:00,CP4,2,3020.51358,152.69,11.48,6.77,351,20,8.605452
2018/1/26 7:00,CP4,2,3148.77318,152.69,11.72,6.81,374,17.777778,8.41918
2018/1/26 8:00,CP4,2,3103.9806,152.38,11.71,6.86,342,17.777778,9.075967
2018/1/26 9:00,CP4,2,3029.21766,153.13,11.49,6.78,360,17.222222,8.414493
2018/1/26 10:00,CP4,2,3020.51358,152.69,11.45,6.74,330,17.222222,9.153071
2018/1/26 11:00,CP4,2,1306.3092,75.86,10.72,6.62,152.25,17.222222,8.580028
2018/2/7 19:00,CP4,2,499.02048,160.56,7.3,6.56,111,12.777778,4.49568
2018/2/11 19:00,CP4,2,613.92786,160.63,7.88,6.97,125,16.111111,4.911423
2018/2/11 20:00,CP4,2,285.5643,79.99,7.82,6.97,61.425,16.111111,4.648991
2018/2/12 7:00,CP4,2,534.14256,147.88,11.21,10.35,276,17.222222,1.935299
2018/2/12 8:00,CP4,2,2753.85726,152.13,11.21,6.9,308,17.222222,8.941095
2018/2/12 9:00,CP4,2,2479.11048,152.13,10.96,7.08,273,17.777778,9.080991
2018/2/12 10:00,CP4,2,2395.47,152.5,10.78,7.04,285,17.777778,8.405158
2018/2/13 6:00,CP4,2,2631.3882,152.81,11.23,7.13,339,17.777778,7.762207
2018/2/13 7:00,CP4,2,2736.01104,152.56,11.22,6.95,293,17.222222,9.337922
2018/2/13 8:00,CP4,2,2651.6259,152.13,11.11,6.96,308,17.222222,8.609175
2018/2/13 9:00,CP4,2,2574.81,152.5,11.03,7.01,276,17.777778,9.329022
2018/2/13 10:00,CP4,2,2360.50038,152.31,10.72,7.03,218,17.777778,10.827983
2018/2/14 5:00,CP4,2,2969.96868,154.06,11.78,7.19,304,20,9.769634
2018/2/14 6:00,CP4,2,2664.90756,154.38,11.13,7.02,314,22.222222,8.486967
2018/2/14 7:00,CP4,2,2690.67582,153.63,11.11,6.94,292,21.111111,9.214643
2018/2/14 8:00,CP4,2,2637.91584,153.94,11.09,7.01,308,21.111111,8.564662
2018/2/14 9:00,CP4,2,2599.12296,153.94,11.04,7.02,283,20,9.18418
2018/2/14 10:00,CP4,2,2594.67852,154.06,11,6.99,255,20,10.17521
2018/2/20 0:00,CP4,2,2426.886,154.5,10.93,7.19,347,22.777778,6.993908
2018/2/20 1:00,CP4,2,3638.91528,154.44,12.6,6.99,428,22.222222,8.502138
2018/2/20 2:00,CP4,2,4253.17662,185.13,11.98,6.51,500,22.777778,8.506353
2018/2/20 3:00,CP4,2,4249.85904,183.31,12.59,7.07,500,22.777778,8.499718
2018/2/20 4:00,CP4,2,4429.54512,184.38,12.67,6.95,553,25,8.010027
2018/2/20 5:00,CP4,2,4576.68036,184.38,12.73,6.82,517,23.888889,8.85238
2018/2/20 6:00,CP4,2,4198.32,183.75,12.4,6.96,537,23.888889,7.818101
2018/2/20 7:00,CP4,2,4137.4011,184.13,12.18,6.83,484,23.888889,8.548349
2018/2/20 8:00,CP4,2,3564.64626,183.31,11.47,6.84,448,23.888889,7.9568
2018/2/20 9:00,CP4,2,3478.818,183.25,11.51,6.99,400,23.888889,8.697045
2018/2/20 10:00,CP4,2,3353.09226,182.69,11.38,7.01,405,22.222222,8.27924
2018/2/20 11:00,CP4,2,2614.20936,162.94,10.69,6.87,352.916667,22.222222,7.407441
2018/2/22 1:00,CP4,2,3370.1304,154.31,11.8,6.6,348,17.222222,9.684283
2018/2/22 2:00,CP4,2,2851.06794,154.63,10.94,6.55,318,16.111111,8.965622
2018/2/22 3:00,CP4,2,2888.94312,153.88,11.04,6.57,346,16.111111,8.349547
2018/2/22 4:00,CP4,2,2778.19542,154.19,11.09,6.8,312,16.111111,8.904472
2018/2/22 5:00,CP4,2,2917.782,154.38,11.37,6.87,338,15,8.632491
2018/2/22 6:00,CP4,2,2847.56472,154.44,11.17,6.78,309,13.888889,9.21542
2018/2/22 7:00,CP4,2,2860.53768,154.44,11.4,6.99,326,13.888889,8.774655
2018/2/22 8:00,CP4,2,2764.16742,154.13,11.25,6.98,299,13.888889,9.244707
2018/2/22 9:00,CP4,2,2621.7513,154.13,11.21,7.16,314,13.888889,8.349526
2018/2/22 10:00,CP4,2,2664.90756,154.38,11.17,7.06,291,12.777778,9.157758
2018/2/22 11:00,CP4,2,1175.00166,72.29,10.44,6.57,149.741667,12.777778,7.846858
2018/2/24 1:00,CP4,2,1843.38,175.56,10.03,7.53,289,18.888889,6.378477
2018/2/24 2:00,CP4,2,2572.20096,162.88,10.59,6.83,308,20,8.351302
2018/2/24 3:00,CP4,2,2612.12364,162.81,10.68,6.86,297,20,8.795029
2018/2/24 4:00,CP4,2,2724.708,163,10.78,6.8,323,18.888889,8.435628
2018/2/24 5:00,CP4,2,2778.45288,162.94,10.85,6.79,305,20,9.109682
2018/2/24 6:00,CP4,2,1258.8912,81.45,10.29,6.61,156.995,18.888889,8.018671
2018/2/27 0:00,CP4,2,2661.52824,153.81,11.13,7.01,305,17.777778,8.726322
2018/2/27 1:00,CP4,2,2797.18866,153.81,10.75,6.42,307,17.777778,9.111364
2018/2/27 2:00,CP4,2,3012.91368,153.94,11.23,6.57,357,18.888889,8.439534
2018/2/27 3:00,CP4,2,3356.11584,154.56,11.72,6.55,383,18.888889,8.762705
2018/2/27 4:00,CP4,2,3403.09704,154.63,11.83,6.59,375,21.111111,9.074925
2018/2/27 5:00,CP4,2,3554.59104,154.44,11.9,6.42,410,20,8.669734
2018/2/27 6:00,CP4,2,3423.90846,154.69,11.74,6.47,386,21.111111,8.870229
2018/2/27 7:00,CP4,2,3682.88928,154.38,12.09,6.41,425,22.222222,8.665622
2018/2/27 8:00,CP4,2,3633.84,154.5,12.14,6.54,393,21.111111,9.246412
2018/2/27 9:00,CP4,2,3070.809,154.25,11.92,7.18,382,22.222222,8.038767
2018/2/27 10:00,CP4,2,3232.7715,154.25,12,7.01,350,21.111111,9.23649
2018/3/1 0:00,CP4,2,3429.07488,154.63,11.73,6.45,379,22.777778,9.047691
2018/3/1 1:00,CP4,2,3545.97516,154.63,11.89,6.43,383,22.222222,9.258421
2018/3/1 2:00,CP4,2,3745.60704,154.56,12.22,6.45,463,22.777778,8.089864
2018/3/1 3:00,CP4,2,4147.836,184.25,12.99,7.63,526,23.888889,7.88562
2018/3/1 4:00,CP4,2,3991.10712,166.13,13.12,7.4,445,23.888889,8.96878
2018/3/1 5:00,CP4,2,2827.692,147,11.59,7.01,349,22.777778,8.102269
2018/3/1 6:00,CP4,2,2762.21862,147.13,11.43,6.96,385,23.888889,7.174594
2018/3/1 7:00,CP4,2,2878.3314,147.38,11.66,7.01,359,22.777778,8.017636
2018/3/1 8:00,CP4,2,2801.85192,146.94,11.56,7.02,374,22.777778,7.491583
2018/3/1 9:00,CP4,2,2657.1678,147.13,11.36,7.06,336,22.777778,7.908237
2018/3/1 10:00,CP4,2,2574.23628,146.63,11.19,7.01,320,22.222222,8.044488
2018/3/3 0:00,CP4,2,3263.9796,152.38,11.78,6.68,367,22.222222,8.893677
2018/3/3 1:00,CP4,2,3675.2415,153.25,12.14,6.43,424,25,8.668022
2018/3/3 2:00,CP4,2,3815.61348,182.06,11.64,6.65,426,23.888889,8.956839
2018/3/3 3:00,CP4,2,3826.09248,182.56,11.42,6.43,462,26.111111,8.281585
2018/3/3 4:00,CP4,2,3738.06048,182.38,11.66,6.78,444,26.111111,8.419055
2018/3/3 5:00,CP4,2,3681.97872,181.88,11.63,6.81,475,26.111111,7.751534
2018/3/3 6:00,CP4,2,3112.83,152.5,11.39,6.53,235,27.222222,13.246085
2018/3/5 0:00,CP4,2,2120.0319,146.31,10.38,6.93,354,25,5.988791
2018/3/5 1:00,CP4,2,3123.55008,147.56,11.99,6.95,386,27.222222,8.092099
2018/3/5 2:00,CP4,2,3255.2415,147.63,12.34,7.09,460,27.777778,7.076612
2018/3/5 3:00,CP4,2,3409.81704,147.88,12.42,6.93,458,28.888889,7.445015
2018/3/5 4:00,CP4,2,3478.45806,147.63,12.71,7.1,433,26.111111,8.03339
2018/3/5 5:00,CP4,2,3338.559,147.75,12.46,7.08,453,27.222222,7.369887
2018/3/5 6:00,CP4,2,3457.49712,148.06,12.54,6.98,435,27.777778,7.948269
2018/3/5 7:00,CP4,2,3549.336,148,12.7,6.99,478,27.777778,7.425389
2018/3/5 8:00,CP4,2,3565.09104,147.88,12.78,7.04,455,27.222222,7.835365
2018/3/5 9:00,CP4,2,3467.12184,147.94,12.54,6.96,453,27.777778,7.653691
2018/3/5 10:00,CP4,2,3277.155,147.5,12.41,7.12,398,26.111111,8.234058
2018/3/5 11:00,CP4,2,3898.37448,154.44,12.57,6.56,357,26.111111,10.919816
2018/3/5 12:00,CP4,2,1014.8733,76.71,10.12,6.97,162,26.111111,6.26465
2018/3/7 0:00,CP4,2,2537.88444,149.94,10.95,6.92,326,20,7.784922
2018/3/7 1:00,CP4,2,3437.8344,154.44,12.04,6.74,378,20,9.0948
2018/3/7 2:00,CP4,2,3766.0056,184.88,11.68,6.83,431,21.111111,8.737832
2018/3/7 3:00,CP4,2,4016.03832,185.31,11.95,6.79,416,22.222222,9.653938
2018/3/7 4:00,CP4,2,3878.48748,185.06,11.76,6.77,446,22.222222,8.69616
2018/3/7 5:00,CP4,2,3911.05638,185.13,11.74,6.71,419,22.222222,9.334263
2018/3/7 6:00,CP4,2,3812.445,185.25,11.76,6.86,444,22.777778,8.586588
2018/3/7 7:00,CP4,2,4009.32,185,11.93,6.77,426,22.222222,9.411549
2018/3/7 8:00,CP4,2,4051.01466,185.13,12.13,6.92,452,22.777778,8.962422
2018/3/7 9:00,CP4,2,3938.4849,185.69,11.9,6.85,424,22.222222,9.288879
2018/3/7 10:00,CP4,2,3437.63364,169.81,11.63,6.81,434,22.222222,7.920815
2018/3/7 11:00,CP4,2,1747.6536,77.2,12.23,6.84,224.833333,22.222222,7.773107
2018/3/9 0:00,CP4,2,224.62272,148.56,9.67,9.31,257,12.777778,0.874018
2018/3/9 1:00,CP4,2,2609.98416,152.31,10.74,6.66,298,12.777778,8.758336
2018/3/9 2:00,CP4,2,2739.4185,152.75,10.9,6.63,317,13.888889,8.641699
2018/3/9 3:00,CP4,2,2884.14252,152.94,11.22,6.73,337,15,8.558286
2018/3/9 4:00,CP4,2,2987.27436,152.63,11.49,6.83,324,16.111111,9.219983
2018/3/9 5:00,CP4,2,3032.14758,152.63,11.5,6.77,351,17.222222,8.638597
2018/3/9 6:00,CP4,2,3070.42344,152.94,11.57,6.79,365,17.222222,8.412119
2018/3/9 7:00,CP4,2,3205.31652,152.94,11.77,6.78,369,17.222222,8.686495
2018/3/9 8:00,CP4,2,3178.12992,152.56,11.77,6.81,362,18.888889,8.779364
2018/3/9 9:00,CP4,2,2990.6289,153.13,11.53,6.88,326,18.888889,9.173708
2018/3/9 10:00,CP4,2,2952.705,152.5,11.38,6.77,327,18.888889,9.029679
2018/3/12 0:00,CP4,2,2680.85454,169.31,10.56,6.79,317,20,8.456954
2018/3/12 1:00,CP4,2,3092.56248,154.69,11.52,6.76,346,20,8.938042
2018/3/12 2:00,CP4,2,3335.346,154.5,11.83,6.69,355,21.111111,9.395341
2018/3/12 3:00,CP4,2,4005.29556,182.69,11.76,6.54,433,22.777778,9.250105
2018/3/12 4:00,CP4,2,3790.60416,183.44,11.43,6.51,438,22.777778,8.654347
2018/3/12 5:00,CP4,2,3812.445,183.75,11.51,6.57,449,22.777778,8.490969
2018/3/12 6:00,CP4,2,3916.81836,183.94,11.66,6.59,455,22.777778,8.608392
2018/3/12 7:00,CP4,2,4032.966,183.25,11.71,6.47,423,22.777778,9.534199
2018/3/12 8:00,CP4,2,3893.15388,183.19,11.61,6.55,441,23.888889,8.828013
2018/3/12 9:00,CP4,2,3763.5885,183.25,11.36,6.47,410,22.777778,9.179484
2018/3/12 10:00,CP4,2,3399.62532,183.13,11.43,7.01,396,22.777778,8.584912
2018/3/12 11:00,CP4,2,1362.7341,71.31,10.55,6,205.583333,22.222222,6.628621
2018/3/13 0:00,CP4,2,2941.38096,154.94,11.31,6.79,356,21.111111,8.262306
2018/3/13 1:00,CP4,2,3375.2985,154.25,11.67,6.46,386,22.222222,8.744297
2018/3/13 2:00,CP4,2,3537.8784,154.56,12.13,6.68,451,23.888889,7.84452
2018/3/13 3:00,CP4,2,4131.4455,185.25,11.83,6.52,452,22.777778,9.140366
2018/3/13 4:00,CP4,2,4189.4055,185.75,12.04,6.67,510,23.888889,8.214521
2018/3/13 5:00,CP4,2,4508.0616,185.06,12.33,6.53,517,22.777778,8.719655
2018/3/13 6:00,CP4,2,4122.07488,185.88,12.52,7.24,541,25,7.619362
2018/3/13 7:00,CP4,2,4256.86716,185.63,12.8,7.34,545,25,7.810765
2018/3/13 8:00,CP4,2,4348.78416,185.56,12.57,6.99,486,25,8.948116
2018/3/13 9:00,CP4,2,4289.60994,184.69,12.07,6.54,469,23.888889,9.14629
2018/3/13 10:00,CP4,2,3848.8527,185.13,11.74,6.79,428,22.777778,8.992646
2018/3/13 11:00,CP4,2,1477.8498,71.81,11.08,6.18,197.916667,22.777778,7.467031
2018/3/14 0:00,CP4,2,2997.92304,177.56,10.6,6.58,370,22.777778,8.102495
2018/3/14 1:00,CP4,2,3666.79782,177.81,11.32,6.41,418,21.111111,8.772244
2018/3/14 2:00,CP4,2,3870.5205,178.25,11.67,6.5,453,22.222222,8.544195
2018/3/14 3:00,CP4,2,4250.7864,177.56,11.98,6.28,488,21.111111,8.710628
2018/3/14 4:00,CP4,2,3871.26264,177.94,11.77,6.59,458,22.222222,8.452538
2018/3/14 5:00,CP4,2,3745.476,178,11.56,6.55,476,21.111111,7.868647
2018/3/14 6:00,CP4,2,3670.716,178,11.39,6.48,434,22.222222,8.457871
2018/3/14 7:00,CP4,2,3690.65424,177.88,11.87,6.93,411,22.222222,8.979694
2018/3/14 8:00,CP4,2,3856.31568,177.94,11.97,6.81,444,22.222222,8.685396
2018/3/14 9:00,CP4,2,3711.60594,177.81,11.99,7.02,402,22.222222,9.232851
2018/3/14 10:00,CP4,2,3760.428,178,11.82,6.79,421,22.222222,8.932133
2018/3/14 11:00,CP4,2,1564.7688,78.6,10.57,5.83,214.25,22.777778,7.303472
2018/3/15 4:00,CP4,2,2780.505,136.5,11.93,7.08,327,22.777778,8.503073
2018/3/15 5:00,CP4,2,2644.07472,136.56,11.58,6.97,349,22.222222,7.576145
2018/3/15 6:00,CP4,2,2625.47082,136.19,11.61,7.02,344,22.777778,7.632183
2018/3/15 7:00,CP4,2,2689.575,136.25,10.69,5.99,386,23.888889,6.967811
2018/3/15 9:00,CP4,2,3397.16832,136.63,12.4,6.48,366,23.888889,9.281881
2018/3/15 10:00,CP4,2,2485.8162,136.06,11.1,6.75,324,23.888889,7.672272
2018/3/15 11:00,CP4,2,3753.33,152.5,12.37,6.51,259,23.888889,14.491622
2018/3/16 0:00,CP4,2,3700.34448,176.56,11.67,6.68,436,22.777778,8.487029
2018/3/16 1:00,CP4,2,4352.72292,189.81,11.91,6.45,477,21.111111,9.125205
2018/3/16 2:00,CP4,2,3788.42688,165.81,12.59,7.15,429,22.222222,8.830832
2018/3/16 3:00,CP4,2,2685.0285,141.75,11.45,6.94,343,23.888889,7.828071
2018/3/16 4:00,CP4,2,2755.368,142,11.58,6.96,363,23.888889,7.590545
2018/3/16 5:00,CP4,2,2718.43488,141.94,11.56,7,328,23.888889,8.287911
2018/3/16 6:00,CP4,2,2638.51686,141.81,11.43,7,348,25,7.581945
2018/3/16 7:00,CP4,2,2709.9891,141.81,11.53,6.98,333,25,8.138105
2018/3/16 8:00,CP4,2,2776.87536,141.88,11.58,6.92,348,26.111111,7.979527
2018/3/16 9:00,CP4,2,2638.692,141.5,11.45,7.01,311,25,8.48454
2018/3/16 10:00,CP4,2,2477.67828,141.13,11.15,6.97,308,25,8.04441
2018/3/16 11:00,CP4,2,1161.9636,70.04,10.86,6.91,134,22.777778,8.67137
2018/3/19 0:00,CP4,2,2047.73184,160.38,9.86,6.82,389,22.222222,5.264092
2018/3/19 1:00,CP4,2,4270.77504,202.56,11.99,6.97,497,22.777778,8.593109
2018/3/19 2:00,CP4,2,4454.29992,203.56,12.3,7.09,549,25,8.113479
2018/3/19 3:00,CP4,2,4073.45064,145.19,13.43,6.75,404,26.111111,10.082799
2018/3/19 4:00,CP4,2,3022.76394,144.81,11.48,6.51,395,26.111111,7.652567
2018/3/19 5:00,CP4,2,3077.50212,144.81,11.86,6.8,374,26.111111,8.228615
2018/3/19 6:00,CP4,2,2986.8405,144.25,11.76,6.83,424,25,7.044435
2018/3/19 7:00,CP4,2,3846.34656,175.44,11.3,6.08,370,25,10.395531
2018/3/19 8:00,CP4,2,3113.92956,175.69,11.22,7,362,26.111111,8.602015
2018/3/19 9:00,CP4,2,2995.7235,175.25,11.06,6.99,377,25,7.946216
2018/3/19 10:00,CP4,2,2927.47308,175.13,10.93,6.95,340,25,8.610215
2018/3/19 11:00,CP4,2,2586.675,162.5,10.81,7.02,294,23.888889,8.798214
2018/3/19 12:00,CP4,2,1023.78528,70.86,9.18,5.74,148.083333,22.222222,6.913575
2018/3/20 0:00,CP4,2,2202.25824,168.06,10.02,6.9,399,23.888889,5.519444
2018/3/20 1:00,CP4,2,3945.3855,178.25,12.39,7.12,298,18.888889,13.239549
2018/3/22 0:00,CP4,2,2749.2885,154.75,11.01,6.78,309,21.111111,8.897374
2018/3/22 1:00,CP4,2,3153.654,154.5,11.89,7.03,374,18.888889,8.43223
2018/3/22 2:00,CP4,2,3298.01472,154.88,12.12,7.05,390,20,8.456448
2018/3/22 3:00,CP4,2,3774.3384,154.94,12.26,6.46,448,21.111111,8.424862
2018/3/22 4:00,CP4,2,3740.352,154.88,12.19,6.44,429,22.222222,8.718769
2018/3/22 5:00,CP4,2,3774.3384,154.94,12.23,6.43,469,22.222222,8.04763
2018/3/22 6:00,CP4,2,3648.6576,155.13,12.19,6.59,437,21.111111,8.349331
2018/3/22 7:00,CP4,2,3808.35,155,12.37,6.52,464,22.222222,8.207651
2018/3/22 8:00,CP4,2,3891.47304,154.94,12.47,6.49,430,22.222222,9.049937
2018/3/22 9:00,CP4,2,3845.92068,154.94,12.3,6.39,442,22.222222,8.701178
2018/3/22 10:00,CP4,2,3515.67216,154.44,11.92,6.5,380,22.222222,9.251769
2018/3/22 11:00,CP4,2,1319.21244,72.54,10.72,6.39,172.583333,20,7.643916
2018/3/24 0:00,CP4,2,2609.46,163.5,10.6,6.8,367,21.111111,7.110245
2018/3/24 1:00,CP4,2,3345.45624,163.56,11.72,6.85,375,22.777778,8.921217
2018/3/24 2:00,CP4,2,3363.5952,163.44,11.7,6.8,410,23.888889,8.203891
2018/3/24 3:00,CP4,2,3339.4578,163.94,11.68,6.83,401,23.888889,8.327825
2018/3/24 4:00,CP4,2,3439.83654,164.13,11.71,6.72,443,22.777778,7.764868
2018/3/24 5:00,CP4,2,3393.9675,163.25,11.8,6.85,418,25,8.119539
2018/3/24 6:00,CP4,2,1270.2564,75.8,10.61,6.62,169.416667,23.888889,7.497824
2018/3/26 0:00,CP4,2,2945.41506,154.81,11.16,6.63,370,22.777778,7.960581
2018/4/26 0:00,CP4,2,2292.822,146.75,10.77,7.05,369,23.888889,6.21361
2018/4/26 1:00,CP4,2,3001.02264,147.63,11.8,6.96,389,23.888889,7.714711
2018/4/26 2:00,CP4,2,3163.5198,147.69,12.06,6.96,438,25,7.222648
2018/4/26 3:00,CP4,2,3244.15854,147.69,12.19,6.96,405,25,8.010268
2018/4/26 4:00,CP4,2,3142.14264,147.56,12.14,7.07,428,25,7.341455
2018/4/26 5:00,CP4,2,3140.3526,148.06,11.96,6.91,392,25,8.011104
2018/4/26 6:00,CP4,2,3086.0655,147.25,11.96,6.97,419,25,7.365311
2018/4/26 7:00,CP4,2,3149.83368,147.63,12.07,6.99,392,25,8.03529
2018/4/26 8:00,CP4,2,3063.55392,147.06,12.05,7.09,410,25,7.472083
2018/4/26 9:00,CP4,2,3017.85372,146.94,11.9,7.01,373,23.888889,8.090761
2018/4/26 10:00,CP4,2,2869.608,147.25,11.66,7.02,391,23.888889,7.339151
2018/4/26 11:00,CP4,2,2920.029,164.75,11.17,6.95,287,23.888889,10.174317
2018/4/26 12:00,CP4,2,2194.50294,154.13,10.34,6.95,275,23.888889,7.980011
2018/4/26 13:00,CP4,2,1122.06108,91.18,9.91,6.98,177.25,23.888889,6.330387
2018/5/1 2:00,CP4,2,2507.63436,163.13,10.62,6.96,337,27.777778,7.441051
2018/5/1 3:00,CP4,2,2552.55,162.5,10.71,6.97,371,28.888889,6.880189
2018/5/1 4:00,CP4,2,2664.396,163.5,10.93,7.05,338,27.777778,7.882828
2018/5/1 5:00,CP4,2,2639.47572,162.81,10.9,7.04,358,28.888889,7.372837
2018/5/1 6:00,CP4,2,2659.98978,162.81,10.94,7.05,343,30,7.755072
2018/5/1 7:00,CP4,2,2886.5865,163.25,11.23,7.02,382,30,7.556509
2018/5/1 8:00,CP4,2,2716.86156,162.94,10.94,6.97,341,28.888889,7.967336
2018/5/1 9:00,CP4,2,2663.8794,162.63,10.84,6.94,363,28.888889,7.338511
2018/5/1 10:00,CP4,2,2595.5748,162.63,10.74,6.94,314,28.888889,8.266162
2018/5/1 11:00,CP4,2,2326.10616,161.94,10.37,6.95,258,28.888889,9.015915
2018/5/3 4:00,CP4,2,3107.2608,154.13,11.65,6.85,357,32.222222,8.703812
2018/5/3 5:00,CP4,2,2537.7975,153.75,10.92,6.99,354,32.222222,7.168919
2018/5/3 6:00,CP4,2,2783.5878,154.13,11.37,7.07,392,30,7.100989
2018/5/3 7:00,CP4,2,2707.98024,153.88,11.16,6.97,341,31.111111,7.941291
2018/5/3 8:00,CP4,2,2229.7212,153.88,10.35,6.9,332,30,6.716028
2018/5/3 9:00,CP4,2,2146.01184,153.44,10.35,7.02,273,27.777778,7.860849
2018/5/3 10:00,CP4,2,1886.89788,152.81,9.94,7,268,26.111111,7.040664
2018/5/8 7:00,CP4,2,2532.075,162.5,10.18,6.47,338,27.222222,7.491346
2018/5/8 8:00,CP4,2,2222.29854,161.81,10.31,7.04,327,27.222222,6.79602
2018/5/8 9:00,CP4,2,2060.08488,161.88,10,6.97,309,27.222222,6.666941
2018/5/8 10:00,CP4,2,1958.83044,161.38,9.92,7.03,292,27.222222,6.708323
2018/5/8 11:00,CP4,2,843.3495,163.25,8.04,6.81,420,26.111111,2.007975
2018/5/8 12:00,CP4,2,2423.484,163,10.51,6.97,312,25,7.767577
2018/5/8 13:00,CP4,2,1109.745,81.3,10.19,6.94,178.166667,26.111111,6.22869
2018/5/10 12:00,CP4,2,2609.81994,154.19,10.97,6.94,331,23.888889,7.884652
2018/5/10 13:00,CP4,2,1107.23382,77.31,10.34,6.93,153,23.888889,7.236822
2018/5/14 2:00,CP4,2,2041.28442,148.63,11.79,8.52,398,31.111111,5.128855
2018/5/14 3:00,CP4,2,2925.468,152.75,11.55,6.99,400,31.111111,7.31367
2018/5/14 4:00,CP4,2,2964.90306,153.13,11.6,6.99,427,32.222222,6.943567
2018/5/14 5:00,CP4,2,2807.1855,152.25,11.44,7.05,398,32.222222,7.05323
2018/5/14 6:00,CP4,2,3096.25218,152.63,11.77,6.94,456,32.222222,6.790027
2018/5/14 7:00,CP4,2,3134.71494,152.63,11.89,7,448,32.222222,6.997132
2018/5/14 8:00,CP4,2,3183.33792,152.81,11.97,7.01,465,32.222222,6.845888
2018/5/14 9:00,CP4,2,3153.92868,152.94,11.93,7.02,400,30,7.884822
2018/5/14 10:00,CP4,2,2643.18348,152.38,11.16,7.03,373,30,7.086283
2018/5/14 11:00,CP4,2,998.19972,151.38,8.44,6.87,376,28.888889,2.654786
2018/5/14 12:00,CP4,2,2689.0416,152.44,11.2,7,339,28.888889,7.932276
2018/5/14 13:00,CP4,2,987.79296,76.36,10.03,6.95,173.416667,28.888889,5.696067
2018/5/17 1:00,CP4,2,136.20852,75.42,16.24,15.81,288.5,31.111111,0.472127
2018/5/18 1:00,CP4,2,1736.10444,148.69,12.37,9.59,383,31.111111,4.53291
2018/5/18 2:00,CP4,2,2908.3509,152.19,11.53,6.98,421,32.222222,6.908197
2018/5/18 3:00,CP4,2,2987.27436,152.63,11.78,7.12,408,32.222222,7.321751
2018/5/18 4:00,CP4,2,2940.79968,152.88,11.55,6.97,410,32.777778,7.172682
2018/5/18 5:00,CP4,2,3024.34944,152.56,11.77,7.05,406,33.888889,7.449137
2018/5/18 6:00,CP4,2,2868.85494,152.81,11.44,6.97,424,33.888889,6.766167
2018/5/18 7:00,CP4,2,3030.75696,152.56,11.8,7.07,442,32.777778,6.856916
2018/5/18 8:00,CP4,2,3201.24,152.44,11.98,6.98,430,33.888889,7.444744
2018/5/18 9:00,CP4,2,3319.09536,152.56,12.14,6.96,451,32.222222,7.359413
2018/5/18 10:00,CP4,2,2812.90128,152.56,11.42,7.03,383,31.111111,7.34439
2018/5/18 11:00,CP4,2,1160.586,151,8.67,6.84,406,30,2.858586
2018/5/18 12:00,CP4,2,2987.27436,152.63,11.68,7.02,344,30,8.683937
2018/5/19 1:00,CP4,2,3982.57776,154.94,13.4,7.28,394,30,10.108065
2018/5/19 2:00,CP4,2,2395.7325,153.75,10.71,7,340,31.111111,7.046272
2018/5/19 3:00,CP4,2,2377.28736,153.81,10.67,6.99,343,32.222222,6.930867
2018/5/19 4:00,CP4,2,2390.2074,153.81,10.72,7.02,348,32.777778,6.868412
2018/5/19 5:00,CP4,2,2407.70754,153.69,10.73,7,340,32.777778,7.081493
2018/5/19 6:00,CP4,2,827.5995,152.75,8.18,6.89,346,35,2.391906
2018/5/19 7:00,CP4,2,2512.21824,154.56,10.9,7.03,341,35,7.367209
2018/5/19 8:00,CP4,2,2366.36568,153.94,10.66,7,361,33.888889,6.55503
2018/5/19 9:00,CP4,2,2357.25672,154.19,10.64,7,333,33.888889,7.078849
2018/5/19 10:00,CP4,2,2202.86682,153.81,10.4,6.99,305,32.777778,7.222514
2018/5/19 11:00,CP4,2,1876.077,153.5,9.85,6.94,300.833333,31.111111,6.236267
2018/5/21 1:00,CP4,2,3780.4284,155.19,12.68,6.88,497,31.111111,7.606496
2018/5/21 2:00,CP4,2,3647.63322,154.81,12.62,7.01,480,30,7.599236
2018/5/21 3:00,CP4,2,3594.2235,154.75,12.41,6.88,483,30,7.441457
2018/5/21 4:00,CP4,2,3550.9257,155.13,12.4,6.95,470,32.222222,7.555161
2018/5/21 5:00,CP4,2,3321.2445,154.75,12.08,6.97,442,32.777778,7.514128
2018/5/21 6:00,CP4,2,3210.753,154.75,11.99,7.05,501,32.777778,6.408689
2018/5/21 7:00,CP4,2,3403.41204,154.94,12.17,6.94,481,32.777778,7.075701
2018/5/21 8:00,CP4,2,3372.9696,154.44,12.25,7.05,460,33.888889,7.332543
2018/5/21 9:00,CP4,2,3239.26848,154.56,11.93,6.94,471,32.222222,6.877428
2018/5/21 10:00,CP4,2,3178.3752,154.44,11.91,7.01,414,32.222222,7.677235
2018/5/21 11:00,CP4,2,509.9136,75.88,8.56,6.96,125.416667,31.111111,4.065756
2018/5/22 1:00,CP4,2,1377.09264,156.88,10.96,8.87,356,31.111111,3.868238
2018/5/22 2:00,CP4,2,2599.5648,162.88,10.78,6.98,357,31.111111,7.281694
2018/5/22 3:00,CP4,2,2575.125,163.5,10.73,6.98,359,32.222222,7.17305
2018/5/22 4:00,CP4,2,2569.2975,163.13,10.72,6.97,383,32.777778,6.708349
2018/5/22 5:00,CP4,2,2516.3355,163.25,10.69,7.02,365,32.777778,6.89407
2018/5/22 6:00,CP4,2,2681.87682,163.31,10.91,7,377,32.777778,7.113732
2018/5/22 7:00,CP4,2,2746.25652,163.06,11.02,7.01,378,35,7.265229
2018/5/22 8:00,CP4,2,2704.60512,163.44,10.89,6.95,376,32.777778,7.193099
2018/5/22 9:00,CP4,2,2592.70956,163.31,10.78,7,368,32.222222,7.045406
2018/5/22 10:00,CP4,2,2477.16756,163.38,10.59,6.98,342,32.222222,7.24318
2018/5/22 11:00,CP4,2,1984.65792,155.44,10,6.96,303,30,6.550026
2018/5/25 0:00,CP4,2,2027.85534,152.31,10.14,6.97,391,28.888889,5.186331
2018/5/25 1:00,CP4,2,3166.77564,152.94,11.91,6.98,485,31.111111,6.529434
2018/5/25 2:00,CP4,2,3343.37724,153.38,12.19,7,470,31.111111,7.113569
2018/5/25 3:00,CP4,2,3425.058,153,12.33,7,503,32.777778,6.80926
2018/5/25 4:00,CP4,2,3380.4855,153.31,12.29,7.04,463,32.222222,7.301265
2018/5/25 5:00,CP4,2,3338.8992,152.88,12.22,7.02,480,32.222222,6.95604
2018/5/25 6:00,CP4,2,3368.54448,153.06,12.26,7.02,468,32.777778,7.197745
2018/5/25 7:00,CP4,2,3354.372,153,12.27,7.05,479,33.888889,7.002864
2018/5/25 8:00,CP4,2,3388.47096,153.38,12.26,7,490,32.777778,6.915247
2018/5/25 9:00,CP4,2,3255.59388,153.19,12.05,6.99,430,32.777778,7.571149
2018/5/25 10:00,CP4,2,3029.30544,152.81,11.78,7.06,433,31.111111,6.996086
2018/5/25 11:00,CP4,2,459.16038,74.37,8.33,6.86,140.75,30,3.262241
2018/5/27 2:00,CP4,2,34.4274,81.97,14.04,13.94,247,32.777778,0.139382
2018/5/27 3:00,CP4,2,2964.32136,154.44,11.54,6.97,430,32.222222,6.893771
2018/5/27 4:00,CP4,2,3125.04738,154.69,11.8,6.99,469,32.777778,6.663214
2018/5/27 5:00,CP4,2,3038.03136,154.56,11.68,7,438,33.888889,6.936145
2018/5/27 6:00,CP4,2,2814.6762,154.06,11.38,7.03,373,33.888889,7.546049
2018/5/27 7:00,CP4,2,2478.798,154.5,10.83,7.01,368,33.888889,6.735864
2018/5/27 8:00,CP4,2,2506.20426,154.19,10.89,7.02,359,27.777778,6.98107
2018/5/27 9:00,CP4,2,2439.38604,154.06,10.8,7.03,351,30,6.949818
2018/5/27 10:00,CP4,2,2354.352,154,10.59,6.95,322,30,7.311652
2018/5/27 11:00,CP4,2,2059.30326,148.13,10.27,6.96,355.25,28.888889,5.796772
2018/5/29 23:00,CP4,2,131.04336,72.56,16.73,16.3,282,30,0.464693
2018/5/30 0:00,CP4,2,2158.485,152.5,10.49,7.12,422,31.111111,5.114893
2018/5/30 1:00,CP4,2,3611.7312,153.56,12.61,7.01,469,32.222222,7.700919
2018/5/30 2:00,CP4,2,3673.3536,153.44,12.69,6.99,536,32.777778,6.853272
2018/5/30 3:00,CP4,2,3578.4,150,12.67,6.99,413,32.777778,8.664407
2018/5/30 4:00,CP4,2,2540.4225,145.75,11.11,6.96,374,32.777778,6.792574
2018/5/30 5:00,CP4,2,3636.108,153.5,12.55,6.91,524,35,6.939137
2018/5/30 6:00,CP4,2,3641.1312,153.44,12.64,6.99,521,35,6.988735
2018/5/30 7:00,CP4,2,3925.215,183.25,12.84,7.74,496,36.111111,7.91374
2018/5/30 8:00,CP4,2,2650.11264,146.06,11.35,7.03,370,35,7.162467
2018/5/30 9:00,CP4,2,2495.724,146,11.13,7.06,368,35,6.781859
2018/5/30 10:00,CP4,2,2395.51578,145.13,10.96,7.03,321,33.888889,7.462666
2018/5/30 11:00,CP4,2,645.4392,74.6,8.89,6.83,123.5,32.777778,5.226228
2018/6/6 1:00,CP4,2,75.79572,164.06,12.45,12.34,382,27.777778,0.198418
2018/6/6 2:00,CP4,2,2725.38,154.5,11.17,6.97,383,27.777778,7.115875
2018/6/6 3:00,CP4,2,2836.47924,154.19,11.4,7.02,409,27.222222,6.935157
2018/6/6 4:00,CP4,2,2796.759,154.5,11.29,6.98,388,27.222222,7.208142
2018/6/6 5:00,CP4,2,2808.20568,154.06,11.43,7.09,392,27.222222,7.16379
2018/6/6 6:00,CP4,2,2452.8924,153.69,10.77,6.97,351,27.222222,6.988297
2018/6/6 7:00,CP4,2,2633.63184,153.69,11.08,7,400,27.222222,6.58408
2018/6/6 8:00,CP4,2,2646.48384,154.44,11.11,7.03,384,27.777778,6.891885
2018/6/6 9:00,CP4,2,2706.74838,153.81,11.21,7.02,396,27.777778,6.835223
2018/6/6 10:00,CP4,2,2434.02096,154.13,10.77,7.01,345,28.888889,7.055133
2018/6/6 11:00,CP4,2,413.595,75.75,8.27,6.97,146,27.777778,2.832842
2018/6/11 23:00,CP4,2,198.02496,73.67,19.62,18.98,231,28.888889,0.857251
2018/6/12 0:00,CP4,2,1972.74,154,10.13,7.08,409,30,4.823325
2018/6/12 1:00,CP4,2,3474.5361,154.63,12.32,6.97,527,28.888889,6.593048
2018/6/12 2:00,CP4,2,3301.746,154.75,12.09,7.01,463,27.777778,7.131201
2018/6/12 3:00,CP4,2,3161.37024,154.56,11.88,7.01,467,27.777778,6.769529
2018/6/12 4:00,CP4,2,2947.15008,154.56,11.63,7.09,419,30,7.033771
2018/6/12 5:00,CP4,2,3021.0957,154.69,11.68,7.03,439,30,6.881767
2018/6/12 6:00,CP4,2,3102.94656,154.56,11.75,6.97,404,27.222222,7.680561
2018/6/12 7:00,CP4,2,2792.2335,154.25,11.31,7,409,27.222222,6.826977
2018/6/12 8:00,CP4,2,2576.43708,154.13,11,7.02,356,27.777778,7.237183
2018/6/12 9:00,CP4,2,2276.68056,153.56,10.57,7.04,364,27.777778,6.254617
2018/6/12 10:00,CP4,2,2393.86266,153.63,10.65,6.94,332,27.222222,7.21043
2018/6/15 2:00,CP4,2,137.2392,81.69,16.45,16.05,329,27.777778,0.41714
2018/6/15 3:00,CP4,2,2585.71992,162.44,10.81,7.02,376,28.888889,6.876915
2018/6/15 4:00,CP4,2,2678.52816,162.69,10.93,7.01,379,28.888889,7.067357
2018/6/15 5:00,CP4,2,2559.46152,162.94,10.75,7.01,350,28.888889,7.312747
2018/6/15 6:00,CP4,2,2266.73664,162.56,10.33,7.01,340,28.888889,6.666872
2018/6/15 7:00,CP4,2,2265.9,162.5,10.31,6.99,338,28.888889,6.703846
2018/6/15 8:00,CP4,2,2274.9783,161.69,10.37,7.02,351,28.888889,6.48142
2018/6/15 9:00,CP4,2,2219.88396,162.13,10.3,7.04,320,28.888889,6.937137
2018/6/15 10:00,CP4,2,2047.24548,161.94,10,6.99,317,28.888889,6.458188
2018/6/15 11:00,CP4,2,333.67572,78.66,7.94,6.93,141.666667,27.777778,2.355358
2018/6/16 7:00,CP4,2,2179.5564,152.63,10.44,7.04,312,32.222222,6.985758
2018/6/16 8:00,CP4,2,2163.18648,152.38,10.37,6.99,322,32.222222,6.71797
2018/6/16 9:00,CP4,2,2091.82554,152.31,10.29,7.02,307,31.111111,6.813764
2018/6/16 10:00,CP4,2,1933.54896,152.44,10.05,7.03,319,31.111111,6.061282
2018/6/16 11:00,CP4,2,869.81076,75.86,9.7,6.97,145.583333,28.888889,5.974659
2018/6/25 23:00,CP4,2,308.10318,95.27,21.68,20.91,272,27.777778,1.132732
2018/6/26 0:00,CP4,2,1941.282,162.75,9.84,7,387,28.888889,5.016233
2018/6/26 1:00,CP4,2,3185.11872,163.44,11.64,7,517,30,6.160771
2018/6/26 2:00,CP4,2,3737.62116,164.19,12.62,7.2,528,31.111111,7.078828
2018/6/26 3:00,CP4,2,3772.10106,164.19,12.69,7.22,580,32.222222,6.503623
2018/6/26 4:00,CP4,2,3819.84036,188.69,12.25,7.43,530,31.111111,7.207246
2018/6/26 5:00,CP4,2,3360.29652,187.81,11.49,7.23,514,32.222222,6.537542
2018/6/26 6:00,CP4,2,3667.9293,187.81,11.82,7.17,532,31.111111,6.894604
2018/6/26 7:00,CP4,2,3730.09392,188.56,12.1,7.39,544,32.222222,6.85679
2018/6/26 8:00,CP4,2,3661.34076,188.69,11.78,7.16,524,31.111111,6.987292
2018/6/26 9:00,CP4,2,3685.60332,188.31,11.83,7.17,529,31.111111,6.967114
2018/6/26 10:00,CP4,2,3332.259,163.25,11.93,7.07,448,31.111111,7.438078
2018/6/26 11:00,CP4,2,1307.90016,162.19,8.77,6.85,504,30,2.59504
2018/6/26 12:00,CP4,2,3610.63248,164.06,11.84,6.6,455,28.888889,7.935456
2018/6/26 13:00,CP4,2,2937.99744,163.44,11.28,7,396,28.888889,7.419185
2018/6/26 14:00,CP4,2,1121.46888,81.16,10.3,7.01,209.083333,28.888889,5.363741
2018/6/27 0:00,CP4,2,1925.96208,153.88,10.08,7.1,387,30,4.976646
2018/6/27 1:00,CP4,2,3293.85168,154.38,12.07,6.99,516,28.888889,6.383433
2018/6/27 2:00,CP4,2,3618.15888,154.94,12.57,7.01,514,31.111111,7.03922
2018/6/27 3:00,CP4,2,3660.63726,154.81,12.57,6.94,547,31.111111,6.692207
2018/6/27 4:00,CP4,2,3613.05,155,12.56,7.01,518,32.222222,6.975
2018/6/27 5:00,CP4,2,3362.60736,154.56,12.26,7.08,481,32.222222,6.990868
2018/6/27 6:00,CP4,2,3445.22136,154.19,12.32,7,532,32.222222,6.47598
2018/6/27 7:00,CP4,2,3540.06912,154.94,12.4,6.96,496,32.222222,7.137236
2018/6/27 8:00,CP4,2,3451.6356,155.06,12.3,7,523,31.111111,6.599686
2018/6/27 9:00,CP4,2,3365.43564,154.69,12.29,7.11,488,31.111111,6.896384
2018/6/27 10:00,CP4,2,3440.16288,155.13,12.34,7.06,446,31.111111,7.71337
2018/6/27 11:00,CP4,2,1250.22912,153.44,8.86,6.92,514,30,2.432352
2018/6/27 12:00,CP4,2,3412.56048,155.06,11.73,6.49,422,30,8.086636
2018/6/27 13:00,CP4,2,2628.045,154.5,11.07,7.02,375,28.888889,7.00812
2018/6/27 14:00,CP4,2,2254.54698,153.81,10.45,6.96,367.583333,28.888889,6.133431
2018/6/28 23:00,CP4,2,37.3212,74.05,14.69,14.57,247,28.888889,0.151098
2018/6/29 0:00,CP4,2,1931.706,153.31,10.16,7.16,394,30,4.902807
2018/6/29 1:00,CP4,2,3353.742,154.75,12.06,6.9,490,30,6.844371
2018/6/29 7:00,CP4,2,2577.7332,146.13,12.88,8.68,458,32.222222,5.628238
2018/6/29 8:00,CP4,2,2784.1359,145.69,11.51,6.96,405,32.777778,6.87441
2018/6/29 9:00,CP4,2,2489.004,145.25,11.13,7.05,378,32.777778,6.584667
2018/6/29 10:00,CP4,2,2378.06982,144.81,10.89,6.98,357,32.222222,6.66126
2018/6/29 11:00,CP4,2,1037.58312,143.63,8.7,6.98,382,31.111111,2.716186
2018/6/29 12:00,CP4,2,2306.85546,145.69,10.81,7.04,378,30,6.102792
2018/6/29 13:00,CP4,2,3212.055,154.5,11.95,7,428,30,7.504801
2018/6/29 14:00,CP4,2,2445.6978,149.31,10.97,7.07,400.75,30,6.102802
2018/7/1 2:00,CP4,2,2394.52752,152.44,10.91,7.17,373,32.222222,6.419645
2018/7/1 3:00,CP4,2,2414.685,152.5,10.78,7.01,340,32.777778,7.102015
2018/7/1 4:00,CP4,2,2324.10024,152.44,10.62,6.99,369,32.777778,6.298375
2018/7/1 5:00,CP4,2,2374.6674,152.81,10.73,7.03,440,32.777778,5.396971
2018/7/1 6:00,CP4,2,3302.964,153,11.77,6.63,458,32.222222,7.211712
2018/7/1 7:00,CP4,2,3346.63308,152.94,11.76,6.55,479,31.111111,6.986708
2018/7/1 8:00,CP4,2,2848.482,152.75,11.42,6.98,407,32.222222,6.998727
2018/7/1 9:00,CP4,2,3057.57648,152.94,11.76,7,456,32.222222,6.705212
2018/7/1 10:00,CP4,2,3101.17836,153.19,11.81,6.99,427,31.111111,7.262713
2018/7/1 11:00,CP4,2,2902.60656,152.56,11.54,7.01,398,31.111111,7.292981
2018/7/1 12:00,CP4,2,2646.10752,167.56,10.78,7.02,396.666667,31.111111,6.670859
2018/7/3 23:00,CP4,2,148.617,101.1,16.45,16.1,378,30,0.393167
2018/7/4 0:00,CP4,2,2667.08568,177.38,10.6,7.02,493,30,5.40991
2018/7/4 1:00,CP4,2,3646.15776,190.38,12.76,8.2,487,32.222222,7.486977
2018/7/4 2:00,CP4,2,2870.4585,160.81,11.23,6.98,398,32.222222,7.212207
2018/7/4 3:00,CP4,2,2743.587,160.5,11.1,7.03,400,32.777778,6.858967
2018/7/4 4:00,CP4,2,2795.121,160.75,11.13,6.99,396,32.777778,7.058386
2018/7/4 5:00,CP4,2,2708.86896,160.44,10.94,6.92,389,32.777778,6.963673
2018/7/4 6:00,CP4,2,2690.66448,160.56,11.01,7.02,385,33.888889,6.988739
2018/7/4 7:00,CP4,2,2799.7809,160.63,11.15,7,398,33.888889,7.034625
2018/7/4 8:00,CP4,2,2729.81184,160.88,11.04,7,394,32.777778,6.928456
2018/7/4 9:00,CP4,2,2650.82412,160.19,10.93,6.99,396,32.222222,6.694
2018/7/4 10:00,CP4,2,2555.6748,160.13,10.78,6.98,390,31.111111,6.553012
2018/7/5 23:00,CP4,2,85.1004,92.1,14.83,14.61,336,30,0.253275
2018/7/6 0:00,CP4,2,2156.78652,152.38,10.44,7.07,423,30,5.098786
2018/7/6 1:00,CP4,2,3550.90848,153.44,12.63,7.12,574,32.222222,6.186252
2018/7/6 2:00,CP4,2,3812.445,183.75,12.77,7.83,546,32.222222,6.9825
2018/7/6 3:00,CP4,2,3811.20012,183.69,12.94,8,497,32.777778,7.668411
2018/7/6 4:00,CP4,2,2629.389,144.25,11.37,7.03,353,32.222222,7.448694
2018/7/6 5:00,CP4,2,2486.76372,144.06,11.11,7,373,32.777778,6.666927
2018/7/6 6:00,CP4,2,2481.4125,143.75,11.08,6.97,383,32.222222,6.478884
2018/7/6 7:00,CP4,2,2609.04126,144.13,11.28,6.97,375,32.777778,6.957443
2018/7/6 8:00,CP4,2,2578.77396,144.13,11.26,7,389,32.222222,6.629239
2018/7/6 9:00,CP4,2,2399.05512,143.88,10.97,7,372,32.222222,6.449073
2018/7/6 10:00,CP4,2,2280.26988,143.63,10.79,7.01,347,31.111111,6.571383
2018/7/6 11:00,CP4,2,377.3952,69.12,8.26,6.96,149.083333,30,2.531438
2018/7/9 23:00,CP4,2,170.5011,73.81,17.9,17.35,288,28.888889,0.592018
2018/7/10 0:00,CP4,2,2028.44628,153.81,10.18,7.04,404,28.888889,5.020907
2018/7/10 1:00,CP4,2,3153.654,154.5,11.81,6.95,435,30,7.249779
2018/7/10 2:00,CP4,2,3471.17316,155.06,12.33,7,534,27.777778,6.500324
2018/7/10 3:00,CP4,2,3349.62432,154.56,12.16,7,477,30,7.022273
2018/7/10 4:00,CP4,2,3403.41204,154.94,12.29,7.06,527,32.777778,6.458087
2018/7/10 5:00,CP4,2,3538.69824,154.88,12.39,6.95,478,33.888889,7.403134
2018/7/10 6:00,CP4,2,3476.34,155,12.33,6.99,515,32.777778,6.750175
2018/7/10 7:00,CP4,2,3390.10812,154.63,12.19,6.97,488,32.777778,6.946943
2018/7/10 8:00,CP4,2,3487.52502,154.63,12.37,7,486,32.777778,7.175977
2018/7/10 9:00,CP4,2,3416.08596,154.63,12.25,6.99,474,32.222222,7.206932
2018/7/10 10:00,CP4,2,3238.00596,154.81,11.92,6.94,427,31.111111,7.583152
2018/7/10 11:00,CP4,2,3515.4,155,11.96,6.56,455,30,7.726154
2018/7/10 12:00,CP4,2,2569.644,154.5,10.99,7.03,344,28.888889,7.469895
2018/7/10 13:00,CP4,2,1021.67856,76.98,10.09,6.93,184.75,28.888889,5.53006
2018/7/12 23:00,CP4,2,125.91306,76.87,16.52,16.13,301,28.888889,0.418316
2018/7/13 0:00,CP4,2,1705.1685,161.75,9.62,7.11,341,30,5.000494
2018/7/13 1:00,CP4,2,2682.225,162.5,10.91,6.98,367,27.222222,7.308515
2018/7/13 2:00,CP4,2,2748.88404,162.81,11.08,7.06,405,27.222222,6.787368
2018/7/13 3:00,CP4,2,2811.63456,162.88,11.07,6.96,403,27.222222,6.976761
2018/7/13 4:00,CP4,2,2622.89664,162.63,10.88,7.04,385,27.222222,6.812719
2018/7/13 5:00,CP4,2,2649.402,163,10.84,6.97,374,27.222222,7.083963
2018/7/13 6:00,CP4,2,2496.9504,162.88,10.61,6.96,380,27.222222,6.570922
2018/7/13 7:00,CP4,2,2686.3515,162.75,10.93,7,385,27.777778,6.977536
2018/7/13 8:00,CP4,2,2690.04288,162.56,10.94,7,383,27.777778,7.023611
2018/7/13 9:00,CP4,2,2770.5888,162.88,11.05,7,387,27.777778,7.159144
2018/7/13 10:00,CP4,2,2734.73802,163.19,11.04,7.05,383,27.777778,7.140308
2018/7/17 23:00,CP4,2,173.9304,73.95,18.95,18.39,255,27.777778,0.68208
2018/7/18 0:00,CP4,2,1734.243,153.5,9.75,7.06,376,27.777778,4.612348
2018/7/18 1:00,CP4,2,3140.676,154.5,11.81,6.97,478,28.888889,6.570452
2018/7/18 2:00,CP4,2,3337.04448,154.88,12.13,7,494,30,6.755151
2018/7/18 3:00,CP4,2,3344.6469,154.63,12.16,7.01,470,31.111111,7.11627
2018/7/18 4:00,CP4,2,3117.08292,154.94,11.83,7.04,438,27.777778,7.116628
2018/7/18 5:00,CP4,2,2940.09492,154.19,11.52,6.98,403,27.777778,7.295521
2018/7/18 6:00,CP4,2,2765.24346,154.19,11.23,6.96,410,27.222222,6.744496
2018/7/18 7:00,CP4,2,2824.626,154.25,11.42,7.06,424,28.888889,6.661854
2018/7/18 8:00,CP4,2,3031.53984,154.56,11.72,7.05,441,30,6.87424
2018/7/18 9:00,CP4,2,3004.407,154.5,11.69,7.06,428,28.888889,7.019643
2018/7/18 10:00,CP4,2,2715.5016,153.94,11.14,6.94,372,30,7.299735
2018/7/24 0:00,CP4,2,2005.80072,153.56,10.14,7.03,418,27.222222,4.798566
2018/7/24 1:00,CP4,2,3452.148,154.5,12.38,7.06,536,31.111111,6.440575
2018/7/24 2:00,CP4,2,3554.59104,154.44,12.71,7.23,556,31.111111,6.393149
2018/7/24 3:00,CP4,2,3655.17306,155.13,12.79,7.18,517,30,7.069967
2018/7/24 4:00,CP4,2,3706.1514,154.81,12.87,7.17,561,31.111111,6.60633
2018/7/24 5:00,CP4,2,3670.7937,154.69,12.87,7.22,563,30,6.52006
2018/7/24 6:00,CP4,2,3623.99688,155.19,12.79,7.23,563,30,6.436939
2018/7/24 7:00,CP4,2,3593.52,155,12.84,7.32,517,30,6.950716
2018/7/24 8:00,CP4,2,3650.69628,154.94,12.76,7.15,548,30,6.661855
2018/7/24 9:00,CP4,2,3528.42,155,12.59,7.17,517,30,6.824797
