time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2018/7/24 10:00,CP4,2,3306.96282,154.69,12.11,7.02,496,30,6.667264
2018/7/27 0:00,CP4,2,2024.358,153.5,10.14,7,399,30,5.073579
2018/7/27 1:00,CP4,2,3443.79,155,12.26,6.97,545,30,6.318881
2018/7/27 2:00,CP4,2,3631.9185,155.25,12.82,7.25,533,30,6.814106
2018/7/27 3:00,CP4,2,2788.07298,147.19,11.55,7.04,398,28.888889,7.005208
2018/7/27 4:00,CP4,2,2568.384,147,11.22,7.06,395,30,6.502238
2018/7/27 5:00,CP4,2,2588.67,146.75,11.17,6.97,379,30,6.830264
2018/7/27 6:00,CP4,2,2556.036,147,11.07,6.93,385,30,6.639055
2018/7/27 7:00,CP4,2,2515.04022,147.13,11.06,6.99,414,30,6.074976
2018/7/27 8:00,CP4,2,2390.31324,147.06,11.18,7.31,370,30,6.460306
2018/7/27 9:00,CP4,2,2353.49436,146.69,11.3,7.48,368,30,6.395365
2018/7/27 10:00,CP4,2,2268.168,146.75,11.18,7.5,389,30,5.830766
2018/7/29 23:00,CP4,2,141.68616,76.67,17.27,16.83,306,28.888889,0.463027
2018/7/30 0:00,CP4,2,1589.2065,150.75,9.54,7.03,364,30,4.365952
2018/7/30 1:00,CP4,2,2784.11826,151.69,11.35,6.98,411,31.111111,6.77401
2018/7/30 2:00,CP4,2,2766.099,151.75,11.33,6.99,396,30,6.985098
2018/7/30 3:00,CP4,2,2729.37546,152.19,11.32,7.05,465,31.111111,5.869625
2018/7/30 4:00,CP4,2,2915.40816,151.56,11.54,6.96,409,32.777778,7.128137
2018/7/30 5:00,CP4,2,2819.92536,151.56,11.43,7,422,32.777778,6.682288
2018/7/30 6:00,CP4,2,2786.32074,151.81,11.39,7.02,405,32.777778,6.879804
2018/7/30 7:00,CP4,2,2896.3116,151.56,11.53,6.98,457,32.777778,6.337662
2018/7/30 8:00,CP4,2,2884.91238,151.63,11.55,7.02,417,32.777778,6.918255
2018/7/30 9:00,CP4,2,2908.3509,152.19,11.59,7.04,419,32.222222,6.941172
2018/7/30 10:00,CP4,2,2629.935,151.25,11.13,6.99,443,31.111111,5.936648
2018/7/30 11:00,CP4,2,1824.37248,81.04,12.68,7.32,256,30,7.126455
2018/8/1 23:00,CP4,2,130.64184,74.06,17.64,17.22,324,30,0.403216
2018/8/2 0:00,CP4,2,1721.94036,154.13,9.62,6.96,479,30,3.594865
2018/8/2 1:00,CP4,2,3596.53392,155.13,12.72,7.2,512,31.111111,7.02448
2018/8/2 2:00,CP4,2,3655.827,151.38,12.97,7.22,481,31.111111,7.600472
2018/8/2 3:00,CP4,2,2667.87528,145.69,11.38,7.02,391,32.222222,6.82321
2018/8/2 4:00,CP4,2,2795.18316,145.31,11.54,6.96,440,32.777778,6.352689
2018/8/2 5:00,CP4,2,2874.72612,145.94,11.69,7,415,32.777778,6.927051
2018/8/2 6:00,CP4,2,2899.24404,145.94,11.71,6.98,436,32.777778,6.649642
2018/8/2 7:00,CP4,2,2829.29724,145.81,11.62,7,412,32.777778,6.867226
2018/8/2 8:00,CP4,2,2905.3185,145.63,11.74,6.99,417,32.777778,6.967191
2018/8/2 9:00,CP4,2,2780.30508,145.81,11.57,7.03,410,32.222222,6.781232
2018/8/2 10:00,CP4,2,2676.0888,144.81,11.4,7,438,32.222222,6.109792
2018/8/2 11:00,CP4,2,1771.77672,76.84,12.67,7.18,267.25,31.111111,6.62966
2018/8/5 3:00,CP4,2,1730.79774,156.69,9.58,6.95,313,32.222222,5.529705
2018/8/5 4:00,CP4,2,2466.41472,176.88,10.37,7.05,339,32.777778,7.27556
2018/8/5 5:00,CP4,2,2575.9545,176.75,10.48,7.01,379,32.222222,6.796714
2018/8/5 6:00,CP4,2,2489.5458,176.94,10.36,7.01,374,32.777778,6.65654
2018/8/5 7:00,CP4,2,2533.27536,176.88,10.4,6.99,350,32.777778,7.23793
2018/8/5 8:00,CP4,2,2483.79768,177.06,10.32,6.98,375,33.888889,6.62346
2018/8/5 9:00,CP4,2,2478.17934,177.19,10.32,6.99,378,32.222222,6.55603
2018/8/5 10:00,CP4,2,2474.68284,176.94,10.33,7,378,32.222222,6.54678
2018/8/5 11:00,CP4,2,2353.2495,176.75,10.09,6.92,238,31.111111,9.887603
2018/8/7 23:00,CP4,2,139.5765,73.85,17.39,16.94,296,28.888889,0.471542
2018/8/8 0:00,CP4,2,1971.88992,154.44,10.02,6.98,502,30,3.928068
2018/8/8 1:00,CP4,2,3096.4626,148.94,13.02,8.07,455,31.111111,6.805412
2018/8/8 2:00,CP4,2,2873.3544,145.56,11.73,7.03,453,31.111111,6.342946
2018/8/8 3:00,CP4,2,3054.6285,145.75,12.07,7.08,421,32.777778,7.25565
2018/8/8 4:00,CP4,2,2982.168,145.5,11.89,7.01,448,35,6.656625
2018/8/8 5:00,CP4,2,2902.725,145.5,11.71,6.96,412,35,7.045449
2018/8/8 6:00,CP4,2,2765.77896,145.69,11.54,7.02,440,35,6.285861
2018/8/8 7:00,CP4,2,2977.70256,145.88,11.85,6.99,403,35,7.38884
2018/8/8 8:00,CP4,2,2937.1104,145.69,11.76,6.96,431,35,6.814641
2018/8/8 9:00,CP4,2,2930.8608,145.38,11.81,7.01,392,33.888889,7.476686
2018/8/8 10:00,CP4,2,2699.5815,145.75,11.41,7,428,32.777778,6.307433
2018/8/8 11:00,CP4,2,1841.20608,77.18,12.67,6.99,283.166667,32.222222,6.502199
2018/8/10 23:00,CP4,2,142.5816,73.8,17.73,17.27,278,27.222222,0.512883
2018/8/11 0:00,CP4,2,1592.2305,152.25,9.49,7,381,27.222222,4.179083
2018/8/11 1:00,CP4,2,2970.3765,152.75,11.66,7.03,442,27.222222,6.720309
2018/8/11 2:00,CP4,2,2862.43692,152.81,11.49,7.03,395,27.222222,7.246676
2018/8/11 3:00,CP4,2,2358.64062,152.19,10.68,6.99,366,27.222222,6.444373
2018/8/11 4:00,CP4,2,2295.6255,152.25,10.57,6.98,335,27.222222,6.852613
2018/8/11 5:00,CP4,2,2611.1085,152.75,11.06,6.99,398,27.222222,6.560574
2018/8/11 6:00,CP4,2,2243.472,151.75,10.28,6.76,466,27.777778,4.814318
2018/8/11 7:00,CP4,2,2903.41296,152.94,11.24,6.72,394,28.888889,7.369068
2018/8/11 8:00,CP4,2,2657.0292,152.44,11.14,6.99,368,27.222222,7.220188
2018/8/11 9:00,CP4,2,2472.0696,152.88,10.81,6.96,355,27.222222,6.963576
2018/8/11 10:00,CP4,2,2452.3065,153.25,10.81,7,339,27.222222,7.233942
2018/8/11 11:00,CP4,2,2176.944,152,10.36,6.95,301,27.222222,7.232372
2018/8/11 12:00,CP4,2,1887.9882,152.38,9.99,7.04,271,27.222222,6.966746
2018/8/12 2:00,CP4,2,2766.80208,163.06,11.05,7.01,375,27.222222,7.378139
2018/8/12 3:00,CP4,2,2369.58792,163.06,10.45,6.99,380,27.222222,6.235758
2018/8/12 4:00,CP4,2,2367.84408,162.94,10.44,6.98,353,27.777778,6.707774
2018/8/12 5:00,CP4,2,2391.15954,163.13,10.48,6.99,348,28.888889,6.871148
2018/8/12 6:00,CP4,2,2345.44086,162.81,10.42,6.99,348,27.222222,6.739773
2018/8/12 7:00,CP4,2,2337.741,162.75,10.4,6.98,341,27.222222,6.855545
2018/8/12 8:00,CP4,2,2236.99392,162.88,10.29,7.02,328,27.222222,6.820103
2018/8/12 9:00,CP4,2,2082.3936,162.56,10.06,7.01,320,27.222222,6.50748
2018/8/12 10:00,CP4,2,2144.76444,162.63,10.16,7.02,352,27.222222,6.093081
2018/8/12 11:00,CP4,2,2145.55572,162.69,10.12,6.98,302,27.777778,7.104489
2018/8/12 12:00,CP4,2,1926.18972,162.63,9.79,6.97,290,27.222222,6.642033
2018/8/12 13:00,CP4,2,1807.9572,162.44,9.58,6.93,228,27.777778,7.929637
2018/8/14 23:00,CP4,2,129.37176,81.06,16.93,16.55,278,27.222222,0.465366
2018/8/15 0:00,CP4,2,1836.82044,177.06,9.55,7.08,419,28.888889,4.38382
2018/8/15 1:00,CP4,2,3517.4706,178.19,11.92,7.22,565,28.888889,6.225612
2018/8/15 2:00,CP4,2,3703.3227,178.13,12.38,7.43,523,28.888889,7.080923
2018/8/15 3:00,CP4,2,3708.5202,178.38,12.81,7.86,569,30,6.51761
2018/8/15 4:00,CP4,2,3515.49996,159.13,12.24,6.98,399,32.222222,8.810777
2018/8/15 5:00,CP4,2,2443.119,158.5,10.7,7.03,404,31.111111,6.047324
2018/8/15 6:00,CP4,2,2570.0598,158.94,10.82,6.97,389,30,6.606838
2018/8/15 7:00,CP4,2,2626.00212,158.69,10.9,6.96,416,31.111111,6.312505
2018/8/15 8:00,CP4,2,2632.6671,158.69,10.92,6.97,380,31.111111,6.928071
2018/8/15 9:00,CP4,2,2482.34112,158.88,10.81,7.09,397,31.111111,6.252748
2018/8/15 10:00,CP4,2,2311.42002,157.69,10.5,7.01,344,30,6.719244
2018/8/15 11:00,CP4,2,1453.18992,156.56,9.01,6.8,407,28.888889,3.570491
2018/8/15 12:00,CP4,2,3304.98378,177.63,11.39,6.96,456,27.222222,7.247771
2018/8/15 13:00,CP4,2,2464.96362,177.31,10.3,6.99,348,28.888889,7.083229
2018/8/15 14:00,CP4,2,1069.64928,88.43,9.83,6.95,193.833333,28.888889,5.518397
2018/8/16 23:00,CP4,2,58.68072,77.62,14.63,14.45,271,27.777778,0.216534
2018/8/17 0:00,CP4,2,1998.98076,152.06,10.16,7.03,390,28.888889,5.125592
2018/8/17 1:00,CP4,2,2811.64926,153.19,11.35,6.98,400,27.222222,7.029123
2018/8/17 2:00,CP4,2,2713.7565,152.75,11.26,7.03,401,26.111111,6.767473
2018/8/17 3:00,CP4,2,2754.59184,152.88,11.24,6.95,401,27.222222,6.869306
2018/8/17 4:00,CP4,2,2688.0945,152.75,11.17,6.98,398,27.222222,6.754006
2018/8/17 5:00,CP4,2,2729.979,152.94,11.23,6.98,405,26.111111,6.740689
2018/8/17 6:00,CP4,2,2684.0205,153.25,11.28,7.11,453,27.222222,5.92499
2018/8/17 7:00,CP4,2,2864.89224,153.63,11.43,6.99,427,28.888889,6.709349
2018/8/17 8:00,CP4,2,2903.607,153.63,11.55,7.05,423,27.777778,6.864319
2018/8/17 9:00,CP4,2,2776.48476,153.38,11.35,7.04,416,28.888889,6.674242
2018/8/17 10:00,CP4,2,2776.032,153,11.35,7.03,409,27.777778,6.787364
2018/8/17 11:00,CP4,2,2315.21472,151.44,10.75,7.11,412,27.777778,5.619453
2018/8/17 12:00,CP4,2,3128.1159,163.69,11.53,6.98,440,27.222222,7.109354
2018/8/17 13:00,CP4,2,2343.19932,163.13,10.42,7,305,27.777778,7.682621
2018/8/17 23:00,CP4,2,62.6346,149.13,10.31,10.21,344,27.222222,0.182077
2018/8/18 0:00,CP4,2,2605.40448,159.88,10.91,7.03,465,27.777778,5.60302
2018/8/18 1:00,CP4,2,3460.93398,160.63,12.18,7.05,528,30,6.554799
2018/8/18 2:00,CP4,2,3324.867,160.25,11.99,7.05,488,28.888889,6.813252
2018/8/18 3:00,CP4,2,3296.349,160.5,11.86,6.97,495,30,6.659291
2018/8/18 4:00,CP4,2,3422.84712,161.06,12.1,7.04,506,31.111111,6.76452
2018/8/18 5:00,CP4,2,3383.982,160.5,12.16,7.14,509,32.222222,6.648295
2018/8/18 6:00,CP4,2,2411.682,157.75,11.03,7.39,410,32.222222,5.882151
2018/8/18 7:00,CP4,2,3096.36096,154.88,11.74,6.98,477,31.111111,6.491323
2018/8/18 8:00,CP4,2,3109.43808,154.56,11.77,6.98,438,28.888889,7.099174
2018/8/18 9:00,CP4,2,2940.65856,154.56,11.54,7.01,412,30,7.137521
2018/8/18 10:00,CP4,2,2842.182,154.5,11.39,7.01,388,30,7.325211
2018/8/18 11:00,CP4,2,2404.45842,154.31,10.67,6.96,203,30,11.844623
2018/8/19 2:00,CP4,2,2074.338,164.63,10.01,7.01,309,27.777778,6.713068
2018/8/19 3:00,CP4,2,1713.68106,165.19,9.48,7.01,311,28.888889,5.510228
2018/8/19 4:00,CP4,2,2906.2215,152.75,11.48,6.95,442,30,6.575162
2018/8/19 5:00,CP4,2,2812.38048,152.88,11.39,7.01,417,31.111111,6.744318
2018/8/19 6:00,CP4,2,2856.0189,152.81,11.46,7.01,414,32.222222,6.898596
2018/8/19 7:00,CP4,2,2604.693,152.75,11.1,7.04,365,32.222222,7.136145
2018/8/19 8:00,CP4,2,2880.5595,152.75,11.42,6.93,403,31.111111,7.14779
2018/8/19 9:00,CP4,2,2688.0945,152.75,11.23,7.04,391,31.111111,6.874922
2018/8/19 10:00,CP4,2,2617.524,152.75,11.07,6.99,414,31.111111,6.322522
2018/8/19 11:00,CP4,2,2505.65616,152.19,10.9,6.98,340,27.777778,7.369577
2018/8/19 12:00,CP4,2,2042.88,152,10.18,6.98,326.333333,27.222222,6.260102
2018/8/21 23:00,CP4,2,125.63712,72.96,17.07,16.66,324,27.777778,0.387769
2018/8/22 0:00,CP4,2,1795.24254,154.31,9.87,7.1,426,28.888889,4.214184
2018/8/22 1:00,CP4,2,3532.98624,154.63,12.6,7.16,562,30,6.286452
2018/8/22 2:00,CP4,2,3729.201,155.5,12.94,7.23,466,30,8.002577
2018/8/22 3:00,CP4,2,2795.394,147.25,11.51,6.99,435,31.111111,6.426193
2018/8/22 4:00,CP4,2,2808.90708,147.31,11.55,7.01,407,31.111111,6.901492
2018/8/22 5:00,CP4,2,2837.52882,147.19,11.58,6.99,437,31.111111,6.493201
2018/8/22 6:00,CP4,2,2801.5785,147.25,11.53,7,421,32.222222,6.654581
2018/8/22 7:00,CP4,2,2893.065,147.5,11.67,7,439,32.222222,6.590125
2018/8/22 8:00,CP4,2,2870.91,147,11.65,7,382,32.777778,7.515471
2018/8/22 9:00,CP4,2,2617.3455,146.63,11.28,7.03,384,32.777778,6.816004
2018/8/22 10:00,CP4,2,2324.98308,146.06,10.8,7.01,333,32.222222,6.981931
2018/8/25 1:00,CP4,2,2240.65338,151.13,10.52,6.99,321,30,6.980229
2018/8/25 2:00,CP4,2,2214.3366,157.38,10.38,7.03,492,30,4.500684
2018/8/25 3:00,CP4,2,3251.17548,163.31,11.76,7.02,457,31.111111,7.11417
2018/8/25 4:00,CP4,2,3207.45936,163.88,11.69,7.03,490,32.222222,6.545835
2018/8/25 5:00,CP4,2,3104.85294,163.19,11.52,6.99,425,32.222222,7.305536
2018/8/25 6:00,CP4,2,1477.98,153,9.31,7.01,368,32.777778,4.01625
2018/8/25 7:00,CP4,2,1830.612,175.75,9.93,7.45,413,33.888889,4.432475
2018/8/25 8:00,CP4,2,3101.7525,163.75,11.49,6.98,419,30,7.402751
2018/8/25 9:00,CP4,2,2741.592,163.19,11.03,7.03,392,30,6.993857
2018/8/25 10:00,CP4,2,2630.96064,163.13,10.81,6.97,337,30,7.807005
2018/8/25 11:00,CP4,2,2182.26624,162.88,10.19,7,222,30,9.830028
2018/8/26 4:00,CP4,2,1673.03304,145.38,9.73,6.99,305,32.222222,5.485354
2018/8/26 5:00,CP4,2,2497.90464,154.88,10.84,7,351,32.222222,7.116537
2018/8/26 6:00,CP4,2,2396.1126,154.19,10.67,6.97,350,31.111111,6.846036
2018/8/26 7:00,CP4,2,2378.36928,153.88,10.7,7.02,381,32.222222,6.242439
2018/8/26 8:00,CP4,2,2399.0652,154.38,10.68,6.98,354,32.777778,6.77702
2018/8/26 9:00,CP4,2,2303.50512,154.06,10.57,7.01,341,32.222222,6.755147
2018/8/26 10:00,CP4,2,2287.80006,154.31,10.56,7.03,343,31.111111,6.669971
2018/8/26 11:00,CP4,2,2266.5825,153.75,10.5,6.99,305,31.111111,7.431418
2018/8/26 12:00,CP4,2,1937.25,153.75,9.95,6.95,196,30,9.883929
2018/8/27 23:00,CP4,2,73.95696,80.04,14.44,14.22,251,26.111111,0.294649
2018/8/28 0:00,CP4,2,1775.52144,176.88,9.4,7.01,369,27.222222,4.811711
2018/8/28 1:00,CP4,2,3257.835,177.5,11.41,7.04,505,27.777778,6.451158
2018/8/28 2:00,CP4,2,3595.956,178,11.79,6.98,508,28.888889,7.078654
2018/8/28 3:00,CP4,2,3678.192,178,12.22,7.3,569,28.888889,6.464309
2018/8/28 4:00,CP4,2,3753.87894,177.69,12.3,7.27,523,30,7.177589
2018/8/28 5:00,CP4,2,3765.7095,178.25,12.38,7.35,515,27.222222,7.312057
2018/8/28 6:00,CP4,2,3101.28,177.5,11.18,7.02,435,26.111111,7.129379
2018/8/28 7:00,CP4,2,3214.19112,177.56,11.37,7.06,478,27.222222,6.724249
2018/8/28 8:00,CP4,2,3147.07344,177.56,11.19,6.97,449,26.111111,7.009072
2018/8/28 9:00,CP4,2,3036.32784,177.19,11.14,7.06,430,27.222222,7.061228
2018/8/28 10:00,CP4,2,2885.36976,177.06,10.86,6.98,380,26.111111,7.593078
2018/8/30 23:00,CP4,2,138.7638,73.42,17.28,16.83,260,27.777778,0.533707
2018/8/31 0:00,CP4,2,1566.621,153.5,9.56,7.13,366,28.888889,4.280385
2018/8/31 1:00,CP4,2,3027.024,154,11.68,7,419,27.777778,7.224401
2018/8/31 2:00,CP4,2,3253.72446,154.63,12.06,7.05,461,28.888889,7.057971
2018/8/31 3:00,CP4,2,3174.35328,154.56,11.89,7,434,28.888889,7.314178
2018/8/31 4:00,CP4,2,3122.42112,154.56,11.9,7.09,489,30,6.385319
2018/8/31 5:00,CP4,2,3260.25,155.25,11.94,6.94,432,28.888889,7.546875
2018/8/31 6:00,CP4,2,3160.143,154.5,11.89,7.02,464,30,6.810653
2018/8/31 7:00,CP4,2,3265.23456,154.56,12.01,6.98,448,28.888889,7.28847
2018/8/31 8:00,CP4,2,3236.751,154.75,11.96,6.98,467,27.777778,6.930944
2018/8/31 9:00,CP4,2,3101.46354,154.81,11.84,7.07,481,27.777778,6.447949
2018/8/31 10:00,CP4,2,2975.61684,154.69,11.57,6.99,392,27.777778,7.590859
2018/9/3 23:00,CP4,2,185.72064,76.24,18.92,18.34,278,27.222222,0.66806
2018/9/4 0:00,CP4,2,1627.46094,162.13,9.43,7.04,389,28.888889,4.183704
2018/9/4 1:00,CP4,2,3508.77114,164.13,12.12,7.03,521,28.888889,6.734685
2018/9/4 2:00,CP4,2,3719.36418,163.69,12.79,7.38,548,30,6.787161
2018/9/4 3:00,CP4,2,3833.0208,190.13,12.14,7.34,549,30,6.981823
2018/9/4 4:00,CP4,2,3780.13104,189.88,12.12,7.38,549,31.111111,6.885485
2018/9/4 5:00,CP4,2,3788.106,189.88,12.07,7.32,541,32.222222,7.002044
2018/9/4 6:00,CP4,2,3788.484,189.5,12.04,7.28,547,32.777778,6.925931
2018/9/4 7:00,CP4,2,3527.97648,172.13,12.94,8.06,468,32.222222,7.538411
2018/9/4 8:00,CP4,2,2818.2,152.5,11.4,7,396,32.222222,7.116667
2018/9/4 9:00,CP4,2,2584.39608,152.31,11.07,7.03,381,32.222222,6.783192
2018/9/4 10:00,CP4,2,2513.88816,152.69,10.92,7,394,31.111111,6.380427
2018/9/6 23:00,CP4,2,168.483,80.23,18.24,17.74,309,28.888889,0.545252
2018/9/7 0:00,CP4,2,1943.63652,176.63,9.78,7.16,429,30,4.530621
2018/9/7 1:00,CP4,2,3723.048,178,11.97,6.99,526,31.111111,7.078038
2018/9/7 2:00,CP4,2,3805.91568,178.38,12.46,7.38,549,31.111111,6.932451
2018/9/7 3:00,CP4,2,3498.77682,161.13,12.43,7.26,426,31.111111,8.213091
2018/9/7 4:00,CP4,2,2731.1256,160.56,11.06,7.01,389,32.222222,7.020888
2018/9/7 5:00,CP4,2,2566.07736,159.94,10.8,6.98,360,31.111111,7.127993
2018/9/7 6:00,CP4,2,3027.43854,168.81,10.23,5.96,517,32.777778,5.855781
2018/9/7 7:00,CP4,2,3811.122,203,12.39,7.92,550,32.222222,6.929313
2018/9/7 8:00,CP4,2,3932.7792,203.56,12.8,8.2,590,31.111111,6.665727
2018/9/7 9:00,CP4,2,3853.49832,177.81,12.31,7.15,496,31.111111,7.76915
2018/9/7 10:00,CP4,2,3299.751,177.75,11.45,7.03,415,31.111111,7.951207
2018/9/10 23:00,CP4,2,180.41016,74.06,18.79,18.21,219,26.111111,0.823791
2018/9/11 0:00,CP4,2,1231.776,152.75,9.13,7.21,294,27.777778,4.189714
2018/9/11 1:00,CP4,2,2436.53592,153.88,10.93,7.16,352,27.777778,6.921977
2018/9/11 2:00,CP4,2,2595.85746,154.13,11.19,7.18,388,28.888889,6.690354
2018/9/11 3:00,CP4,2,2802.15936,154.44,11.5,7.18,443,30,6.325416
2018/9/11 4:00,CP4,2,2911.29804,154.38,11.73,7.24,399,31.111111,7.296486
2018/9/11 5:00,CP4,2,2676.66126,154.31,11.3,7.17,383,30,6.988672
2018/9/11 6:00,CP4,2,2679.957,154.5,11.37,7.24,410,31.111111,6.53648
2018/9/11 7:00,CP4,2,3023.874,154.5,11.83,7.17,424,31.111111,7.131778
2018/9/11 8:00,CP4,2,3205.566,154.5,12.14,7.2,431,31.111111,7.437508
2018/9/11 9:00,CP4,2,2866.44036,154.06,11.6,7.17,428,31.111111,6.697291
2018/9/11 10:00,CP4,2,2674.57974,154.19,11.28,7.15,370,31.111111,7.228594
2018/9/11 11:00,CP4,2,1290.30804,154.38,8.91,6.92,430,30,3.000716
2018/9/11 12:00,CP4,2,2689.74972,154.69,11.1,6.96,326,27.222222,8.250766
2018/9/11 13:00,CP4,2,2015.59722,154.31,10.08,6.97,223,30,9.038553
2018/9/13 23:00,CP4,2,102.9105,74.25,16.59,16.26,231,27.222222,0.4455
2018/9/14 0:00,CP4,2,1484.98812,153.06,9.67,7.36,363,28.888889,4.090876
2018/9/14 1:00,CP4,2,3205.566,154.5,12.22,7.28,460,30,6.968622
2018/9/14 2:00,CP4,2,3374.54838,154.81,12.5,7.31,494,30,6.83107
2018/9/14 3:00,CP4,2,3657.79974,154.69,12.64,7.01,569,31.111111,6.428471
2018/9/14 4:00,CP4,2,3676.14072,155.19,12.62,6.98,527,30,6.975599
2018/9/14 5:00,CP4,2,3666.54876,155.06,12.62,6.99,527,31.111111,6.957398
2018/9/14 6:00,CP4,2,3610.96092,155.19,12.55,7.01,527,32.777778,6.851918
2018/9/14 7:00,CP4,2,3627.351,154.5,12.67,7.08,529,32.777778,6.856996
2018/9/14 8:00,CP4,2,3620.2215,154.75,12.58,7.01,513,32.777778,7.056962
2018/9/14 9:00,CP4,2,3514.86618,154.69,12.42,7.01,528,32.222222,6.656944
2018/9/14 10:00,CP4,2,3163.86,155,11.93,7.07,431,31.111111,7.340742
2018/9/14 11:00,CP4,2,1746.7275,169.75,9.49,7.04,496,30,3.521628
2018/9/14 12:00,CP4,2,2988.6108,154.69,11.56,6.96,407,28.888889,7.343024
2018/9/14 13:00,CP4,2,2858.6712,154.69,11.41,7.01,381,28.888889,7.503074
2018/9/14 14:00,CP4,2,1988.12586,154.19,10.04,6.97,359.833333,28.888889,5.52513
2018/9/18 23:00,CP4,2,193.74012,73.22,19.51,18.88,253,27.222222,0.765771
2018/9/19 0:00,CP4,2,1570.506,153.25,9.46,7.02,365,27.777778,4.302756
2018/9/19 1:00,CP4,2,3310.6752,154.56,12.09,6.99,504,28.888889,6.5688
2018/9/19 2:00,CP4,2,3553.08408,154.94,12.52,7.06,507,30,7.008055
2018/9/19 3:00,CP4,2,3412.98468,145.63,12.77,7.19,511,30,6.679031
2018/9/19 5:00,CP4,2,3731.16744,155.31,12.49,6.77,525,31.111111,7.106986
2018/9/19 6:00,CP4,2,3652.11,155,12.65,7.04,525,31.111111,6.9564
2018/9/19 7:00,CP4,2,3665.13,155,12.78,7.15,527,32.222222,6.954706
2018/10/2 7:00,CP4,2,3247.8873,153.13,12.09,7.04,425,31.111111,7.642088
2018/10/2 8:00,CP4,2,2971.33452,153.13,11.59,6.97,433,28.888889,6.862204
2018/10/2 9:00,CP4,2,2650.64226,152.81,11.2,7.07,369,28.888889,7.183312
2018/10/2 10:00,CP4,2,2493.02382,151.81,10.87,6.96,365,27.222222,6.830202
2018/10/2 11:00,CP4,2,996.4206,153.06,8.32,6.77,395,27.222222,2.522584
2018/10/2 12:00,CP4,2,2585.4465,152.75,11.05,7.02,238,27.222222,10.863221
2018/10/9 2:00,CP4,2,3178.2555,154.75,11.83,6.94,395,27.777778,8.046216
2018/10/9 3:00,CP4,2,2706.95964,154.19,11.13,6.95,425,27.777778,6.369317
2018/10/9 4:00,CP4,2,2922.39696,153.94,11.49,6.97,391,28.888889,7.474161
2018/10/9 5:00,CP4,2,2817.0513,154.19,11.35,7,426,27.777778,6.612796
2018/10/9 6:00,CP4,2,2729.496,154,11.2,6.98,407,30,6.706378
2018/10/9 7:00,CP4,2,2953.6416,154.56,11.51,6.96,442,30,6.682447
2018/10/9 8:00,CP4,2,2743.50048,154.06,11.33,7.09,379,28.888889,7.238788
2018/10/9 9:00,CP4,2,2749.971,154.06,11.2,6.95,387,27.777778,7.105868
2018/10/9 10:00,CP4,2,2411.62404,153.94,10.7,6.97,353,27.222222,6.831796
2018/10/9 11:00,CP4,2,1084.57482,154.63,8.58,6.91,464,27.222222,2.337446
2018/10/9 12:00,CP4,2,2719.94688,154.56,11.25,7.06,350,27.222222,7.771277
2018/10/9 13:00,CP4,2,2241.561,154.25,10.44,6.98,305,27.222222,7.34938
2018/10/13 0:00,CP4,2,1917.594,152.19,10.02,7.02,314,25,6.106987
2018/10/13 1:00,CP4,2,2316.90522,152.81,10.6,6.99,365,26.111111,6.347686
2018/10/13 2:00,CP4,2,2328.8265,152.75,10.6,6.97,338,27.222222,6.890019
2018/10/13 3:00,CP4,2,2364.768,153,10.7,7.02,343,27.222222,6.894367
2018/10/13 4:00,CP4,2,2361.27066,153.19,10.74,7.07,355,27.222222,6.651467
2018/10/13 5:00,CP4,2,2427.495,152.5,10.79,7,359,27.777778,6.761824
2018/10/13 6:00,CP4,2,896.70924,75.71,9.81,6.99,153,27.777778,5.860845
2018/10/17 5:00,CP4,2,2874.627,154.5,11.32,6.89,354,23.888889,8.120415
2018/10/17 6:00,CP4,2,2366.36568,153.94,10.65,6.99,363,23.888889,6.518914
2018/10/17 7:00,CP4,2,2336.91906,154.13,10.53,6.92,314,22.777778,7.442417
2018/10/17 8:00,CP4,2,2178.86676,153.94,10.37,7,326,22.222222,6.68364
2018/10/17 9:00,CP4,2,2131.8066,153.81,10.26,6.96,305,22.222222,6.98953
2018/10/17 10:00,CP4,2,2030.952,154,10.07,6.93,326.166667,22.222222,6.226731
2018/10/22 4:00,CP4,2,2404.3173,148.69,10.95,7.1,359,27.777778,6.697263
2018/10/22 5:00,CP4,2,2433.26412,152.06,10.81,7,369,28.888889,6.594212
2018/10/22 6:00,CP4,2,2255.47938,152.13,10.58,7.05,323,27.777778,6.982908
2018/10/22 7:00,CP4,2,2169.58644,152.38,10.34,6.95,351,27.222222,6.181158
2018/10/22 8:00,CP4,2,2123.21466,151.81,10.33,7,309,27.222222,6.871245
2018/10/22 9:00,CP4,2,2005.36728,152.06,10.11,6.97,304,27.222222,6.596603
2018/10/22 10:00,CP4,2,1788.003,151.5,9.76,6.95,299,26.111111,5.979943
2018/10/22 11:00,CP4,2,411.05442,74.71,8.06,6.75,130.5,26.111111,3.149842
2018/10/26 4:00,CP4,2,3134.04,164,12.16,7.61,398,27.222222,7.874472
2018/10/26 5:00,CP4,2,2512.52736,162.56,10.86,7.18,399,28.888889,6.297061
2018/10/26 6:00,CP4,2,2604.5124,163.19,10.99,7.19,375,28.888889,6.945366
2018/10/26 7:00,CP4,2,2659.98978,162.81,11.11,7.22,378,28.888889,7.03701
2018/10/26 8:00,CP4,2,2552.61804,162.94,10.93,7.2,358,27.777778,7.130218
2018/10/26 9:00,CP4,2,2269.2285,162.25,10.55,7.22,356,27.222222,6.374237
2018/10/26 10:00,CP4,2,2009.5341,162.19,10.1,7.15,295,27.222222,6.81198
2018/10/26 11:00,CP4,2,429.70368,79.93,8.27,6.99,155.25,27.222222,2.767818
2018/11/19 0:00,CP4,2,2064.71328,156.56,10.1,6.96,333,25,6.20034
2018/11/19 1:00,CP4,2,2500.08108,157.06,10.77,6.98,351,22.222222,7.122738
2018/11/19 2:00,CP4,2,2620.53792,157.56,10.95,6.99,377,22.777778,6.951029
2018/11/19 3:00,CP4,2,2757.40416,157.44,10.15,5.98,297,23.888889,9.284189
2018/11/19 5:00,CP4,2,3914.00646,169.13,11.8,6.29,514,23.888889,7.614799
2018/11/19 6:00,CP4,2,3651.17844,169.13,12.11,6.97,474,23.888889,7.702908
2018/11/19 7:00,CP4,2,3574.85184,168.88,12.04,7,458,23.888889,7.805353
2018/11/19 8:00,CP4,2,3412.32864,168.56,11.85,7.03,474,23.888889,7.199006
2018/11/19 9:00,CP4,2,3318.12936,168.81,11.67,6.99,415,23.888889,7.995492
2018/11/19 10:00,CP4,2,3128.49768,146.63,12.01,6.93,435,23.888889,7.191949
2018/11/19 11:00,CP4,2,2446.6155,149.75,10.89,7,331,23.888889,7.391588
2018/11/19 12:00,CP4,2,2047.0464,152.31,10.15,6.95,271,22.222222,7.553677
2018/11/19 13:00,CP4,2,1659.1848,151.94,9.58,6.98,252.833333,23.888889,6.562366
2018/12/24 0:00,CP4,2,2314.2,145,10.75,6.95,380,17.777778,6.09
2018/12/24 1:00,CP4,2,3498.39798,184.69,11.53,7.02,459,16.111111,7.621782
2018/12/24 2:00,CP4,2,3429.699,184.75,11.49,7.07,458,17.222222,7.488426
2018/12/24 3:00,CP4,2,3480.96,185,11.44,6.96,467,17.222222,7.453876
2018/12/24 4:00,CP4,2,3448.305,184.5,11.34,6.89,479,17.222222,7.198967
2018/12/24 5:00,CP4,2,3473.19,185,11.49,7.02,471,17.222222,7.374076
2018/12/24 6:00,CP4,2,3429.699,184.75,11.45,7.03,494,17.777778,6.942711
2018/12/24 7:00,CP4,2,3169.0764,169.56,11.52,7.07,457,17.777778,6.934522
2018/12/24 8:00,CP4,2,3685.5063,155.31,12.12,6.47,484,17.777778,7.614682
2018/12/24 9:00,CP4,2,3342.03828,154.81,11.6,6.46,449,17.777778,7.443292
2018/12/24 10:00,CP4,2,2907.072,154.5,11.44,6.96,422,17.777778,6.888796
2018/12/24 11:00,CP4,2,3004.85472,154.19,11.65,7.01,231,17.777778,13.008029
2018/12/29 0:00,CP4,2,163.4094,72.05,17.49,16.95,254,17.222222,0.643344
2018/12/29 1:00,CP4,2,2741.47146,154.31,10.97,6.74,343,12.777778,7.992628
2018/12/29 2:00,CP4,2,2616.29592,154.19,10.97,6.93,374,12.777778,6.995444
2018/12/29 3:00,CP4,2,2556.666,154.5,10.88,6.94,350,13.888889,7.30476
2018/12/29 4:00,CP4,2,2568.79644,154.06,11,7.03,337,13.888889,7.622541
2018/12/29 5:00,CP4,2,2553.52188,154.31,11,7.06,333,13.888889,7.668234
2018/12/29 6:00,CP4,2,2124.15,144.5,10.44,6.94,289.25,13.888889,7.343647
2017/1/19 0:00,CP4,4,3457.6605,156.81,11.82,6.57,421,18.888889,8.21297
2017/1/19 1:00,CP4,4,3376.18722,157.31,12.09,6.98,472,21.111111,7.152939
2017/1/19 2:00,CP4,4,3372.3648,157.44,12.15,7.05,460,21.111111,7.331228
2017/1/19 10:00,CP4,4,2461.59858,157.13,10.71,6.98,488,21.111111,5.044259
2017/1/26 0:00,CP4,4,2940.60312,157.69,11.87,7.43,371,18.888889,7.926154
2017/1/26 1:00,CP4,4,2718.97752,157.13,11.12,7,374,17.222222,7.269993
2017/1/26 2:00,CP4,4,2891.26278,156.81,11.42,7.03,379,17.777778,7.628662
2017/1/26 3:00,CP4,4,3137.1375,157.25,11.73,6.98,408,18.888889,7.689062
2017/1/26 4:00,CP4,4,3338.0298,157.38,12.09,7.04,399,20,8.365989
2017/1/26 5:00,CP4,4,3340.36416,156.56,12.03,6.95,427,21.111111,7.822867
2017/1/26 6:00,CP4,4,3311.40474,153.69,12.13,7,328,20,10.095746
2017/1/26 7:00,CP4,4,2292.69348,150.38,10.47,6.84,340,20,6.743216
2017/1/26 8:00,CP4,4,3411.92082,157.13,12.17,7,396,20,8.615962
2017/1/26 9:00,CP4,4,3256.3377,156.63,11.91,6.96,374,17.777778,8.706785
2017/1/26 10:00,CP4,4,3105.774,157,11.74,7.03,381,17.222222,8.151638
2017/2/12 18:00,CP4,4,826.12992,154.88,8.13,6.86,161.416667,12.777778,5.117996
2017/2/20 7:00,CP4,4,396.07722,76.67,7.68,6.45,151.916667,25,2.607201
2017/2/27 0:00,CP4,4,2611.64862,156.63,10.59,6.62,269,16.111111,9.708731
2017/2/27 1:00,CP4,4,3217.872,157,11.35,6.47,284,17.222222,11.330535
2017/2/27 2:00,CP4,4,2588.30586,156.81,10.32,6.39,324,17.777778,7.988598
2017/2/27 3:00,CP4,4,2878.09074,156.81,10.62,6.25,303,18.888889,9.498649
2017/2/27 4:00,CP4,4,2979.34896,156.94,10.86,6.34,282,20,10.565067
2017/3/24 0:00,CP4,4,2611.78596,154.69,9.9,5.88,344,22.777778,7.592401
2017/3/24 1:00,CP4,4,3623.256,158,12.27,6.81,400,22.222222,9.05814
2017/3/28 1:00,CP4,4,3211.278,157,11.69,6.82,372,22.222222,8.632468
2017/3/28 3:00,CP4,4,3714.27084,159.63,12.25,6.71,478.166667,22.777778,7.767733
2017/3/30 11:00,CP4,4,3774.34848,156.56,12.43,6.69,296,23.888889,12.751177
2017/3/30 12:00,CP4,4,1088.38758,78.29,10.27,6.96,132.5,22.777778,8.214246
2017/3/31 2:00,CP4,4,2933.91882,152.19,11.52,6.93,344,21.111111,8.528834
2017/3/31 3:00,CP4,4,2969.58144,152.38,11.66,7.02,374,22.222222,7.940057
2017/3/31 4:00,CP4,4,2974.45344,152.63,11.66,7.02,355,21.111111,8.378742
2017/3/31 5:00,CP4,4,2881.64646,152.13,11.46,6.95,371,20,7.767241
2017/3/31 6:00,CP4,4,2818.86318,152.19,11.36,6.95,343,20,8.21826
2017/3/31 7:00,CP4,4,2854.8975,152.75,11.42,6.97,366,20,7.800266
2017/3/31 8:00,CP4,4,2786.32074,151.81,11.3,6.93,330,17.777778,8.443396
2017/3/31 9:00,CP4,4,2694.92454,151.69,11.21,6.98,335,17.777778,8.044551
2017/3/31 10:00,CP4,4,2506.48986,152.63,10.86,6.95,394,18.888889,6.361649
2017/3/31 11:00,CP4,4,3065.86434,156.31,11.41,6.74,337.083333,18.888889,9.095271
2017/4/1 0:00,CP4,4,2417.814,154.75,10.8,7.08,322,17.777778,7.508739
2017/4/1 1:00,CP4,4,2720.1258,156.06,10.99,6.84,339,17.777778,8.02397
2017/4/1 2:00,CP4,4,3081.55512,156.44,11.72,7.03,349,18.888889,8.829671
2017/4/1 3:00,CP4,4,3172.03236,156.69,11.82,7,388,20,8.175341
2017/4/1 4:00,CP4,4,3171.3696,157.31,11.82,7.02,403,20,7.869403
2017/4/1 5:00,CP4,4,3191.496,157,11.88,7.04,386,21.111111,8.268124
2017/4/1 6:00,CP4,4,3069.14538,155.81,11.51,6.82,365.5,21.111111,8.397115
2017/4/3 0:00,CP4,4,3621.48948,157.06,11.87,6.38,397,21.111111,9.12214
2017/4/3 9:00,CP4,4,3581.66886,157.63,11.86,6.45,485,22.777778,7.384884
2017/4/3 10:00,CP4,4,3865.99374,156.81,12.33,6.46,438,22.777778,8.82647
2017/4/3 11:00,CP4,4,1402.27752,74.86,10.76,6.3,186.916667,22.222222,7.502153
2017/4/7 0:00,CP4,4,2696.505,152.5,11.18,6.97,358,23.888889,7.532137
2017/4/7 1:00,CP4,4,3350.20644,152.81,12.2,6.98,430,26.111111,7.791178
2017/4/7 2:00,CP4,4,3604.44,153.25,12.59,6.99,468,27.222222,7.701795
2017/4/7 3:00,CP4,4,4066.46688,153.44,12.79,6.48,509,27.222222,7.989129
2017/4/7 4:00,CP4,4,3780.63882,152.31,12.45,6.54,479,26.111111,7.892774
2017/4/7 5:00,CP4,4,3611.9265,152.75,12.64,7.01,461,27.222222,7.834982
2017/4/7 6:00,CP4,4,3637.5885,152.75,12.7,7.03,450,27.777778,8.08353
2017/4/7 7:00,CP4,4,3719.19492,152.94,12.8,7.01,418,27.222222,8.897595
2017/4/7 8:00,CP4,4,3683.94348,152.81,12.74,7,438,27.222222,8.41083
2017/4/7 9:00,CP4,4,3571.70814,152.13,12.57,6.98,418,27.222222,8.544756
2017/4/7 10:00,CP4,4,3407.46,152.5,12.35,7.03,403,26.111111,8.455236
2017/4/7 11:00,CP4,4,2935.32792,153.94,11.32,6.78,321,26.111111,9.144324
2017/4/7 12:00,CP4,4,2522.52,156,10.83,6.98,279,23.888889,9.04129
2017/4/7 13:00,CP4,4,2511.50718,156.13,10.68,6.85,256,25,9.810575
2017/4/7 14:00,CP4,4,999.62478,74.61,9.62,6.43,154.583333,25,6.466575
2017/4/10 0:00,CP4,4,3441.09402,164.19,12.09,7.1,500,27.222222,6.882188
2017/4/10 1:00,CP4,4,4138.9236,177.56,12.61,7.06,524,27.777778,7.898709
2017/4/10 3:00,CP4,4,4228.01652,160.81,13.38,7.12,490,27.777778,8.628605
2017/4/10 4:00,CP4,4,3320.82828,160.38,11.96,7.03,465,27.777778,7.141566
2017/4/10 5:00,CP4,4,3312.51186,160.63,11.9,6.99,435,28.888889,7.61497
2017/4/10 6:00,CP4,4,3260.20464,160.38,11.84,7,466,28.888889,6.996147
2017/4/10 7:00,CP4,4,3251.26032,159.94,11.89,7.05,453,27.777778,7.177175
2017/4/10 8:00,CP4,4,3236.61072,159.88,11.8,6.98,437,27.777778,7.406432
2017/4/10 9:00,CP4,4,3157.80066,159.63,11.73,7.02,408,27.777778,7.739707
2017/4/10 10:00,CP4,4,3134.51334,159.81,11.68,7.01,392,27.777778,7.996207
2017/4/10 11:00,CP4,4,3433.185,157.5,12.28,7.09,369,27.777778,9.304024
2017/4/10 12:00,CP4,4,2891.26278,156.81,11.36,6.97,349,27.777778,8.284421
2017/4/10 13:00,CP4,4,2514.03264,155.88,10.73,6.89,352.916667,27.777778,7.123587
2017/4/10 23:00,CP4,4,1487.7765,161.75,9.26,7.07,324,27.222222,4.591903
2017/4/11 0:00,CP4,4,2343.4992,166.56,10.62,7.27,363,27.222222,6.455921
2017/4/11 1:00,CP4,4,3097.8675,165.75,11.41,6.96,402,27.777778,7.706138
2017/4/11 2:00,CP4,4,3266.97,165.5,11.67,6.97,440,27.222222,7.424932
2017/4/11 3:00,CP4,4,3392.27028,166.19,11.82,6.96,451,27.777778,7.521664
2017/4/11 4:00,CP4,4,3388.47432,166.69,11.81,6.97,456,27.777778,7.430865
2017/4/11 5:00,CP4,4,3378.31032,166.19,11.84,7,453,28.888889,7.457639
2017/4/11 6:00,CP4,4,3399.87648,165.88,11.9,7.02,430,28.888889,7.906689
2017/4/11 7:00,CP4,4,3359.5695,164.25,11.84,6.97,457,27.777778,7.351356
2017/4/11 8:00,CP4,4,2902.0614,160.69,11.8,7.5,440,27.777778,6.595594
2017/4/11 9:00,CP4,4,3305.38572,160.94,11.93,7.04,445,27.777778,7.427833
2017/4/11 10:00,CP4,4,3249.162,160.5,11.81,6.99,428,27.777778,7.5915
2017/4/11 11:00,CP4,4,2785.88646,156.81,11.29,7.06,419,27.777778,6.648894
2017/4/11 12:00,CP4,4,2889.27576,157.06,11.39,7.01,374,27.222222,7.725336
2017/4/11 13:00,CP4,4,2576.616,156.5,10.84,6.92,332.083333,22.777778,7.758944
2017/4/18 0:00,CP4,4,2870.06328,165.06,11.39,7.25,450,26.111111,6.377918
2017/4/18 1:00,CP4,4,3502.68492,166.13,12.08,7.06,475,27.222222,7.374074
2017/4/18 2:00,CP4,4,3712.00872,166.13,12.3,6.98,516,27.777778,7.193815
2017/4/18 3:00,CP4,4,3670.19142,165.19,12.35,7.06,505,27.777778,7.267706
2017/4/18 4:00,CP4,4,3780.5292,166.69,12.39,6.99,553,28.888889,6.8364
2017/4/18 5:00,CP4,4,3707.79318,165.63,12.3,6.97,544,28.888889,6.815796
2017/4/18 6:00,CP4,4,3676.99248,166.44,12.25,6.99,541,30,6.796659
2017/4/18 7:00,CP4,4,3769.23876,166.81,12.42,7.04,550,30,6.853161
2017/4/18 8:00,CP4,4,3576.91572,165.69,12.14,7,535,31.111111,6.685824
2017/4/18 9:00,CP4,4,3661.623,166.06,12.21,6.96,531,30,6.895712
2017/4/18 10:00,CP4,4,3563.97972,166.06,12.13,7.02,476,28.888889,7.487352
2017/4/18 11:00,CP4,4,2636.55756,162.63,10.81,6.95,374.666667,28.888889,7.037075
2017/4/19 23:00,CP4,4,941.976,155.75,9.75,8.31,376,26.111111,2.505255
2017/4/20 0:00,CP4,4,2701.11996,160.38,11.35,7.34,422,27.777778,6.400758
2017/4/20 1:00,CP4,4,3212.51448,160.69,11.71,6.95,467,27.777778,6.879046
2017/4/20 2:00,CP4,4,3397.6299,160.19,11.97,6.92,459,27.777778,7.402244
2017/4/20 3:00,CP4,4,3409.80822,160.13,12.07,7,484,27.222222,7.045058
2017/4/20 4:00,CP4,4,3375.97848,160.44,12.03,7.02,452,27.777778,7.468979
2017/4/20 5:00,CP4,4,3287.31228,160.06,11.91,7.02,464,25,7.084725
2017/4/20 6:00,CP4,4,3223.06992,160.88,11.77,7,437,25,7.375446
2017/4/20 7:00,CP4,4,3260.20464,160.38,11.77,6.93,472,26.111111,6.907213
2017/4/20 8:00,CP4,4,3187.89744,160.81,11.74,7.02,436,27.222222,7.311691
2017/4/20 9:00,CP4,4,3263.86368,160.56,11.9,7.06,459,27.222222,7.110814
2017/4/20 10:00,CP4,4,3079.6605,159.75,11.59,7,404,27.222222,7.622922
2017/4/20 11:00,CP4,4,2111.68566,156.63,10.73,7.52,396,27.222222,5.33254
2017/4/20 12:00,CP4,4,2753.03112,156.44,11.2,7.01,337,27.222222,8.169232
2017/4/20 13:00,CP4,4,2394.54096,151.63,10.6,6.84,342.75,27.222222,6.986261
2017/4/22 0:00,CP4,4,2650.32768,151.69,11.18,7.02,358,23.888889,7.40315
2017/4/22 1:00,CP4,4,2691.32304,151.13,11.27,7.03,339,21.111111,7.939006
2017/4/22 2:00,CP4,4,2650.956,151,11.2,7.02,358,21.111111,7.404905
2017/4/22 3:00,CP4,4,2629.011,149.75,11.23,7.05,337,21.111111,7.80122
2017/4/22 4:00,CP4,4,2629.8384,150.88,11.19,7.04,361,17.777778,7.284871
2017/4/22 5:00,CP4,4,2563.18608,151.06,10.99,6.95,332,18.888889,7.72044
2017/4/22 6:00,CP4,4,2369.33424,152.88,10.48,6.79,246,20,9.63144
2017/4/25 0:00,CP4,4,2738.65536,150.94,11.31,6.99,416,22.222222,6.583306
2017/4/25 1:00,CP4,4,3072.006,150.5,11.83,6.97,404,22.777778,7.603975
2017/4/25 2:00,CP4,4,3241.728,150.75,12.1,6.98,438,22.777778,7.401205
2017/4/25 3:00,CP4,4,3366.825,151.25,12.27,6.97,419,23.888889,8.035382
2017/4/25 4:00,CP4,4,3297.84,151,12.18,6.98,448,23.888889,7.36125
2017/4/25 5:00,CP4,4,3258.49272,150.94,12.15,7.01,412,22.777778,7.908963
2017/4/25 6:00,CP4,4,3187.49088,150.88,12.09,7.06,417,22.777778,7.643863
2017/4/25 7:00,CP4,4,3370.50126,151.13,12.32,7.01,444,22.777778,7.591219
2017/4/25 8:00,CP4,4,3310.0704,151.56,12.2,7,413,22.777778,8.014698
2017/4/25 9:00,CP4,4,3211.34814,150.81,12.08,7.01,436,23.888889,7.365477
2017/4/25 10:00,CP4,4,3248.91756,151.38,12.08,6.97,404,23.888889,8.041875
2017/4/25 11:00,CP4,4,2714.649,156.5,11.58,7.45,364,25,7.457827
2017/4/25 12:00,CP4,4,2376.6435,156.75,10.44,6.83,282,22.222222,8.427814
2017/4/25 13:00,CP4,4,2035.69212,151.94,10.07,6.88,317.5,25,6.411629
2017/5/2 3:00,CP4,4,2565.50616,166.44,10.12,6.45,366,27.777778,7.00958
2017/5/2 4:00,CP4,4,2581.78158,165.69,10.21,6.5,347,27.777778,7.440293
2017/5/2 5:00,CP4,4,2436.525,165.75,10,6.5,346,28.888889,7.04198
2017/5/2 6:00,CP4,4,2413.89162,165.63,10.42,6.95,334,28.888889,7.22722
2017/5/2 7:00,CP4,4,2495.409,165.5,10.6,7.01,366,28.888889,6.818057
2017/5/2 8:00,CP4,4,2539.1079,165.63,10.66,7.01,320,27.777778,7.934712
2017/5/2 9:00,CP4,4,2382.70032,165.88,10.33,6.91,326,27.777778,7.308897
2017/5/2 10:00,CP4,4,2153.56932,165.94,10.01,6.92,293,27.777778,7.350066
2017/5/4 1:00,CP4,4,2847.20016,156.56,11.28,6.95,367,27.222222,7.758039
2017/5/4 2:00,CP4,4,2668.5288,156.88,11.05,7,379,25,7.040973
2017/5/4 3:00,CP4,4,2349.375,156.25,10.49,6.91,301,22.777778,7.805233
2017/5/4 4:00,CP4,4,2054.82228,155.81,10.15,7.01,286,23.888889,7.184693
2017/5/4 5:00,CP4,4,2010.69036,155.94,10.03,6.96,296,23.888889,6.792873
2017/5/4 6:00,CP4,4,1909.02978,155.13,9.86,6.93,276,23.888889,6.916775
2017/5/4 7:00,CP4,4,1901.25432,155.56,9.91,7,297,23.888889,6.40153
2017/5/4 8:00,CP4,4,1875.96402,155.63,9.81,6.94,289,23.888889,6.491225
2017/5/4 9:00,CP4,4,1969.95204,155.31,10.07,7.05,282,25,6.985646
2017/5/4 10:00,CP4,4,1848.37464,156.06,9.86,7.04,266,25,6.948777
2017/5/5 3:00,CP4,4,2583.525,166.25,10.22,6.52,357,27.222222,7.236765
2017/5/5 4:00,CP4,4,2570.48736,166.31,10.62,6.94,393,27.222222,6.54068
2017/5/5 5:00,CP4,4,2579.64,166,10.78,7.08,352,27.777778,7.328523
2017/5/5 6:00,CP4,4,2506.14,165.75,10.59,6.99,368,27.777778,6.810163
2017/5/5 7:00,CP4,4,2742.24384,166.56,10.93,7.01,381,27.777778,7.19749
2017/5/5 8:00,CP4,4,2713.0194,165.63,10.8,6.9,376,28.888889,7.215477
2017/5/5 9:00,CP4,4,2526.10974,165.69,10.67,7.04,358,27.777778,7.056172
2017/5/5 10:00,CP4,4,2250.32808,165.88,10.19,6.96,306,27.777778,7.354013
2017/5/12 0:00,CP4,4,889.644,155.75,8.34,6.98,362,27.777778,2.45758
2017/5/12 1:00,CP4,4,2602.908,156.5,10.94,6.98,399,27.777778,6.523579
2017/5/12 2:00,CP4,4,2790.07848,155.94,11.22,6.96,428,27.777778,6.518875
2017/5/12 3:00,CP4,4,2875.22172,155.94,11.32,6.93,432,28.888889,6.655606
2017/5/12 4:00,CP4,4,2965.55952,156.56,11.47,6.96,433,31.111111,6.848867
2017/5/12 5:00,CP4,4,2872.401,156.5,11.36,6.99,387,30,7.422225
2017/5/12 6:00,CP4,4,2743.125,156.25,11.24,7.06,413,30,6.641949
2017/5/12 7:00,CP4,4,2772.74256,156.44,11.29,7.07,432,30,6.418386
2017/5/12 8:00,CP4,4,2896.74,156.75,11.36,6.96,393,28.888889,7.37084
2017/5/12 9:00,CP4,4,2472.16242,156.13,10.81,7.04,366,27.777778,6.754542
2017/5/12 10:00,CP4,4,2169.12864,155.56,10.3,6.98,310,27.777778,6.997189
2017/5/14 6:00,CP4,4,2276.778,179.5,10.06,7.04,329,28.888889,6.920298
2017/5/14 7:00,CP4,4,1982.09424,179.44,9.64,7.01,309,31.111111,6.414544
2017/5/14 8:00,CP4,4,1986.19344,179.13,9.63,6.99,308,28.888889,6.44868
2017/5/14 9:00,CP4,4,1932.92568,178.38,9.64,7.06,303,28.888889,6.379293
2017/5/14 10:00,CP4,4,1897.37856,178.56,9.49,6.96,272,27.777778,6.975656
2017/5/14 11:00,CP4,4,1765.55106,170.19,9.48,7.01,300.083333,27.777778,5.883536
2017/5/15 0:00,CP4,4,1064.60928,154.56,8.64,7,344,27.222222,3.094794
2017/5/15 1:00,CP4,4,2293.389,154.25,10.44,6.9,320,26.111111,7.166841
2017/5/15 2:00,CP4,4,2477.83536,154.44,10.79,6.97,366,26.111111,6.770042
2017/5/15 3:00,CP4,4,2437.96896,154.38,10.72,6.96,368,26.111111,6.624916
2017/5/15 4:00,CP4,4,2557.65888,154.56,10.96,7.02,372,27.222222,6.875427
2017/5/15 5:00,CP4,4,2350.99452,154.63,10.62,7,354,25,6.641227
2017/5/15 6:00,CP4,4,2249.93412,154.38,10.54,7.07,357,26.111111,6.302336
2017/5/15 7:00,CP4,4,2302.7004,154.44,10.53,6.98,327,26.111111,7.041897
2017/5/15 8:00,CP4,4,2267.44602,154.69,10.49,7,349,26.111111,6.49698
2017/5/15 9:00,CP4,4,2217.51432,154.38,10.45,7.03,344,26.111111,6.446263
2017/5/15 10:00,CP4,4,2100.15246,154.81,10.2,6.97,307,26.111111,6.840887
2017/5/23 4:00,CP4,4,2538.27,153,11.11,7.16,389,28.888889,6.525116
2017/5/23 5:00,CP4,4,2497.74,156.5,10.77,6.97,366,31.111111,6.824426
2017/5/23 6:00,CP4,4,2602.908,156.5,10.96,7,408,30,6.379676
2017/5/23 7:00,CP4,4,2589.762,156.5,10.9,6.96,379,31.111111,6.833145
2017/5/23 8:00,CP4,4,2685.03984,156.69,11.05,6.97,386,30,6.956062
2017/5/23 9:00,CP4,4,2425.02666,155.63,10.75,7.04,353,30,6.869764
2017/5/23 10:00,CP4,4,2149.52808,155.56,10.29,7,335,28.888889,6.416502
2017/5/25 0:00,CP4,4,638.50248,153.56,8.1,7.11,259,25,2.465261
2017/5/25 1:00,CP4,4,1505.18466,153.81,9.35,7.02,270,26.111111,5.574758
2017/5/25 2:00,CP4,4,1887.56568,154.44,10.01,7.1,324,26.111111,5.82582
2017/5/25 3:00,CP4,4,2229.3285,154.75,10.43,7,417,27.222222,5.346111
2017/5/25 4:00,CP4,4,3753.834,160.75,12.04,6.48,450,27.777778,8.341853
2017/5/25 5:00,CP4,4,3167.69166,160.13,11.98,7.27,454,27.777778,6.977294
2017/5/25 6:00,CP4,4,2880.73842,160.63,11.58,7.31,409,27.222222,7.04337
2017/5/25 7:00,CP4,4,2887.3845,160.25,11.57,7.28,432,27.222222,6.68376
2017/5/25 8:00,CP4,4,2851.443,160.5,11.55,7.32,412,27.777778,6.920978
2017/5/25 9:00,CP4,4,2880.654,160.25,11.62,7.34,439,27.777778,6.561854
2017/5/25 10:00,CP4,4,2851.59504,160.13,11.51,7.27,391,27.222222,7.293082
2017/5/25 11:00,CP4,4,2515.39344,158.44,10.71,6.93,399,27.222222,6.304244
2017/5/25 12:00,CP4,4,2533.8222,154.69,10.87,6.97,328,25,7.725068
2017/5/25 13:00,CP4,4,2214.61086,154.63,10.4,6.99,305,27.222222,7.261019
2017/5/25 14:00,CP4,4,905.24028,77.53,9.72,6.94,146.333333,27.222222,6.186152
2017/5/30 4:00,CP4,4,966.94332,162.13,11.23,9.81,336,30,2.877807
2017/5/30 5:00,CP4,4,2233.5936,166.19,10.15,6.95,353,28.888889,6.327461
2017/5/30 6:00,CP4,4,2113.27956,166.06,9.99,6.96,329,30,6.423342
2017/5/30 7:00,CP4,4,2179.32624,166.31,10.16,7.04,334,30,6.524929
2017/5/30 8:00,CP4,4,2222.97264,166.44,10.16,6.98,321,30,6.925148
2017/5/30 9:00,CP4,4,2133.432,166,10.08,7.02,343,30,6.219918
2017/5/30 10:00,CP4,4,2174.47776,165.94,10.09,6.97,310,28.888889,7.014444
2017/5/30 11:00,CP4,4,2051.2884,165.56,9.9,6.95,294,27.777778,6.977171
2017/5/30 12:00,CP4,4,1604.51676,165.38,9.31,7,305.583333,27.222222,5.250668
2017/6/10 0:00,CP4,4,1397.8125,156.25,9.3,7.17,438,30,3.191353
2017/6/10 1:00,CP4,4,2942.8245,156.75,11.41,6.94,451,32.222222,6.52511
2017/6/10 2:00,CP4,4,2991.8385,157.25,11.54,7.01,425,32.222222,7.03962
2017/6/10 3:00,CP4,4,2684.0625,156.25,11.08,6.99,380,32.222222,7.063322
2017/6/10 4:00,CP4,4,2099.1936,156.19,10.19,6.99,354,32.222222,5.929925
2017/6/10 5:00,CP4,4,2501.73,156.75,10.89,7.09,401,32.222222,6.238728
2017/6/10 6:00,CP4,4,333.14736,76.27,8.98,7.94,134.5,32.222222,2.476932
2017/6/11 2:00,CP4,4,95.7978,152.06,11.31,11.16,347,30,0.276074
2017/6/11 3:00,CP4,4,2207.1168,154.56,10.37,6.97,355,32.222222,6.21723
2017/6/11 4:00,CP4,4,2214.61086,154.63,10.4,6.99,335,32.222222,6.610779
2017/6/11 5:00,CP4,4,2292.49692,154.19,10.5,6.96,361,32.222222,6.350407
2017/6/11 6:00,CP4,4,2288.83788,154.38,10.48,6.95,360,32.777778,6.357883
2017/6/11 7:00,CP4,4,2164.3335,154.75,10.34,7.01,356,32.222222,6.079588
2017/6/11 8:00,CP4,4,2238.705,154.5,10.4,6.95,355,32.777778,6.306211
2017/6/11 9:00,CP4,4,2122.33056,154.06,10.29,7.01,325,31.111111,6.530248
2017/6/11 10:00,CP4,4,2041.5213,154.31,10.14,6.99,346,31.111111,5.900351
2017/6/11 11:00,CP4,4,2108.106,154.44,10.22,6.97,311,31.111111,6.778476
2017/6/16 0:00,CP4,4,1438.15308,154.94,9.05,6.84,435,30,3.306099
2017/6/16 1:00,CP4,4,2942.541,155.69,11.52,7.02,474,30,6.207892
2017/6/16 2:00,CP4,4,3196.32894,155.63,11.84,6.95,484,31.111111,6.603985
2017/6/16 3:00,CP4,4,3149.62032,154.94,11.83,6.99,482,28.888889,6.534482
2017/6/16 4:00,CP4,4,3101.35896,155.13,11.75,6.99,459,31.111111,6.756773
2017/6/16 5:00,CP4,4,3028.3218,155.06,11.66,7.01,431,31.111111,7.026269
2017/6/16 6:00,CP4,4,2913.53706,155.19,11.47,7,429,31.111111,6.791462
2017/6/16 7:00,CP4,4,3154.70232,155.19,11.79,6.95,465,31.111111,6.784306
2017/6/16 8:00,CP4,4,3191.19444,155.38,11.91,7.02,450,31.111111,7.091543
2017/6/16 9:00,CP4,4,3145.51272,155.38,11.77,6.95,457,31.111111,6.88296
2017/6/16 10:00,CP4,4,2924.775,154.75,11.5,7,406,30,7.203879
2017/6/16 11:00,CP4,4,879.417,76.14,9.2,6.45,141.083333,30,6.233316
2017/6/22 0:00,CP4,4,1418.08128,154.88,9.33,7.15,410,28.888889,3.458735
2017/6/22 1:00,CP4,4,3106.761,154.75,11.79,7.01,480,31.111111,6.472419
2017/6/22 2:00,CP4,4,3375.22416,155.44,12.18,7.01,502,31.111111,6.723554
2017/6/22 3:00,CP4,4,3439.18092,155.38,12.22,6.95,516,31.111111,6.665079
2017/6/22 4:00,CP4,4,3550.9257,155.13,12.38,6.93,475,31.111111,7.475633
2017/6/22 5:00,CP4,4,3427.13196,155.13,12.31,7.05,512,32.222222,6.693617
2017/6/22 6:00,CP4,4,3453.56592,155.44,12.25,6.96,541,32.222222,6.383671
2017/6/22 7:00,CP4,4,3649.42032,155.44,12.55,6.96,576,32.222222,6.335799
2017/6/22 10:00,CP4,4,2449.81296,155.13,10.72,6.96,420,30,5.832888
2017/6/29 0:00,CP4,4,1573.7904,156.13,9.54,7.14,427,30,3.685692
2017/6/29 1:00,CP4,4,3504.31326,157.13,12.23,6.92,530,31.111111,6.611912
2017/6/29 2:00,CP4,4,3685.311,157.25,12.57,6.99,515,32.222222,7.155944
2017/6/29 3:00,CP4,4,3636.26256,156.56,12.54,7.01,521,31.111111,6.979391
2017/6/29 4:00,CP4,4,3679.452,157,12.56,6.98,525,32.222222,7.00848
2017/6/29 5:00,CP4,4,3702.24582,157.69,12.55,6.96,513,32.222222,7.216853
2017/6/29 6:00,CP4,4,3439.43712,156.88,12.19,6.97,540,32.222222,6.369328
2017/6/29 7:00,CP4,4,3686.046,157,12.6,7.01,554,32.777778,6.653513
2017/6/29 8:00,CP4,4,3595.431,156.5,12.52,7.05,543,32.222222,6.62142
2017/6/29 9:00,CP4,4,3675.71568,156.56,12.57,6.98,581,32.222222,6.326533
2017/6/29 10:00,CP4,4,3516.93468,156.81,12.33,6.99,480,30,7.326947
2017/6/29 11:00,CP4,4,1697.65974,153.69,9.18,6.55,253,30,6.710118
2017/6/29 12:00,CP4,4,2893.65972,156.94,11.4,7.01,392,31.111111,7.381785
2017/6/29 13:00,CP4,4,1290.24756,77.97,10.86,6.92,230.416667,30,5.599628
2017/7/1 3:00,CP4,4,2077.068,156.5,10.09,6.93,273,32.222222,7.608308
2017/7/1 4:00,CP4,4,1844.77062,156.31,9.81,7,283,32.222222,6.518624
2017/7/1 5:00,CP4,4,1728.39744,155.88,9.71,7.07,286,32.777778,6.043348
2017/7/1 6:00,CP4,4,1903.8558,156.31,9.9,7,289,32.777778,6.587736
2017/7/1 7:00,CP4,4,1990.27584,155.88,10.01,6.97,311,32.222222,6.399601
2017/7/1 8:00,CP4,4,1890.72576,156.31,9.89,7.01,301,32.222222,6.281481
2017/7/1 9:00,CP4,4,1892.07144,155.88,9.83,6.94,306,31.111111,6.18324
2017/7/1 10:00,CP4,4,892.1241,74.53,9.79,6.94,153,31.111111,5.830876
2017/7/3 1:00,CP4,4,3385.35456,150.38,12.34,6.98,452,27.222222,7.489722
2017/7/3 2:00,CP4,4,3075.4752,149.44,11.87,6.97,524,27.222222,5.869227
2017/7/3 4:00,CP4,4,3521.259,150.25,12.66,7.08,440,27.222222,8.002861
2017/7/3 5:00,CP4,4,2863.82292,150.19,11.54,7,411,27.222222,6.967939
2017/7/5 10:00,CP4,4,3302.25,157.25,11.81,6.81,431,27.777778,7.661833
2017/7/5 11:00,CP4,4,1907.7534,156.63,9.68,6.78,411,27.777778,4.641736
2017/7/5 12:00,CP4,4,2975.03052,157.06,11.46,6.95,383,28.888889,7.767704
2017/7/5 13:00,CP4,4,2322.2325,155.75,10.44,6.89,299,27.777778,7.766664
2017/7/5 14:00,CP4,4,1711.46724,154.94,9.54,6.91,228,28.888889,7.506435
2017/7/8 0:00,CP4,4,1571.65932,154.63,9.63,7.21,351,27.777778,4.477662
2017/7/8 1:00,CP4,4,2551.92,155,10.83,6.91,347,27.222222,7.354236
2017/7/8 2:00,CP4,4,2079.315,153.75,10.09,6.87,295,27.777778,7.048525
2017/7/8 3:00,CP4,4,1911.1575,154.25,9.95,7,308,28.888889,6.205057
2017/7/8 4:00,CP4,4,2198.2632,153.94,10.42,7.02,332,28.888889,6.621275
2017/7/8 5:00,CP4,4,2205.73584,153.56,10.43,7.01,356,28.888889,6.195887
2017/7/8 6:00,CP4,4,1023.9936,152.38,8.21,6.61,259,30,3.953643
2017/7/8 7:00,CP4,4,2050.524,154.5,10.11,6.95,237,30,8.652
2017/7/9 5:00,CP4,4,2388.18636,178.81,10.1,6.92,332,32.222222,7.193332
2017/7/9 6:00,CP4,4,2241.99108,179.13,9.98,7,353,31.111111,6.35125
2017/7/9 7:00,CP4,4,2238.86208,178.88,9.98,7,333,31.111111,6.72331
2017/7/9 8:00,CP4,4,2233.59444,179.06,9.97,7,344,31.111111,6.493007
2017/7/9 9:00,CP4,4,2032.28424,179.88,9.65,6.96,331,31.111111,6.139832
2017/7/9 10:00,CP4,4,1023.5904,89.6,9.69,6.97,184.666667,30,5.542908
2017/7/10 1:00,CP4,4,3818.85756,157.31,12.1,6.32,550,31.111111,6.943377
2017/7/10 10:00,CP4,4,2639.9835,156.75,11.62,7.61,509,30,5.186608
2017/7/12 0:00,CP4,4,1970.85252,156.94,10.26,7.27,517,30,3.812094
2017/7/12 7:00,CP4,4,3670.38756,149.13,12.74,6.88,487,33.888889,7.53673
2017/7/12 8:00,CP4,4,2780.1375,148.75,11.43,6.98,412,32.777778,6.747907
2017/7/12 9:00,CP4,4,2703.80754,152.19,11.29,7.06,420,32.222222,6.437637
2017/7/12 10:00,CP4,4,2670.4965,151.75,11.18,6.99,447,32.222222,5.974265
2017/7/14 4:00,CP4,4,2744.49924,149.19,11.43,7.05,420,33.888889,6.534522
2017/7/14 5:00,CP4,4,2631.25842,148.81,11.17,6.96,381,33.888889,6.90619
2017/7/14 6:00,CP4,4,2626.5015,149.25,11.15,6.96,414,32.777778,6.344207
2017/7/14 7:00,CP4,4,2651.41548,148.19,11.23,6.97,390,32.222222,6.798501
2017/7/14 8:00,CP4,4,2457.41328,148.88,10.89,6.96,383,32.222222,6.416223
2017/7/14 9:00,CP4,4,2480.84802,152.63,10.84,6.97,376,32.777778,6.598
2017/7/14 10:00,CP4,4,2406.768,152,10.78,7.01,395,31.111111,6.093084
2017/7/16 2:00,CP4,4,2265.48,155,10.46,6.98,323,31.111111,7.01387
2017/7/16 3:00,CP4,4,2003.54364,154.38,10.29,7.2,335,27.222222,5.980727
2017/7/16 4:00,CP4,4,2098.52454,154.69,10.38,7.15,318,27.777778,6.599134
2017/7/16 5:00,CP4,4,2109.744,154.56,10.41,7.16,336,27.777778,6.279
2017/7/16 6:00,CP4,4,2105.5125,154.25,10.48,7.23,349,27.777778,6.032987
2017/7/16 7:00,CP4,4,2151.69864,154.31,10.57,7.25,328,27.777778,6.560057
2017/7/16 8:00,CP4,4,2179.45728,154.44,10.51,7.15,347,28.888889,6.280857
2017/7/16 9:00,CP4,4,2163.13272,155.13,10.53,7.21,319,28.888889,6.78098
2017/7/16 10:00,CP4,4,2117.19396,154.63,10.41,7.15,331,28.888889,6.396356
2017/7/16 11:00,CP4,4,944.85468,76.78,10.01,7.08,170.083333,28.888889,5.555246
