time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2017/7/17 0:00,CP4,4,1954.3944,166.19,10.04,7.24,499,28.888889,3.916622
2017/7/17 1:00,CP4,4,3324.86952,166.31,11.82,7.06,537,27.222222,6.191563
2017/7/17 2:00,CP4,4,3564.18972,167.38,12.27,7.2,550,27.777778,6.480345
2017/7/17 3:00,CP4,4,3651.66144,166.56,12.39,7.17,611,27.777778,5.976533
2017/7/17 6:00,CP4,4,3366.72,167,11.82,7.02,517,28.888889,6.512031
2017/7/17 7:00,CP4,4,3080.4312,166.69,11.52,7.12,458,27.222222,6.725832
2017/7/17 8:00,CP4,4,2937.06,166.5,11.14,6.94,454,27.222222,6.469295
2017/7/17 9:00,CP4,4,2691.3348,166.44,10.85,7,392,26.111111,6.86565
2017/7/17 10:00,CP4,4,2582.43174,166.63,10.74,7.05,396,26.111111,6.521292
2017/7/19 0:00,CP4,4,1582.16982,156.31,9.58,7.17,426,26.111111,3.714014
2017/7/19 1:00,CP4,4,3104.58708,156.94,11.71,7,476,28.888889,6.522242
2017/7/19 2:00,CP4,4,3631.635,157.5,12.47,6.98,576,30,6.304922
2017/7/19 9:00,CP4,4,3594.21888,157.31,12.18,6.74,512,30,7.019959
2017/7/19 10:00,CP4,4,3078.87132,157.31,11.67,7.01,429,30,7.176856
2017/7/20 23:00,CP4,4,57.10068,151.06,9.88,9.79,314,27.777778,0.181849
2017/7/21 10:00,CP4,4,3105.55644,154.69,11.33,6.55,493,32.222222,6.299303
2017/7/25 0:00,CP4,4,1953.25368,179.56,9.86,7.27,485,28.888889,4.027327
2017/7/25 1:00,CP4,4,3406.725,180.25,11.54,7.04,572,31.111111,5.955813
2017/7/25 3:00,CP4,4,3159.45756,166.06,11.61,7.08,450,32.777778,7.021017
2017/7/25 4:00,CP4,4,2834.97984,165.44,11.08,7,402,32.777778,7.052189
2017/7/25 5:00,CP4,4,2608.6725,165.63,10.79,7.04,417,32.777778,6.255809
2017/7/25 6:00,CP4,4,2647.37088,165.44,10.84,7.03,416,33.888889,6.363872
2017/7/25 7:00,CP4,4,2696.75028,165.06,10.86,6.97,388,33.888889,6.950387
2017/7/25 8:00,CP4,4,2601.71604,165.63,10.76,7.02,414,32.777778,6.284338
2017/7/25 9:00,CP4,4,2646.41076,165.38,10.85,7.04,398,32.777778,6.649273
2017/7/25 10:00,CP4,4,2471.16114,164.81,10.56,6.99,389,31.111111,6.352599
2017/7/27 0:00,CP4,4,1865.3565,154.75,10.09,7.22,469,30,3.977306
2017/7/27 1:00,CP4,4,3063.83616,154.88,11.69,6.98,455,30,6.733706
2017/7/27 2:00,CP4,4,3168.47034,156.19,11.79,6.96,520,30,6.093212
2017/7/27 3:00,CP4,4,3212.08608,154.19,11.98,7.02,511,31.111111,6.285883
2017/7/27 10:00,CP4,4,3133.6704,155.44,11.55,6.75,468,31.111111,6.695877
2017/7/28 23:00,CP4,4,38.27376,151.88,10.19,10.13,316,28.888889,0.121119
2017/7/29 0:00,CP4,4,1665.405,155.5,9.78,7.23,428,32.222222,3.891133
2017/7/29 1:00,CP4,4,2883.33444,156.38,11.36,6.97,428,30,6.736763
2017/7/29 2:00,CP4,4,2810.808,156,11.26,6.97,449,31.111111,6.260151
2017/7/29 3:00,CP4,4,3062.4993,156.81,11.67,7.02,479,32.222222,6.393527
2017/7/29 4:00,CP4,4,3101.7462,157.13,11.78,7.08,497,32.777778,6.240938
2017/7/29 5:00,CP4,4,3249.414,157.25,11.91,6.99,533,33.888889,6.096462
2017/7/29 6:00,CP4,4,2757.58728,149.56,11.7,7.31,352,35,7.834055
2017/7/29 7:00,CP4,4,1689.69024,139.69,9.86,6.98,282,36.111111,5.991809
2017/7/29 8:00,CP4,4,1447.82316,140.13,9.41,6.95,251,36.111111,5.76822
2017/7/29 9:00,CP4,4,1314.684,141,9.27,7.05,338,32.777778,3.889598
2017/7/29 10:00,CP4,4,2539.6875,156.25,10.85,6.98,371,32.777778,6.845519
2017/7/29 11:00,CP4,4,2123.66448,156.06,10.17,6.93,314,32.222222,6.763263
2017/7/29 12:00,CP4,4,1831.64058,156.31,9.81,7.02,303,30,6.045018
2017/7/29 13:00,CP4,4,1819.23756,155.81,9.71,6.93,287,32.777778,6.338807
2017/7/29 14:00,CP4,4,1609.7676,156.44,9.36,6.91,320.175,32.777778,5.027774
2017/7/31 1:00,CP4,4,2830.34682,152.81,11.36,6.95,517,32.222222,5.474559
2017/7/31 2:00,CP4,4,3289.57944,152.38,12.08,6.94,511,32.222222,6.437533
2017/7/31 3:00,CP4,4,3287.53152,152.88,12.12,7,495,32.777778,6.641478
2017/7/31 4:00,CP4,4,3425.877,152.75,12.31,6.97,551,33.888889,6.217563
2017/7/31 5:00,CP4,4,3420.80466,152.81,12.34,7.01,541,33.888889,6.323114
2017/7/31 6:00,CP4,4,3290.33922,153.31,12.08,6.97,547,33.888889,6.015245
2017/7/31 7:00,CP4,4,3451.31472,153.31,12.36,7,518,33.888889,6.66277
2017/7/31 8:00,CP4,4,3336.61356,152.19,12.25,7.03,526,32.777778,6.343372
2017/7/31 9:00,CP4,4,3245.13,153,12.05,7,481,32.222222,6.746632
2017/7/31 10:00,CP4,4,2902.27392,152.88,11.57,7.05,455,32.222222,6.378624
2017/7/31 11:00,CP4,4,41.74464,31.06,9.91,9.59,33,31.111111,1.264989
2017/8/2 0:00,CP4,4,1716.20568,158.38,9.79,7.21,437,31.111111,3.927244
2017/8/2 1:00,CP4,4,2765.73528,159.06,11.15,7.01,426,32.222222,6.492336
2017/8/2 2:00,CP4,4,2805.82512,159.44,11.21,7.02,443,32.777778,6.333691
2017/8/2 3:00,CP4,4,2989.2786,159.94,11.44,6.99,472,27.777778,6.333217
2017/8/2 4:00,CP4,4,2767.21536,158.38,11.15,6.99,419,27.777778,6.604333
2017/8/2 5:00,CP4,4,2597.79618,158.19,10.92,7.01,396,28.888889,6.560091
2017/8/2 6:00,CP4,4,2469.52944,158.06,10.73,7.01,405,31.111111,6.097604
2017/8/2 7:00,CP4,4,2685.186,158.25,10.99,6.95,408,31.111111,6.581338
2017/8/2 8:00,CP4,4,2544.64434,158.19,10.84,7.01,402,32.222222,6.329961
2017/8/2 9:00,CP4,4,2491.4925,158.19,10.76,7.01,374,32.222222,6.661745
2017/8/2 10:00,CP4,4,2371.02684,157.69,10.56,6.98,452,31.111111,5.245635
2017/8/2 11:00,CP4,4,189.31752,79.08,8.76,8.19,130.083333,31.111111,1.455356
2017/8/4 0:00,CP4,4,1697.89284,156.69,9.7,7.12,420,28.888889,4.042602
2017/8/4 1:00,CP4,4,2843.10012,157.06,11.33,7.02,448,27.222222,6.346206
2017/8/4 2:00,CP4,4,3008.12568,156.38,11.55,6.97,508,28.888889,5.921507
2017/8/4 3:00,CP4,4,3370.752,156.75,12.08,6.96,501,28.888889,6.728048
2017/8/4 4:00,CP4,4,3116.79648,156.56,11.69,6.95,486,28.888889,6.413161
2017/8/4 5:00,CP4,4,3184.902,157,11.81,6.98,487,28.888889,6.53984
2017/8/4 6:00,CP4,4,3294.48,156.88,11.98,6.98,578,28.888889,5.699792
2017/8/4 7:00,CP4,4,3615.31296,155.94,12.54,7.02,533,28.888889,6.782951
2017/8/4 8:00,CP4,4,3527.79,157,12.36,7.01,499,27.777778,7.069719
2017/8/4 9:00,CP4,4,3485.84544,157.19,12.25,6.97,505,30,6.902664
2017/8/4 10:00,CP4,4,3087.17892,156.06,11.76,7.05,437,28.888889,7.064483
2017/8/4 11:00,CP4,4,1728.03624,156.44,10.5,7.87,446,28.888889,3.874521
2017/8/4 12:00,CP4,4,2969.19756,156.06,11.54,7.01,408,27.222222,7.277445
2017/8/4 13:00,CP4,4,2644.6875,156.25,10.96,6.93,372,28.888889,7.109375
2017/8/4 14:00,CP4,4,980.028,77.78,9.89,6.89,181.583333,28.888889,5.397125
2017/8/7 0:00,CP4,4,2070.18,159,10.28,7.18,411,32.222222,5.036934
2017/8/7 1:00,CP4,4,2840.355,158.75,11.28,7.02,453,32.222222,6.270099
2017/8/7 2:00,CP4,4,3044.01888,158.94,11.62,7.06,499,32.222222,6.100238
2017/8/7 3:00,CP4,4,3084.0516,159.63,11.6,7,464,32.777778,6.646663
2017/8/7 4:00,CP4,4,3092.60952,159.38,11.68,7.06,484,33.888889,6.389689
2017/8/7 5:00,CP4,4,2986.19244,159.06,11.42,6.95,463,33.888889,6.44966
2017/8/7 6:00,CP4,4,3147.3456,159.44,11.68,6.98,484,33.888889,6.50278
2017/8/7 7:00,CP4,4,3340.26,159.06,11.98,6.98,522,35,6.398966
2017/8/7 8:00,CP4,4,3243.9225,159.25,11.87,7.02,482,33.888889,6.73013
2017/8/7 9:00,CP4,4,3199.59276,158.38,11.79,6.98,495,32.777778,6.463824
2017/8/7 10:00,CP4,4,2988.993,158.5,11.53,7.04,407,32.222222,7.343963
2017/8/7 11:00,CP4,4,31.96368,36.24,9.34,9.13,27,31.111111,1.18384
2017/8/9 0:00,CP4,4,1635.48,165,9.5,7.14,350,31.111111,4.6728
2017/8/9 1:00,CP4,4,2561.832,165.75,10.68,7,440,30,5.822345
2017/8/9 2:00,CP4,4,2881.3533,165.31,11.11,6.96,449,31.111111,6.417268
2017/8/9 3:00,CP4,4,2953.35012,166.63,11.25,7.03,435,32.222222,6.789311
2017/8/9 4:00,CP4,4,2839.82622,166.13,11.11,7.04,421,31.111111,6.74543
2017/8/9 5:00,CP4,4,2797.50996,165.69,11,6.98,389,27.777778,7.191542
2017/8/9 6:00,CP4,4,2706.06294,165.63,10.95,7.06,402,31.111111,6.7315
2017/8/9 7:00,CP4,4,2740.5021,165.19,10.91,6.96,407,32.222222,6.73342
2017/8/9 8:00,CP4,4,2694.27228,166.19,10.9,7.04,419,32.222222,6.430244
2017/8/9 9:00,CP4,4,2666.11968,165.31,10.86,7.02,446,32.222222,5.977847
2017/8/9 10:00,CP4,4,3466.13484,180.19,11.67,7.09,555,31.111111,6.245288
2017/8/11 0:00,CP4,4,1639.89504,157.44,9.6,7.12,357,31.111111,4.593544
2017/8/11 1:00,CP4,4,2562.945,158.5,10.84,6.99,414,32.222222,6.190688
2017/8/11 2:00,CP4,4,2818.116,159,11.18,6.96,421,32.222222,6.693862
2017/8/11 3:00,CP4,4,2992.059,158.31,11.47,6.97,482,32.222222,6.207591
2017/8/11 4:00,CP4,4,3013.71,158.75,11.54,7.02,445,32.222222,6.772382
2017/8/11 5:00,CP4,4,2946.10932,159.06,11.42,7.01,422,32.222222,6.981302
2017/8/11 6:00,CP4,4,2852.61144,158.69,11.3,7.02,445,32.777778,6.410363
2017/8/11 7:00,CP4,4,2908.4013,159.19,11.34,6.99,431,32.777778,6.748031
2017/8/11 8:00,CP4,4,2919.26124,158.69,11.33,6.95,446,32.777778,6.545429
2017/8/11 9:00,CP4,4,2688.6006,158.06,11.06,7.01,389,32.222222,6.91157
2017/8/11 10:00,CP4,4,2555.32032,158.44,10.85,7.01,430,31.111111,5.942605
2017/8/16 23:00,CP4,4,2750.7816,155.94,10.95,6.75,399,30,6.894189
2017/8/17 0:00,CP4,4,2409.939,155.5,10.76,7.07,463,30,5.205052
2017/8/17 1:00,CP4,4,3128.04156,155.81,11.8,7.02,522,30,5.992417
2017/8/17 2:00,CP4,4,3423.2625,155.25,10.83,5.58,552,30,6.201562
2017/8/17 3:00,CP4,4,3255.09156,155.94,10.5,5.53,548,31.111111,5.939948
2017/8/17 4:00,CP4,4,3253.83912,155.88,10.47,5.5,511,32.222222,6.367591
2017/8/17 5:00,CP4,4,3278.73,156.13,11.97,6.97,491,32.222222,6.677658
2017/8/17 6:00,CP4,4,3278.583,156.75,11.98,7,506,32.777778,6.479413
2017/8/17 7:00,CP4,4,3325.9401,156.81,12.08,7.03,505,32.222222,6.58602
2017/8/17 8:00,CP4,4,3265.416,156.75,11.99,7.03,514,32.222222,6.352949
2017/8/17 9:00,CP4,4,3103.422,155.56,11.77,7.02,474,32.222222,6.547304
2017/8/17 10:00,CP4,4,3089.75058,156.19,11.69,6.98,496,31.111111,6.229336
2017/8/18 23:00,CP4,4,267.0192,158.94,10.24,9.84,324,28.888889,0.824133
2017/8/19 0:00,CP4,4,2055.942,166.5,10.19,7.25,468,31.111111,4.393038
2017/8/19 1:00,CP4,4,3338.26542,166.63,11.7,6.93,461,32.222222,7.241357
2017/8/19 2:00,CP4,4,2781.828,166,11.02,7.03,420,32.222222,6.6234
2017/8/19 3:00,CP4,4,2809.716,166,11.08,7.05,449,32.222222,6.257719
2017/8/19 4:00,CP4,4,3363.52842,167.19,11.75,6.96,529,33.888889,6.358277
2017/8/19 5:00,CP4,4,3208.2792,166.06,11.55,6.95,487,33.888889,6.587842
2017/8/19 6:00,CP4,4,2065.2891,166.69,10.89,7.94,447,33.888889,4.620334
2017/8/19 7:00,CP4,4,2459.33688,165.88,10.5,6.97,352,33.888889,6.986752
2017/8/19 8:00,CP4,4,2325.98268,165.81,10.34,7,363,35,6.407666
2017/8/19 9:00,CP4,4,2295.49488,166.63,10.28,7,331,35,6.93503
2017/8/19 10:00,CP4,4,2196.18,166,10.18,7.03,323,33.888889,6.799319
2017/8/19 11:00,CP4,4,2009.56728,165.56,9.79,6.9,302,32.222222,6.654196
2017/8/19 12:00,CP4,4,1708.14,166,9.5,7.05,273,31.111111,6.256923
2017/8/19 13:00,CP4,4,1737.75,165.5,9.4,6.9,275,32.222222,6.319091
2017/8/19 14:00,CP4,4,1487.6925,164.75,9.09,6.94,175,31.111111,8.5011
2017/8/23 0:00,CP4,4,1884.51018,154.19,9.96,7.05,381,28.888889,4.946221
2017/8/23 1:00,CP4,4,2752.40448,154.56,11.25,7.01,384,26.111111,7.16772
2017/8/23 2:00,CP4,4,2485.85736,154.94,10.78,6.96,325,27.777778,7.648792
2017/8/23 3:00,CP4,4,2108.568,154,10.22,6.96,332,27.222222,6.351108
2017/8/23 4:00,CP4,4,2096.44848,154.06,10.23,6.99,295,27.777778,7.106605
2017/8/23 5:00,CP4,4,2004.23328,153.44,10.2,7.09,316,27.777778,6.34251
2017/8/23 6:00,CP4,4,2077.98066,154.13,10.23,7.02,296,27.777778,7.020205
2017/8/23 7:00,CP4,4,2076.228,154,10.24,7.03,301,27.777778,6.897767
2017/8/23 8:00,CP4,4,2013.95376,153.69,10.1,6.98,306,27.777778,6.581548
2017/8/23 9:00,CP4,4,1972.782,153.5,10.37,7.31,303,27.777778,6.510832
2017/8/23 10:00,CP4,4,2156.805,153.75,10.63,7.29,322,27.222222,6.698152
2017/8/26 0:00,CP4,4,1690.416,178.88,9.42,7.17,364,28.888889,4.644
2017/8/26 1:00,CP4,4,2748.8223,179.31,10.64,6.99,422,32.222222,6.513797
2017/8/26 2:00,CP4,4,2812.047,179.5,10.78,7.05,403,32.777778,6.977784
2017/8/26 3:00,CP4,4,2636.886,179.38,10.54,7.04,403,33.888889,6.543141
2017/8/26 4:00,CP4,4,2694.27186,179.69,10.59,7.02,402,35,6.702169
2017/8/26 5:00,CP4,4,2716.87878,179.19,10.6,6.99,427,35,6.362714
2017/8/26 6:00,CP4,4,1764.71568,179.56,10.27,7.93,376,33.888889,4.693393
2017/8/26 7:00,CP4,4,2202.03564,178.94,9.94,7.01,333,35,6.61272
2017/8/26 8:00,CP4,4,2143.3482,179.06,9.81,6.96,353,33.888889,6.071808
2017/8/26 9:00,CP4,4,2205.8505,179.25,9.93,7,336,32.777778,6.565031
2017/8/26 10:00,CP4,4,2195.256,179,9.9,6.98,334,32.222222,6.572623
2017/8/26 11:00,CP4,4,2094.5925,178.75,9.7,6.91,290,31.111111,7.222733
2017/8/26 12:00,CP4,4,1803.7152,178.94,9.38,6.98,303,30,5.952855
2017/8/26 13:00,CP4,4,1714.104,179,9.21,6.93,352.166667,31.111111,4.867309
2017/8/29 0:00,CP4,4,1665.62214,154.31,9.63,7.06,365,27.222222,4.563348
2017/8/29 1:00,CP4,4,2691.92574,155.19,11.13,7,422,28.888889,6.378971
2017/8/29 2:00,CP4,4,3135.14838,155.19,11.77,6.96,487,30,6.437676
2017/8/29 3:00,CP4,4,3402.651,155.5,12.18,6.97,551,30,6.17541
2017/8/29 4:00,CP4,4,3340.92276,155.06,12.16,7.03,517,30,6.462133
2017/8/29 5:00,CP4,4,3330.81,155.5,12.08,6.98,511,31.111111,6.518219
2017/8/29 6:00,CP4,4,3317.65182,155.19,12.15,7.06,531,31.111111,6.247932
2017/8/29 7:00,CP4,4,3598.63644,154.94,12.51,6.98,545,32.222222,6.603003
2017/8/29 8:00,CP4,4,3611.643,155.5,12.48,6.95,540,32.777778,6.688228
2017/8/29 9:00,CP4,4,3334.76556,155.38,12.09,6.98,471,32.777778,7.080182
2017/8/29 10:00,CP4,4,3070.34112,154.88,11.74,7.02,421,32.222222,7.292972
2017/8/29 11:00,CP4,4,3249.792,156,11.95,6.99,489,31.111111,6.645791
2017/8/29 12:00,CP4,4,3042.94536,154.81,11.69,7.01,404,27.777778,7.532043
2017/8/29 13:00,CP4,4,2626.81608,154.81,11.03,6.99,383,30,6.858528
2017/8/29 14:00,CP4,4,1023.2712,77.1,10.05,6.89,182.583333,30,5.604406
2017/9/3 3:00,CP4,4,2324.33334,166.19,10.42,7.09,353,30,6.584514
2017/9/3 4:00,CP4,4,2139.63036,165.94,10.12,7.05,332,30,6.44467
2017/9/3 5:00,CP4,4,2251.14204,165.94,10.28,7.05,347,31.111111,6.487441
2017/9/3 6:00,CP4,4,2199.03768,165.69,10.12,6.96,340,32.222222,6.467758
2017/9/3 7:00,CP4,4,2211.21936,165.56,10.16,6.98,338,31.111111,6.542069
2017/9/3 8:00,CP4,4,2092.356,166.06,10,7,349,32.222222,5.995289
2017/9/3 9:00,CP4,4,2096.17002,165.81,10.04,7.03,331,31.111111,6.33284
2017/9/3 10:00,CP4,4,2092.251,165.5,10,6.99,327,30,6.398321
2017/9/3 11:00,CP4,4,1877.10642,160.19,9.75,6.96,308.5,26.111111,6.084624
2017/9/7 0:00,CP4,4,1816.815,178.75,9.63,7.21,447,30,4.064463
2017/9/7 1:00,CP4,4,3431.09592,179.94,11.51,6.97,571,30,6.008925
2017/9/7 2:00,CP4,4,3618.74142,180.63,11.94,7.17,562,32.222222,6.439042
2017/9/7 3:00,CP4,4,3722.20632,180.13,12.39,7.47,563,31.111111,6.611379
2017/9/7 4:00,CP4,4,3745.014,180.5,12.63,7.69,573,31.111111,6.535801
2017/9/7 5:00,CP4,4,3102.8445,179.75,11.16,7.05,478,28.888889,6.491306
2017/9/7 6:00,CP4,4,3105.97476,179.06,11.12,6.99,496,30,6.262046
2017/9/7 7:00,CP4,4,3029.53896,179.88,11,6.99,471,28.888889,6.432142
2017/9/7 8:00,CP4,4,3137.4,180,11.09,6.94,485,28.888889,6.468866
2017/9/7 9:00,CP4,4,2781.891,179.5,10.69,7,405,30,6.868867
2017/9/7 10:00,CP4,4,2548.602,179,10.36,6.97,374,28.888889,6.814444
2017/9/8 23:00,CP4,4,64.2096,152.88,11.26,11.16,284,27.777778,0.22609
2017/9/9 0:00,CP4,4,1465.8525,153.75,9.27,7,369,28.888889,3.9725
2017/9/9 1:00,CP4,4,2427.5475,154.13,10.76,7.01,379,31.111111,6.405139
2017/9/9 2:00,CP4,4,2057.62536,154.06,10.23,7.05,347,31.111111,5.929756
2017/9/9 3:00,CP4,4,1971.9714,153.94,10.08,7.03,334,31.111111,5.904106
2017/9/9 4:00,CP4,4,2119.29354,154.31,10.21,6.94,396,32.222222,5.351751
2017/9/9 5:00,CP4,4,2646.32214,154.81,11.05,6.98,443,28.888889,5.973639
2017/9/9 8:00,CP4,4,1738.3947,156.19,9.66,7.01,320,27.777778,5.432483
2017/9/9 9:00,CP4,4,2054.85126,156.31,10.07,6.94,323,27.777778,6.361769
2017/9/9 10:00,CP4,4,1890.72576,156.31,9.85,6.97,314,28.888889,6.02142
2017/9/9 11:00,CP4,4,1782.144,156,9.62,6.9,274,30,6.504175
2017/9/9 12:00,CP4,4,808.90656,77.66,9.46,6.98,81,30,9.986501
2017/9/10 3:00,CP4,4,2700.2682,156.81,11.11,7.01,376,31.111111,7.181564
2017/9/10 4:00,CP4,4,2437.64808,156.44,10.72,7.01,416,31.111111,5.859731
2017/9/10 5:00,CP4,4,2487.1875,156.25,10.77,6.98,387,32.222222,6.426841
2017/9/10 6:00,CP4,4,2559.02094,156.63,10.87,6.98,394,32.222222,6.494977
2017/9/10 7:00,CP4,4,2486.65788,156.63,10.79,7.01,389,32.777778,6.392437
2017/9/10 8:00,CP4,4,2448.75246,156.31,10.75,7.02,387,32.222222,6.327526
2017/9/10 9:00,CP4,4,2464.875,156.5,10.74,6.99,382,32.222222,6.452552
2017/9/10 10:00,CP4,4,2199.77856,155.88,10.35,6.99,350,31.111111,6.285082
2017/9/10 11:00,CP4,4,1967.994,156.19,9.95,6.95,303,30,6.49503
2017/9/10 12:00,CP4,4,1689.11568,155.88,9.53,6.95,204,30,8.279979
2017/9/13 0:00,CP4,4,2015.63628,166.06,10.04,7.15,460,31.111111,4.381818
2017/9/13 1:00,CP4,4,3435.6252,166.94,11.86,6.96,571,30,6.016857
2017/9/13 2:00,CP4,4,3596.88924,166.94,12.22,7.09,558,31.111111,6.446038
2017/9/13 3:00,CP4,4,3769.24968,168.06,12.56,7.22,602,32.222222,6.261212
2017/9/13 4:00,CP4,4,3714.62742,167.19,12.64,7.35,561,32.777778,6.621439
2017/9/13 5:00,CP4,4,3710.5194,166.69,12.54,7.24,538,32.777778,6.896876
2017/9/13 6:00,CP4,4,3495.24,166.44,12.05,7.05,588,33.888889,5.944286
2017/9/13 7:00,CP4,4,3721.515,167.5,12.52,7.23,561,35,6.633717
2017/9/13 8:00,CP4,4,3713.283,166.5,12.58,7.27,600,33.888889,6.188805
2017/9/13 10:00,CP4,4,3171.1134,165.94,11.52,6.97,471,31.111111,6.732725
2017/9/17 12:00,CP4,4,1560.2727,151.63,9.38,6.93,338.25,31.111111,4.61278
2017/9/19 0:00,CP4,4,1851.6393,154.69,9.89,7.04,459,30,4.034073
2017/9/19 1:00,CP4,4,3322.53222,154.81,12.14,7.03,590,31.111111,5.631411
2017/9/19 3:00,CP4,4,3118.19004,156.63,12.73,7.99,550,32.222222,5.669436
2017/9/19 4:00,CP4,4,2700.61848,150.94,11.3,7.04,412,32.222222,6.554899
2017/9/19 5:00,CP4,4,2714.05134,150.63,11.23,6.94,402,32.777778,6.751371
2017/9/19 6:00,CP4,4,2512.42992,151.06,10.97,7.01,405,32.222222,6.203531
2017/9/19 7:00,CP4,4,2586.50784,150.94,11.1,7.02,408,32.222222,6.33948
2017/9/19 8:00,CP4,4,2574.9738,151.38,11,6.95,407,31.111111,6.326717
2017/9/19 9:00,CP4,4,2511.432,151,10.99,7.03,378,31.111111,6.644
2017/9/19 10:00,CP4,4,2600.91216,156.38,10.78,6.82,491,30,5.297173
2017/9/19 11:00,CP4,4,833.60256,155.06,8.41,7.13,451,28.888889,1.848343
2017/9/19 12:00,CP4,4,3015.29676,155.06,11.61,6.98,448,30,6.730573
2017/9/19 13:00,CP4,4,2433.79752,154.94,10.71,6.97,331,30,7.352863
2017/9/19 14:00,CP4,4,44.226,52.65,9.04,8.84,22,28.888889,2.010273
2017/9/22 23:00,CP4,4,889.644,155.75,8.88,7.52,314,28.888889,2.833261
2017/9/23 0:00,CP4,4,1078.82334,153.81,8.79,7.12,417,30,2.587106
2017/9/23 1:00,CP4,4,2886.89688,154.81,11.4,6.96,417,27.777778,6.923014
2017/9/23 2:00,CP4,4,2728.50942,154.31,11.19,6.98,414,28.888889,6.590602
2017/9/23 3:00,CP4,4,2845.67724,154.69,11.36,6.98,459,31.111111,6.199733
2017/9/23 4:00,CP4,4,2817.73884,154.94,11.28,6.95,443,31.111111,6.360584
2017/9/23 5:00,CP4,4,2893.98312,155.19,11.4,6.96,433,32.777778,6.683564
2017/9/23 6:00,CP4,4,1213.00578,152.81,8.56,6.67,372,32.777778,3.260768
2017/9/23 7:00,CP4,4,2151.69864,154.31,10.32,7,332,32.222222,6.48102
2017/9/23 8:00,CP4,4,1992.123,154.5,10.08,7.01,327,32.222222,6.092119
2017/9/23 9:00,CP4,4,2001.8565,154.25,10.07,6.98,325,32.222222,6.159558
2017/9/23 10:00,CP4,4,1982.421,154.25,10.05,6.99,326,31.111111,6.081046
2017/9/23 11:00,CP4,4,2027.7705,154.25,10.11,6.98,326.583333,30,6.209045
2017/9/24 3:00,CP4,4,2208.52632,165.88,10.12,6.95,349,28.888889,6.328156
2017/9/24 4:00,CP4,4,2469.41856,166.56,10.84,7.31,407,28.888889,6.067367
2017/9/24 5:00,CP4,4,2738.3685,166.75,11.23,7.32,413,31.111111,6.630432
2017/9/24 6:00,CP4,4,2734.4772,166.94,11.18,7.28,412,32.222222,6.637081
2017/9/24 7:00,CP4,4,2710.18776,166.31,11.15,7.27,407,32.222222,6.658938
2017/9/24 8:00,CP4,4,2646.37044,166.69,11.09,7.31,412,31.111111,6.423229
2017/9/24 9:00,CP4,4,2629.368,166.5,11.11,7.35,399,31.111111,6.589895
2017/9/24 10:00,CP4,4,2478.34692,166.69,10.83,7.29,378,30,6.556473
2017/9/24 11:00,CP4,4,2362.65372,165.94,10.64,7.25,342,30,6.908344
2017/9/24 12:00,CP4,4,1999.51752,165.88,10.17,7.3,346,28.888889,5.778952
2017/9/24 13:00,CP4,4,1977.066,165.75,9.86,7.02,326,28.888889,6.06462
2017/9/24 14:00,CP4,4,901.992,82.6,9.43,6.83,156.583333,28.888889,5.76046
2017/9/25 0:00,CP4,4,1968.9852,180.31,9.83,7.23,513,30,3.838178
2017/9/25 2:00,CP4,4,3614.82912,164.88,12.64,7.42,453,32.222222,7.979755
2017/9/25 3:00,CP4,4,2810.93736,164.44,11.09,7.02,455,32.222222,6.177884
2017/9/25 4:00,CP4,4,2831.6568,164.44,11.42,7.32,424,32.777778,6.678436
2017/9/25 5:00,CP4,4,2726.283,164.75,11.27,7.33,416,32.222222,6.553565
2017/9/25 6:00,CP4,4,2713.43184,164.81,11.24,7.32,450,32.222222,6.029849
2017/9/25 7:00,CP4,4,2735.53644,164.06,11.29,7.32,429,32.222222,6.376542
2017/9/25 8:00,CP4,4,2839.599,164.5,11.63,7.52,443,30,6.40993
2017/9/25 9:00,CP4,4,2644.992,164,11.39,7.55,418,31.111111,6.327732
2017/9/25 10:00,CP4,4,2420.88,163.75,11.04,7.52,446,31.111111,5.427982
2017/9/28 0:00,CP4,4,1724.05506,166.19,9.68,7.21,505,31.111111,3.41397
2017/9/28 1:00,CP4,4,3580.07622,166.81,12.2,7.09,575,32.222222,6.22622
2017/9/28 3:00,CP4,4,2949.16608,157.44,12.21,7.75,460,32.222222,6.411231
2017/9/28 4:00,CP4,4,3005.71488,156.94,12.21,7.65,456,32.777778,6.59148
2017/9/28 5:00,CP4,4,2921.60232,157.38,12.1,7.68,431,32.777778,6.77866
2017/9/28 6:00,CP4,4,2723.48244,156.63,11.81,7.67,432,32.777778,6.304357
2017/9/28 7:00,CP4,4,2826.726,157.25,11.95,7.67,432,32.777778,6.543347
2017/9/28 8:00,CP4,4,2637.96246,156.63,11.49,7.48,396,32.222222,6.661521
2017/9/28 9:00,CP4,4,2377.46124,155.94,11.18,7.55,376,32.222222,6.323035
2017/9/28 10:00,CP4,4,2062.99968,155.44,10.69,7.53,403,31.111111,5.119106
2017/9/28 11:00,CP4,4,1213.7055,165.13,8.58,6.83,468,31.111111,2.593388
2017/9/28 12:00,CP4,4,2528.2635,166.75,11.17,7.56,406,31.111111,6.22725
2017/9/28 13:00,CP4,4,2441.082,166.06,10.93,7.43,343,31.111111,7.116857
2017/9/30 0:00,CP4,4,1526.448,154,9.51,7.15,391,30,3.903959
2017/9/30 1:00,CP4,4,2595.85746,154.13,11.07,7.06,402,27.777778,6.457357
2017/9/30 2:00,CP4,4,2336.91906,154.13,10.9,7.29,359,27.777778,6.509524
2017/9/30 3:00,CP4,4,2342.529,154.5,10.87,7.26,388,27.777778,6.037446
2017/9/30 4:00,CP4,4,2406.8352,154.88,10.9,7.2,374,28.888889,6.435388
2017/9/30 5:00,CP4,4,2517.732,154.5,11.16,7.28,383,31.111111,6.573713
2017/9/30 6:00,CP4,4,1198.24992,145.56,8.97,7.01,309,31.111111,3.877831
2017/9/30 7:00,CP4,4,1266.72336,139.63,9.42,7.26,306,32.222222,4.139619
2017/9/30 8:00,CP4,4,2312.8245,154.25,10.56,6.99,379,32.222222,6.102439
2017/9/30 9:00,CP4,4,2295.32184,154.38,10.48,6.94,359,32.222222,6.393654
2017/9/30 10:00,CP4,4,2284.128,154.5,10.49,6.97,359,30,6.362474
2017/9/30 11:00,CP4,4,2147.859,154.5,10.23,6.92,249,30,8.62594
2017/10/2 1:00,CP4,4,2857.68,157.5,11.3,6.98,444,32.222222,6.436216
2017/10/2 2:00,CP4,4,2856.29316,157.06,11.28,6.95,438,32.777778,6.521217
2017/10/2 3:00,CP4,4,2769.48,157,11.22,7.02,434,32.222222,6.38129
2017/10/2 4:00,CP4,4,2875.88826,156.69,11.33,6.96,469,32.777778,6.131958
2017/10/2 5:00,CP4,4,2807.97048,156.94,11.2,6.94,433,33.888889,6.48492
2017/10/2 6:00,CP4,4,2825.64744,157.19,11.32,7.04,429,32.222222,6.586591
2017/10/2 7:00,CP4,4,2804.571,156.75,11.3,7.04,422,32.222222,6.645903
2017/10/2 8:00,CP4,4,2781.60456,156.94,11.23,7.01,418,32.222222,6.654556
2017/10/2 9:00,CP4,4,2744.26866,156.69,11.15,6.98,404,32.222222,6.792744
2017/10/2 10:00,CP4,4,2592.90612,156.69,10.9,6.96,389,31.111111,6.665568
2017/10/2 11:00,CP4,4,2424.50712,156.44,10.63,6.94,335,31.111111,7.237335
2017/10/2 12:00,CP4,4,1937.5482,156.38,9.88,6.93,296,30,6.545771
2017/10/2 13:00,CP4,4,1717.653,155.5,9.66,7.03,348.583333,30,4.927525
2017/10/3 2:00,CP4,4,3030.405,166.25,11.28,6.94,462,32.222222,6.559318
2017/10/3 3:00,CP4,4,3208.75716,166.81,12.03,7.45,512,32.777778,6.267104
2017/10/3 4:00,CP4,4,3069.92448,166.88,11.86,7.48,469,33.888889,6.545681
2017/10/3 5:00,CP4,4,3077.83476,167.31,11.93,7.55,495,33.888889,6.217848
2017/10/3 6:00,CP4,4,3065.32548,166.63,11.88,7.5,476,32.222222,6.439759
2017/10/3 7:00,CP4,4,3172.53384,166.38,12.02,7.48,526,32.777778,6.031433
2017/10/3 8:00,CP4,4,3082.80168,166.44,11.91,7.5,467,32.777778,6.601288
2017/10/3 9:00,CP4,4,2910.13632,166.56,11.71,7.55,453,32.777778,6.424142
2017/10/3 10:00,CP4,4,2588.63766,166.13,11.27,7.56,432,31.111111,5.992217
2017/10/5 1:00,CP4,4,1966.02,155,10.46,7.44,398,31.111111,4.939749
2017/10/5 2:00,CP4,4,2678.83224,154.81,11.13,7.01,429,31.111111,6.244364
2017/10/5 3:00,CP4,4,2637.5706,155.06,11.08,7.03,418,31.111111,6.309977
2017/10/5 4:00,CP4,4,2771.87904,154.56,11.29,7.02,418,32.222222,6.63129
2017/10/5 5:00,CP4,4,2792.6178,154.63,11.24,6.94,419,32.222222,6.664959
2017/10/5 6:00,CP4,4,2826.43368,155.06,11.3,6.96,422,32.222222,6.69771
2017/10/5 7:00,CP4,4,2738.61,155.25,11.25,7.05,417,31.111111,6.56741
2017/10/5 8:00,CP4,4,2704.84032,154.81,11.12,6.96,411,31.111111,6.58112
2017/10/5 9:00,CP4,4,2655.03168,154.56,11.09,7,408,31.111111,6.507431
2017/10/5 10:00,CP4,4,2479.76064,154.56,10.84,7.02,371,30,6.683991
2017/10/5 11:00,CP4,4,2088.31434,151.13,10.23,6.94,352.333333,28.888889,5.927098
2017/10/7 0:00,CP4,4,1516.83,155,9.52,7.19,437,30,3.471007
2017/10/7 1:00,CP4,4,3023.33724,155.81,11.93,7.31,422,31.111111,7.164306
2017/10/7 2:00,CP4,4,2828.4375,156.25,11.58,7.27,459,31.111111,6.162173
2017/10/7 3:00,CP4,4,2880.07776,156.56,11.72,7.34,431,31.111111,6.682315
2017/10/7 4:00,CP4,4,2749.79628,156.63,11.43,7.25,427,32.777778,6.439804
2017/10/7 5:00,CP4,4,2837.835,157.5,11.58,7.29,434,33.888889,6.53879
2017/10/7 6:00,CP4,4,1177.54434,156.63,8.97,7.18,399,32.777778,2.951239
2017/10/7 7:00,CP4,4,2369.0625,156.25,10.59,6.98,342,32.777778,6.927083
2017/10/7 8:00,CP4,4,2167.04376,155.88,10.74,7.43,356,32.777778,6.087202
2017/10/7 9:00,CP4,4,2487.8448,155.88,11.14,7.34,344,31.111111,7.232107
2017/10/7 10:00,CP4,4,2092.4736,155.69,10.6,7.4,328,31.111111,6.379493
2017/10/7 11:00,CP4,4,1807.50528,146.88,10.19,7.26,447.833333,30,4.036112
2017/10/8 5:00,CP4,4,2498.05038,179.69,10.36,7.05,346,33.888889,7.219799
2017/10/8 6:00,CP4,4,2087.78556,178.81,9.79,7.01,338,32.222222,6.17688
2017/10/8 7:00,CP4,4,2071.55004,178.06,9.78,7.01,334,32.777778,6.202246
2017/10/8 8:00,CP4,4,2002.581,179.25,9.68,7.02,322,32.777778,6.219196
2017/10/8 9:00,CP4,4,1896.741,178.5,9.54,7.01,318,30,5.964594
2017/10/8 10:00,CP4,4,1934.226,178.5,9.58,7,324,30,5.969833
2017/10/8 11:00,CP4,4,1851.13656,178.44,9.36,6.89,341.583333,30,5.419282
2017/10/10 23:00,CP4,4,1706.01984,157.44,9.46,6.88,365,30,4.674027
2017/10/11 0:00,CP4,4,1949.46192,156.81,10.21,7.25,503,31.111111,3.87567
2017/10/11 1:00,CP4,4,3600.8259,157.31,12.43,6.98,550,32.222222,6.546956
2017/10/11 8:00,CP4,4,2669.44062,151.69,11.22,7.03,394,33.888889,6.77523
2017/10/11 9:00,CP4,4,2489.19216,151.19,10.97,7.05,394,32.777778,6.317747
2017/10/11 10:00,CP4,4,2282.31444,153.94,10.55,7.02,451,32.222222,5.060564
2017/10/11 11:00,CP4,4,1172.7828,155.13,8.73,6.93,497,32.222222,2.359724
2017/10/11 12:00,CP4,4,3008.6595,156.75,11.55,6.98,430,31.111111,6.996883
2017/10/11 13:00,CP4,4,2674.24416,156.06,11.04,6.96,410,31.111111,6.522547
2017/10/11 14:00,CP4,4,1944.44712,155.88,9.9,6.93,296.166667,30,6.565381
2017/10/19 0:00,CP4,4,819.1722,177.31,8.27,7.17,228,27.222222,3.592861
2017/10/19 1:00,CP4,4,1530.4275,177.75,9.05,7,273,25,5.605962
2017/10/19 2:00,CP4,4,1747.51668,177.81,9.37,7.03,282,25,6.196868
2017/10/19 3:00,CP4,4,1966.85076,178.06,9.67,7.04,342,26.111111,5.751026
2017/10/19 4:00,CP4,4,2258.24046,178.63,9.97,6.96,339,26.111111,6.661476
2017/10/19 5:00,CP4,4,2137.41528,177.94,9.85,6.99,350,27.222222,6.106901
2017/10/19 6:00,CP4,4,2096.9256,178.31,9.85,7.05,333,27.222222,6.297074
2017/10/19 7:00,CP4,4,2134.3707,178.31,9.86,7.01,330,27.222222,6.46779
2017/10/19 8:00,CP4,4,2008.89738,177.81,9.72,7.03,314,27.777778,6.397762
2017/10/19 9:00,CP4,4,1789.8048,177.56,9.42,7.02,288,27.222222,6.2146
2017/10/19 10:00,CP4,4,1587.915,177.5,9.16,7.03,255,27.222222,6.227118
2017/10/19 11:00,CP4,4,1865.08896,179.06,10.35,7.87,332,26.111111,5.617738
2017/10/19 12:00,CP4,4,929.94048,89.28,9.41,6.93,172,25,5.406631
2017/11/4 3:00,CP4,4,11.3484,19.3,10.43,10.29,149.916667,26.111111,0.075698
2017/11/4 4:00,CP4,4,6.52176,19.41,10.86,10.78,176.083333,26.111111,0.037038
2017/11/4 5:00,CP4,4,8.93046,19.33,11.55,11.44,185.258333,27.222222,0.048205
2017/11/4 6:00,CP4,4,8.95356,19.38,11.57,11.46,185.258333,27.222222,0.04833
2017/11/4 7:00,CP4,4,1.33644,15.91,9.91,9.89,113.916667,26.111111,0.011732
2017/11/4 8:00,CP4,4,3.3495,15.95,10.54,10.49,162.666667,26.111111,0.020591
2017/11/6 6:00,CP4,4,3.8136,11.35,10.66,10.58,162.666667,25,0.023444
2017/11/6 7:00,CP4,4,2.373,11.3,11.3,11.25,181.008333,25,0.01311
2017/11/7 3:00,CP4,4,8.33868,11.03,10.86,10.68,149,22.777778,0.055964
2017/11/7 5:00,CP4,4,0.46746,11.13,11.84,11.83,147.925,23.888889,0.00316
2017/11/7 6:00,CP4,4,1.40868,11.18,11.42,11.39,160.341667,23.888889,0.008785
2017/11/8 2:00,CP4,4,2.76696,10.98,11.08,11.02,162.591667,23.888889,0.017018
2017/11/8 3:00,CP4,4,3.22224,10.96,12.2,12.13,155.341667,25,0.020743
2017/11/8 6:00,CP4,4,0.9282,11.05,12.54,12.52,170.758333,26.111111,0.005436
2017/11/8 7:00,CP4,4,0.46368,11.04,12.7,12.69,157.925,26.111111,0.002936
2017/11/8 8:00,CP4,4,0.46158,10.99,12.63,12.62,157.925,26.111111,0.002923
2017/11/9 2:00,CP4,4,0.46872,11.16,11.24,11.23,180.175,26.111111,0.002601
2017/11/9 3:00,CP4,4,3.20754,10.91,12.09,12.02,165.341667,26.111111,0.019399
2017/11/9 4:00,CP4,4,0.4641,11.05,12.54,12.53,161.675,27.777778,0.002871
2017/11/9 6:00,CP4,4,0.9324,11.1,12.21,12.19,168.425,27.222222,0.005536
2017/11/9 7:00,CP4,4,0.46788,11.14,12.51,12.5,153.175,27.222222,0.003055
2017/11/9 8:00,CP4,4,0.45822,10.91,11.64,11.63,187.258333,27.222222,0.002447
2017/11/10 4:00,CP4,4,0.46158,10.99,12.55,12.54,161.675,27.777778,0.002855
2017/11/10 6:00,CP4,4,0.66528,15.84,11.09,11.08,186.25,27.777778,0.003572
2017/11/24 9:00,CP4,4,3105.25446,156.31,11.67,6.94,404,17.777778,7.686273
2017/11/24 10:00,CP4,4,3072.14082,156.63,11.65,6.98,425,17.777778,7.228567
2017/11/25 0:00,CP4,4,2636.361,166.5,10.85,7.08,347,17.222222,7.597582
2017/11/25 1:00,CP4,4,2795.40198,166.81,11.01,7.02,380,17.222222,7.356321
2017/11/25 2:00,CP4,4,2802.744,166,10.94,6.92,358,17.222222,7.828894
2017/11/25 3:00,CP4,4,2829.414,166.75,11.08,7.04,376,17.777778,7.525037
2017/11/25 4:00,CP4,4,2893.05576,167.19,11.1,6.98,359,17.777778,8.058651
2017/11/25 5:00,CP4,4,2849.39886,166.69,11.03,6.96,384,18.888889,7.42031
2017/11/25 6:00,CP4,4,1200.4965,82.85,10.19,6.74,130,18.888889,9.234588
2017/11/27 0:00,CP4,4,2068.61046,163.63,9.91,6.9,343,21.111111,6.030934
2017/11/27 1:00,CP4,4,3289.9545,179.25,11.36,6.99,447,20,7.360077
2017/11/27 2:00,CP4,4,3522.96,180,11.67,7.01,457,20,7.708884
2017/11/27 3:00,CP4,4,3611.27088,179.88,11.79,7.01,512,21.111111,7.053263
2017/11/27 4:00,CP4,4,3775.338,180.5,12.03,7.05,491,21.111111,7.689079
2017/11/27 5:00,CP4,4,3830.13792,180.94,12.04,7,520,22.222222,7.36565
2017/11/27 6:00,CP4,4,3796.13094,179.69,12.03,7,485,22.222222,7.827074
2017/11/27 7:00,CP4,4,3892.53228,180.31,12.13,6.99,483,22.777778,8.059073
2017/11/27 8:00,CP4,4,3918.9696,179.44,12.19,6.99,510,22.777778,7.684254
2017/11/27 9:00,CP4,4,3713.4552,180.44,11.9,7,459,22.222222,8.090316
2017/11/27 10:00,CP4,4,3647.65632,179.44,11.87,7.03,488,22.222222,7.474706
2017/11/27 11:00,CP4,4,2768.40774,178.63,10.57,6.88,350.916667,21.111111,7.889075
2017/11/30 0:00,CP4,4,2130.20766,152.31,10.26,6.93,351,26.111111,6.068968
2017/11/30 1:00,CP4,4,2632.455,152.5,11.17,7.06,359,23.888889,7.332744
2017/11/30 2:00,CP4,4,2815.344,152,11.41,7,423,25,6.65566
2017/11/30 3:00,CP4,4,3667.55004,152.13,11.21,5.47,551,23.888889,6.656171
2017/11/30 7:00,CP4,4,3542.553,152.25,12.76,7.22,464,26.111111,7.634812
2017/11/30 8:00,CP4,4,2831.64714,152.19,11.49,7.06,380,25,7.451703
2017/11/30 9:00,CP4,4,2802.576,152,11.39,7,398,25,7.041648
2017/11/30 10:00,CP4,4,2789.6463,152.69,11.36,7.01,363,25,7.684976
2017/11/30 11:00,CP4,4,3420.37542,156.31,12.07,6.86,336,23.888889,10.179689
2017/11/30 12:00,CP4,4,1860.05232,155.94,9.84,7,243,23.888889,7.654536
2017/12/20 0:00,CP4,4,1810.59942,155.63,10.33,7.56,271,17.222222,6.681179
2017/12/20 1:00,CP4,4,2466.33492,154.94,10.83,7.04,289,13.888889,8.534031
2017/12/20 2:00,CP4,4,2623.53,155,11.14,7.11,309,15,8.490388
2017/12/20 3:00,CP4,4,2619.21492,155.13,11.04,7.02,317,17.222222,8.262508
2017/12/20 4:00,CP4,4,2602.992,154.94,11,7,344,17.222222,7.566837
2017/12/20 5:00,CP4,4,2648.34612,155.31,11.03,6.97,328,17.222222,8.074226
2017/12/20 6:00,CP4,4,2629.0656,154.56,11.04,6.99,331,17.222222,7.942796
2017/12/20 7:00,CP4,4,2728.74588,155.06,11.2,7.01,366,18.888889,7.45559
2017/12/20 8:00,CP4,4,2676.64572,155.06,11.09,6.98,333,18.888889,8.037975
2017/12/20 9:00,CP4,4,2659.33584,155.19,11.03,6.95,346,18.888889,7.685942
2017/12/20 10:00,CP4,4,2509.77972,154.81,10.82,6.96,308,18.888889,8.148635
2017/12/28 0:00,CP4,4,2648.10546,179.63,11.13,7.62,331,18.888889,8.000319
2017/12/28 1:00,CP4,4,294.84,180,9.91,9.52,223,18.888889,1.322152
2017/12/29 0:00,CP4,4,2572.5,156.25,11.21,7.29,317,20,8.115142
2017/12/29 1:00,CP4,4,3086.9412,156.38,11.72,7.02,366,20,8.434266
2017/12/29 2:00,CP4,4,3325.938,156.5,12.04,6.98,374,22.777778,8.892882
2017/12/29 5:00,CP4,4,3496.46934,156.19,12.04,6.71,431,22.777778,8.112458
2017/12/29 6:00,CP4,4,3354.624,156,12.13,7.01,404,22.222222,8.303525
2017/12/29 7:00,CP4,4,3420.37542,156.31,12.22,7.01,410,22.222222,8.342379
2018/1/2 0:00,CP4,4,2599.7328,171.94,10.85,7.25,300,17.222222,8.665776
2018/1/2 1:00,CP4,4,3250.13472,179.13,11.34,7.02,338,17.777778,9.615783
2018/1/2 2:00,CP4,4,3820.42416,179.06,11.14,6.06,368,18.888889,10.381587
2018/1/2 3:00,CP4,4,3307.92,179,11.46,7.06,359,21.111111,9.214262
2018/1/2 4:00,CP4,4,3288.10272,179.56,11.37,7.01,402,22.222222,8.17936
2018/1/2 5:00,CP4,4,3336.879,179.75,11.47,7.05,374,21.111111,8.922136
2018/1/2 6:00,CP4,4,3299.7888,178.56,11.45,7.05,405,21.111111,8.147627
2018/1/2 7:00,CP4,4,3284.0325,179.75,11.44,7.09,379,21.111111,8.664993
2018/1/2 8:00,CP4,4,3255.294,179,11.33,7,367,21.111111,8.870011
2018/1/2 9:00,CP4,4,3135.17568,179.44,11.11,6.95,381,21.111111,8.228808
2018/1/2 10:00,CP4,4,3130.6275,178.75,11.21,7.04,354,21.111111,8.84358
2018/1/2 11:00,CP4,4,1466.32038,89.29,10.63,6.72,185.416667,20,7.908245
2018/1/4 0:00,CP4,4,2764.3917,166.63,11.19,7.24,333,21.111111,8.301477
2018/1/4 1:00,CP4,4,3342.654,166.5,11.54,6.76,389,21.111111,8.592941
2018/1/4 2:00,CP4,4,3368.6835,166.75,11.56,6.75,381,21.111111,8.841689
2018/1/4 3:00,CP4,4,3468.528,166.5,11.69,6.73,428,21.111111,8.104037
2018/1/4 4:00,CP4,4,3472.48608,166.69,11.66,6.7,412,22.222222,8.428364
2018/1/4 5:00,CP4,4,3539.73312,166.56,11.77,6.71,444,22.777778,7.972372
2018/1/4 6:00,CP4,4,3535.4949,166.69,11.73,6.68,426,22.222222,8.299284
2018/1/4 7:00,CP4,4,3531.465,166.5,11.78,6.73,422,22.222222,8.3684
2018/1/4 8:00,CP4,4,3391.61634,167.19,11.54,6.71,437,21.111111,7.761136
2018/1/4 9:00,CP4,4,3276.45864,166.69,11.37,6.69,399,21.111111,8.211676
2018/1/4 10:00,CP4,4,3228.43752,166.38,11.31,6.69,418,20,7.723535
2018/1/4 11:00,CP4,4,2809.22208,165.56,10.67,6.63,326.166667,20,8.612842
2018/1/6 0:00,CP4,4,3391.584,180.25,10.96,6.48,314,18.888889,10.801223
2018/1/6 1:00,CP4,4,2967.22188,179.31,10.35,6.41,331,17.222222,8.964417
2018/1/6 2:00,CP4,4,2933.0028,179.06,10.4,6.5,311,17.222222,9.430877
2018/1/6 3:00,CP4,4,2816.90346,179.81,10.3,6.57,341,17.777778,8.260714
2018/1/6 4:00,CP4,4,2787.30816,178.88,10.28,6.57,322,17.222222,8.656236
2018/1/6 5:00,CP4,4,2788.24308,178.94,10.15,6.44,339,17.222222,8.224906
2018/1/6 6:00,CP4,4,1304.18568,89.23,9.76,6.28,155.083333,17.222222,8.40958
2018/1/8 1:00,CP4,4,3328.70076,156.63,11.67,6.61,347,18.888889,9.592798
2018/1/8 2:00,CP4,4,3474.45084,156.38,11.9,6.61,406,18.888889,8.557761
2018/1/8 7:00,CP4,4,2451.729,156.5,10.43,6.7,324,13.888889,7.567065
2018/1/8 8:00,CP4,4,2841.38064,155.88,11.13,6.79,305,12.777778,9.316002
2018/1/8 9:00,CP4,4,2764.0116,156.69,10.88,6.68,307,12.777778,9.003295
2018/1/8 10:00,CP4,4,2757.33108,155.94,10.97,6.76,299,12.222222,9.221843
2018/1/12 6:00,CP4,4,3452.57262,154.81,11.42,6.11,317,16.111111,10.891396
2018/1/12 7:00,CP4,4,2841.38274,154.81,10.98,6.61,304,16.111111,9.346654
2018/1/12 8:00,CP4,4,2658.2955,154.75,10.66,6.57,307,17.222222,8.658943
2018/1/12 9:00,CP4,4,2646.32214,154.81,10.16,6.09,266,16.111111,9.948579
2018/1/12 10:00,CP4,4,2646.48384,154.44,10.39,6.31,286,15,9.25344
2018/1/13 0:00,CP4,4,67.5696,160.88,9.26,9.16,210,13.888889,0.32176
2018/1/13 1:00,CP4,4,2041.31928,165.88,9.78,6.85,249,12.222222,8.198069
2018/1/13 2:00,CP4,4,2594.75958,165.63,10.26,6.53,256,12.777778,10.13578
2018/1/13 3:00,CP4,4,2279.928,165.5,9.97,6.69,244,13.888889,9.343967
2018/1/13 4:00,CP4,4,2445.40296,165.88,10.53,7.02,259,16.111111,9.44171
2018/1/13 5:00,CP4,4,2463.8775,165.25,10.31,6.76,263,17.222222,9.368355
2018/1/13 6:00,CP4,4,1204.33278,77.29,9.68,5.97,151.833333,16.111111,7.931939
2018/1/15 4:00,CP4,4,3228.8949,155.31,11.99,7.04,308,17.777778,10.483425
2018/1/15 5:00,CP4,4,2980.95714,154.63,11.51,6.92,323,18.888889,9.228969
2018/1/15 6:00,CP4,4,3028.3218,155.06,11.51,6.86,305,18.888889,9.928924
2018/1/15 7:00,CP4,4,3031.53984,154.56,11.51,6.84,325,18.888889,9.327815
2018/1/15 8:00,CP4,4,3027.59268,154.69,11.57,6.91,301,18.888889,10.058447
2018/1/15 9:00,CP4,4,3008.78424,155.06,11.45,6.83,306,17.777778,9.832628
2018/1/15 10:00,CP4,4,2877.57288,154.31,11.31,6.87,275,17.777778,10.463901
2018/1/15 11:00,CP4,4,1242.864,73.98,10.06,6.06,158.083333,17.222222,7.862081
2018/1/17 2:00,CP4,4,3101.742,179.25,10.56,6.44,357,18.888889,8.688353
2018/1/17 3:00,CP4,4,3218.07696,179.44,10.8,6.53,354,20,9.090613
2018/1/17 4:00,CP4,4,3277.57668,179.81,11.12,6.78,396,20,8.276709
2018/1/17 5:00,CP4,4,3340.89336,179.56,11.15,6.72,376,21.111111,8.885355
2018/1/17 6:00,CP4,4,3400.089,179.5,11.14,6.63,408,22.222222,8.333551
2018/1/17 7:00,CP4,4,3372.768,179.25,11.23,6.75,387,22.777778,8.715163
2018/1/17 8:00,CP4,4,3346.6314,179.06,11.15,6.7,405,23.888889,8.263287
2018/1/17 9:00,CP4,4,3198.195,178.75,10.99,6.73,359,22.777778,8.908621
2018/1/17 10:00,CP4,4,3003,178.75,10.68,6.68,358,22.777778,8.388268
2018/1/17 11:00,CP4,4,1325.03616,89.12,10.02,6.48,174.916667,22.222222,7.575242
2018/1/19 1:00,CP4,4,3413.08128,156.88,11.69,6.51,362,20,9.428401
2018/1/19 2:00,CP4,4,3115.11816,153.56,11.34,6.51,353,20,8.824697
2018/1/19 3:00,CP4,4,3197.4075,150.75,11.41,6.36,378,20,8.45875
2018/1/19 4:00,CP4,4,3207.51522,150.63,11.62,6.55,364,20,8.811855
2018/1/19 5:00,CP4,4,3220.45584,150.94,11.6,6.52,388,20,8.300144
2018/1/19 6:00,CP4,4,3226.89024,150.06,11.6,6.48,371,21.111111,8.697817
2018/1/19 7:00,CP4,4,3246.40344,150.38,11.71,6.57,401,21.111111,8.095769
2018/1/19 8:00,CP4,4,3209.472,149.25,11.58,6.46,370,20,8.674249
2018/1/19 9:00,CP4,4,3312.92892,157.13,11.54,6.52,382,18.888889,8.672589
2018/1/19 10:00,CP4,4,3168.47034,156.19,11.67,6.84,351,18.888889,9.026981
2018/1/19 11:00,CP4,4,472.7352,74.05,10.14,8.62,171.666667,20,2.753797
2018/1/23 0:00,CP4,4,2900.5746,179.38,10.3,6.45,311,22.222222,9.326606
2018/1/23 1:00,CP4,4,3138.49536,179.63,10.5,6.34,338,18.888889,9.285489
2018/1/23 2:00,CP4,4,3176.3424,171.88,10.96,6.56,367,20,8.654884
2018/1/23 3:00,CP4,4,3280.9959,171.69,11.05,6.5,358,22.222222,9.164793
2018/1/23 4:00,CP4,4,3325.455,172.5,11.07,6.48,395,22.222222,8.418873
2018/1/23 5:00,CP4,4,3332.637,171.75,11.06,6.44,402,21.111111,8.290142
2018/1/23 6:00,CP4,4,3417.3405,172.75,11.18,6.47,423,22.222222,8.078819
2018/1/23 7:00,CP4,4,3598.26012,172.38,11.45,6.48,427,22.222222,8.426839
2018/1/23 8:00,CP4,4,3365.20968,171.94,11.15,6.49,383,21.111111,8.786448
2018/1/23 9:00,CP4,4,3306.912,175.75,10.91,6.43,400,21.111111,8.26728
2018/1/23 10:00,CP4,4,2967.6192,178.88,10.71,6.76,372,21.111111,7.977471
2018/1/23 11:00,CP4,4,1362.38256,89.36,10.26,6.63,169.75,20,8.025818
2018/1/25 0:00,CP4,4,2732.29236,166.38,10.48,6.57,297,18.888889,9.199638
2018/1/25 1:00,CP4,4,2977.4745,165.25,10.65,6.36,295,17.777778,10.093134
2018/1/25 2:00,CP4,4,2926.44072,159.81,10.82,6.46,309,17.777778,9.470682
2018/1/25 3:00,CP4,4,2983.4847,159.63,10.95,6.5,350,17.777778,8.524242
2018/1/25 4:00,CP4,4,2916.67068,160.38,10.83,6.5,338,20,8.629203
2018/1/25 5:00,CP4,4,2871.666,159.75,10.83,6.55,354,20,8.112051
2018/1/25 6:00,CP4,4,2970.55836,160.38,10.96,6.55,336,20,8.840947
2018/1/25 7:00,CP4,4,3054.50292,160.19,10.99,6.45,362,21.111111,8.437853
2018/1/25 8:00,CP4,4,3056.4534,159.94,11,6.45,337,20,9.069595
2018/1/25 9:00,CP4,4,3204.8016,165.88,11.11,6.51,362,20,8.853043
2018/1/25 10:00,CP4,4,2951.46558,166.13,10.73,6.5,324,18.888889,9.109462
2018/1/25 11:00,CP4,4,1352.24208,82.98,10.33,6.45,166,18.888889,8.146037
2018/1/27 0:00,CP4,4,2551.30176,156.56,10.22,6.34,243,17.222222,10.499184
2018/1/27 1:00,CP4,4,2795.268,155.5,10.51,6.23,250,15,11.181072
2018/1/27 2:00,CP4,4,2811.7614,155.69,10.57,6.27,290,16.111111,9.695729
2018/1/27 3:00,CP4,4,2554.06032,155.13,10.26,6.34,300.666667,17.222222,8.494657
2018/1/27 4:00,CP4,4,57.20442,104.77,9.84,9.71,273,17.777778,0.20954
2018/1/27 5:00,CP4,4,2443.875,166.25,10.19,6.69,265,17.777778,9.22217
2018/1/27 6:00,CP4,4,1187.47188,82.67,10.07,6.65,141.755,17.222222,8.376931
2018/2/4 19:00,CP4,4,650.748,154.94,6.79,5.79,65,8.888889,10.011508
2018/2/4 21:00,CP4,4,1137.8535,154.81,7.25,5.5,114.666667,8.888889,9.923141
2018/2/6 19:00,CP4,4,751.506,154.25,6.32,5.16,145,8.888889,5.1828
2018/2/6 20:00,CP4,4,297.95304,77.11,6.41,5.49,127.75,8.888889,2.332313
2018/2/15 3:00,CP4,4,3012.96324,154.94,11.02,6.39,335,20,8.99392
2018/2/15 6:00,CP4,4,2615.27784,154.13,10.52,6.48,338,22.777778,7.737508
2018/2/15 7:00,CP4,4,3115.59444,155.19,11.77,6.99,370,22.777778,8.420525
2018/2/15 8:00,CP4,4,3550.12224,155.38,12.03,6.59,367,25,9.673358
2018/2/15 9:00,CP4,4,2989.10556,154.38,11.12,6.51,260,25,11.49656
2018/2/15 10:00,CP4,4,2790.27,154.5,11.15,6.85,351,22.222222,7.949487
2018/2/15 11:00,CP4,4,1134.77952,73.42,9.76,6.08,163.666667,22.222222,6.93348
2018/2/21 0:00,CP4,4,3032.57052,180.06,11.21,7.2,334,21.111111,9.079552
2018/2/21 1:00,CP4,4,3197.4705,179.13,10.71,6.46,364,21.111111,8.78426
2018/2/21 2:00,CP4,4,3196.221,179.06,10.75,6.5,333,21.111111,9.598261
2018/2/21 3:00,CP4,4,3311.91882,178.81,11.32,6.91,373,21.111111,8.879139
2018/2/21 4:00,CP4,4,3211.614,179.5,11.02,6.76,346,21.111111,9.282121
2018/2/21 5:00,CP4,4,3249.309,179.5,11.03,6.72,375,20,8.664824
2018/2/21 6:00,CP4,4,3094.12824,178.81,10.91,6.79,350,20,8.840366
2018/2/21 7:00,CP4,4,3088.86228,178.94,10.93,6.82,370,20,8.348276
2018/2/21 8:00,CP4,4,3163.0284,179.31,11,6.8,340,18.888889,9.303025
2018/2/21 9:00,CP4,4,3113.71956,180.38,10.91,6.8,359,18.888889,8.673314
2018/2/21 10:00,CP4,4,3032.96994,179.19,10.86,6.83,333,17.777778,9.108018
2018/2/21 11:00,CP4,4,1342.56444,89.29,10.13,6.55,156.333333,17.777778,8.587832
2018/2/23 3:00,CP4,4,2744.38416,166.69,10.4,6.48,299,15,9.178542
2018/2/23 4:00,CP4,4,2800.71792,165.88,10.56,6.54,326,15,8.591159
2018/2/23 5:00,CP4,4,2831.65512,166.06,10.49,6.43,304,17.222222,9.314655
2018/2/23 6:00,CP4,4,2842.51968,165.88,10.52,6.44,297,17.222222,9.570773
2018/2/23 7:00,CP4,4,2794.76148,165.94,10.56,6.55,321,17.222222,8.706422
2018/2/23 8:00,CP4,4,2816.1756,165.56,10.58,6.53,303,17.222222,9.294309
2018/2/23 9:00,CP4,4,2825.34588,165.69,10.53,6.47,315,17.222222,8.969352
2018/2/23 10:00,CP4,4,2733.88878,165.63,10.41,6.48,287,17.222222,9.525745
2018/2/23 11:00,CP4,4,1159.83798,78.23,9.6,6.07,154.083333,16.111111,7.527342
2018/2/26 1:00,CP4,4,3326.45376,154.69,11.69,6.57,344,17.777778,9.669924
2018/2/26 2:00,CP4,4,2955.34512,154.31,11,6.44,322,17.777778,9.17809
2018/2/26 3:00,CP4,4,3034.49328,154.38,11.21,6.53,352,17.777778,8.62072
2018/2/26 4:00,CP4,4,2974.46268,154.63,11.06,6.48,334,17.777778,8.905577
2018/2/26 5:00,CP4,4,2904.81408,154.38,10.98,6.5,359,18.888889,8.091404
2018/2/26 6:00,CP4,4,2967.41088,154.94,11.14,6.58,338,20,8.779322
2018/2/26 7:00,CP4,4,2976.771,154.75,11.05,6.47,361,20,8.245903
2018/2/26 8:00,CP4,4,2991.75282,155.19,11.12,6.53,332,18.888889,9.011304
2018/2/26 9:00,CP4,4,2989.38024,154.06,11.06,6.44,324,18.888889,9.226482
2018/2/26 10:00,CP4,4,2829.6576,154.88,10.85,6.5,334,18.888889,8.472029
2018/2/26 11:00,CP4,4,1128.73908,74.86,9.68,6.09,153.833333,17.777778,7.337415
2018/2/28 0:00,CP4,4,2852.75844,179.69,10.66,6.88,347,21.111111,8.221206
2018/2/28 1:00,CP4,4,3111.40872,178.94,10.68,6.54,342,20,9.097686
2018/2/28 2:00,CP4,4,3256.848,179.5,10.88,6.56,414,21.111111,7.866783
2018/2/28 3:00,CP4,4,3832.0065,179.25,11.54,6.45,443,22.222222,8.650128
2018/2/28 4:00,CP4,4,4224.8976,179.63,12.13,6.53,516,22.777778,8.187786
2018/2/28 5:00,CP4,4,4085.3484,180.13,11.93,6.53,492,23.888889,8.303554
2018/2/28 6:00,CP4,4,4200.2289,180.19,12.05,6.5,544,23.888889,7.721009
2018/2/28 7:00,CP4,4,4551.12,180,12.5,6.48,536,26.111111,8.490896
2018/2/28 8:00,CP4,4,4751.10888,180.13,12.72,6.44,581,25,8.177468
2018/2/28 9:00,CP4,4,4588.18164,179.38,12.32,6.23,511,25,8.978829
2018/2/28 10:00,CP4,4,3909.33564,179.69,11.48,6.3,439,25,8.905093
2018/3/2 0:00,CP4,4,3042.17256,166.13,11.17,6.81,345,22.777778,8.817891
2018/3/2 1:00,CP4,4,3306.49704,166.44,11.24,6.51,390,22.222222,8.478198
2018/3/2 2:00,CP4,4,3532.7376,166.56,11.54,6.49,398,22.777778,8.876225
2018/3/2 3:00,CP4,4,3652.98108,166.94,11.74,6.53,457,25,7.993394
2018/3/2 4:00,CP4,4,3815.616,167,11.94,6.5,448,25,8.517
2018/3/2 5:00,CP4,4,3849.153,166.63,11.99,6.49,450,25,8.553673
2018/3/2 6:00,CP4,4,3844.9215,166.75,11.99,6.5,499,27.222222,7.705253
2018/3/2 7:00,CP4,4,3997.31136,167.56,12.2,6.52,483,25,8.276007
2018/3/2 8:00,CP4,4,4131.02424,167.56,12.33,6.46,511,23.888889,8.084196
2018/3/2 9:00,CP4,4,3963.23928,167.31,12.13,6.49,463,25,8.559912
2018/3/2 10:00,CP4,4,3800.16378,166.63,11.9,6.47,477,23.888889,7.9668
2018/3/2 11:00,CP4,4,1476.09336,83.48,10.75,6.54,182.5,22.777778,8.088183
2018/3/6 0:00,CP4,4,2462.52468,171.94,10.19,6.78,391,25,6.298017
2018/3/6 1:00,CP4,4,3815.2548,179.88,11.61,6.56,412,20,9.260327
2018/3/6 2:00,CP4,4,3622.5504,179.69,11.32,6.52,452,21.111111,8.014492
2018/3/6 3:00,CP4,4,3694.37544,179.88,11.39,6.5,432,21.111111,8.551795
2018/3/6 4:00,CP4,4,3676.81356,180.13,11.4,6.54,457,22.222222,8.045544
2018/3/6 5:00,CP4,4,3663.954,179.5,11.32,6.46,407,21.111111,9.002344
2018/3/6 6:00,CP4,4,3475.479,179.5,11.63,7.02,430,21.111111,8.082509
2018/3/6 7:00,CP4,4,3725.83764,179.94,11.91,6.98,414,22.222222,8.999608
2018/3/6 8:00,CP4,4,3599.75952,180.06,11.75,6.99,455,21.111111,7.911559
2018/3/6 9:00,CP4,4,3553.44066,179.63,11.71,7,423,21.111111,8.400569
2018/3/6 10:00,CP4,4,3419.5434,178.94,11.57,7.02,439,20,7.789393
2018/3/6 11:00,CP4,4,1621.6074,89.79,11.27,6.97,178.25,20,9.097377
2018/3/8 1:00,CP4,4,3602.27574,167.19,11.88,6.75,358,12.777778,10.062223
2018/3/8 2:00,CP4,4,3024.51366,166.31,10.74,6.41,320,13.888889,9.451605
2018/3/8 3:00,CP4,4,2931.12288,166.56,10.78,6.59,353,13.888889,8.303464
2018/3/8 4:00,CP4,4,2846.151,166.5,10.59,6.52,330,13.888889,8.6247
2018/3/8 5:00,CP4,4,2871.42576,165.94,10.62,6.5,352,12.777778,8.15746
2018/3/8 6:00,CP4,4,2791.992,166.19,10.51,6.51,317,12.777778,8.807546
2018/3/8 7:00,CP4,4,2826.8919,166.19,10.87,6.82,343,13.888889,8.241667
2018/3/8 8:00,CP4,4,2785.01202,166.19,10.73,6.74,306,12.777778,9.101346
2018/3/8 9:00,CP4,4,2721.9465,165.75,10.67,6.76,305,12.777778,8.924415
2018/3/8 10:00,CP4,4,2709.37926,166.69,10.61,6.74,310,12.777778,8.739933
2018/3/8 11:00,CP4,4,1193.66688,77.23,10.16,6.48,156.083333,13.888889,7.647625
2018/3/10 3:00,CP4,4,2960.39184,179.81,11.26,7.34,318,17.777778,9.309408
2018/3/10 4:00,CP4,4,2809.35144,179.81,10.7,6.98,308,18.888889,9.121271
2018/3/10 5:00,CP4,4,2755.431,179.25,10.68,7.02,308,20,8.946205
2018/3/10 6:00,CP4,4,1184.59152,81.99,9.77,6.33,160.083333,18.888889,7.399843
2018/3/17 0:00,CP4,4,2858.1588,156.44,11.01,6.66,337,22.777778,8.481183
2018/3/17 1:00,CP4,4,3094.69608,156.44,11.5,6.79,374,20,8.274588
2018/3/17 2:00,CP4,4,3120.978,156.44,11.53,6.78,357,20,8.742235
2018/3/17 3:00,CP4,4,2950.73016,150.44,11.49,6.82,386,21.111111,7.644379
2018/3/17 4:00,CP4,4,3006.108,151,11.51,6.77,371,21.111111,8.102717
