time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2018/3/17 5:00,CP4,4,2919.13776,150.44,11.42,6.8,394,21.111111,7.408979
2018/3/17 6:00,CP4,4,2771.22972,144.38,11.34,6.77,358.5,22.222222,7.730069
2018/3/21 1:00,CP4,4,3293.96256,179.88,11,6.64,380,16.111111,8.668323
2018/3/21 2:00,CP4,4,3148.27968,180.19,10.68,6.52,371,17.222222,8.485929
2018/3/21 3:00,CP4,4,3012.05604,180.19,10.92,6.94,396,17.777778,7.606202
2018/3/21 4:00,CP4,4,3549.38262,180.19,11.64,6.95,386,18.888889,9.195292
2018/3/21 5:00,CP4,4,3533.42724,179.38,11.71,7.02,419,18.888889,8.433001
2018/3/21 6:00,CP4,4,3544.45812,179.94,11.67,6.98,405,20,8.751748
2018/3/21 7:00,CP4,4,3714.354,179.75,11.9,6.98,445,22.222222,8.346863
2018/3/21 8:00,CP4,4,3684.10644,179.38,11.93,7.04,411,22.222222,8.963763
2018/3/21 9:00,CP4,4,3416.79492,179.19,11.55,7.01,419,23.888889,8.154642
2018/3/21 10:00,CP4,4,3344.4285,179.75,11.38,6.95,371,22.222222,9.014632
2018/4/21 0:00,CP4,4,1989.5274,150.38,10.06,6.91,333,23.888889,5.974557
2018/4/21 1:00,CP4,4,2704.62654,150.81,11.23,6.96,357,27.222222,7.575985
2018/4/21 2:00,CP4,4,2733.03072,150.63,11.27,6.95,394,27.777778,6.936626
2018/4/21 3:00,CP4,4,2803.5,150,11.47,7.02,369,27.777778,7.597561
2018/4/21 4:00,CP4,4,2893.4955,150.75,11.57,7,395,27.777778,7.325305
2018/4/21 5:00,CP4,4,2859.55992,150.63,11.51,6.99,367,27.777778,7.791716
2018/4/21 6:00,CP4,4,2734.59648,153.56,11.04,6.8,306,28.888889,8.93659
2018/4/21 7:00,CP4,4,1790.87454,156.19,9.67,6.94,252,27.777778,7.106645
2018/4/21 8:00,CP4,4,855.89112,77.78,9.66,7.04,146.916667,27.222222,5.825691
2018/5/15 2:00,CP4,4,2439.51792,156.56,10.62,6.91,366,30,6.665349
2018/5/15 3:00,CP4,4,2459.24448,156.56,10.69,6.95,363,31.111111,6.774778
2018/5/15 4:00,CP4,4,2376.54648,155.88,10.61,6.98,367,31.111111,6.475603
2018/5/15 5:00,CP4,4,2252.81028,156.38,10.41,6.98,384,31.111111,5.866693
2018/5/15 6:00,CP4,4,2363.4072,156.31,10.56,6.96,362,31.111111,6.528749
2018/5/15 7:00,CP4,4,2267.685,156.5,10.42,6.97,367,30,6.178978
2018/5/15 8:00,CP4,4,2334.45576,156.13,10.6,7.04,359,30,6.502662
2018/5/15 9:00,CP4,4,2261.3094,156.06,10.43,6.98,362,30,6.246711
2018/5/15 10:00,CP4,4,2383.10226,156.31,10.65,7.02,347,28.888889,6.86773
2018/5/15 11:00,CP4,4,861.03864,155.31,8.04,6.72,372,27.777778,2.31462
2018/5/15 12:00,CP4,4,2403.8973,156.81,10.65,7,303,28.888889,7.933654
2018/5/23 0:00,CP4,4,2698.02036,179.94,10.69,7.12,455,30,5.929715
2018/5/23 1:00,CP4,4,3260.71326,180.13,11.3,6.99,447,31.111111,7.294661
2018/5/23 2:00,CP4,4,3139.6659,180.13,11.16,7.01,530,31.111111,5.923898
2018/5/23 3:00,CP4,4,3439.37286,179.19,11.69,7.12,522,32.222222,6.588837
2018/5/23 4:00,CP4,4,3585.813,180.5,12,7.27,507,32.777778,7.072609
2018/5/23 11:00,CP4,4,576.70578,76.71,8.2,6.41,123.166667,31.111111,4.68232
2018/5/26 0:00,CP4,4,1799.91378,179.31,9.58,7.19,398,30,4.522396
2018/5/26 1:00,CP4,4,2835.61152,179.56,10.71,6.95,458,31.111111,6.191292
2018/5/26 2:00,CP4,4,2837.29446,179.19,10.75,6.98,408,32.222222,6.954153
2018/5/26 3:00,CP4,4,2593.71,179,10.36,6.91,418,32.777778,6.205048
2018/5/26 4:00,CP4,4,2753.40282,178.63,10.65,6.98,399,33.888889,6.900759
2018/5/26 5:00,CP4,4,2623.95,178.5,10.41,6.91,420,33.888889,6.2475
2018/5/26 6:00,CP4,4,1077.0144,165.44,8.2,6.65,276,33.888889,3.902226
2018/5/28 0:00,CP4,4,2339.1375,166.25,10.58,7.23,419,28.888889,5.582667
2018/5/28 1:00,CP4,4,3406.8825,167.25,11.85,7,517,30,6.589715
2018/5/28 2:00,CP4,4,3500.36106,167.69,12.16,7.19,588,31.111111,5.952995
2018/5/28 3:00,CP4,4,3678.1605,166.81,12.46,7.21,567,32.222222,6.487056
2018/5/28 4:00,CP4,4,3678.1605,166.81,12.4,7.15,541,32.222222,6.798818
2018/5/28 5:00,CP4,4,3303.594,167,11.75,7.04,514,32.777778,6.427226
2018/5/28 6:00,CP4,4,3401.70474,166.31,11.9,7.03,539,33.888889,6.311141
2018/5/28 7:00,CP4,4,3566.76978,166.19,12.09,6.98,558,33.888889,6.392061
2018/5/28 8:00,CP4,4,3596.88924,166.94,12.33,7.2,595,32.777778,6.045192
2018/5/28 9:00,CP4,4,3661.308,167,12.46,7.24,538,32.777778,6.805405
2018/5/28 10:00,CP4,4,3626.50764,166.69,12.25,7.07,534,31.111111,6.791213
2018/5/28 11:00,CP4,4,732.05118,81.83,8.88,6.75,129.416667,31.111111,5.656545
2018/5/31 0:00,CP4,4,2020.54482,155.69,10.29,7.2,404,32.222222,5.001349
2018/5/31 1:00,CP4,4,3378.62826,156.81,12.12,6.99,486,32.222222,6.95191
2018/5/31 2:00,CP4,4,3528.756,156.75,12.38,7.02,548,32.777778,6.439336
2018/5/31 3:00,CP4,4,3529.701,156.5,12.36,6.99,504,32.777778,7.003375
2018/5/31 4:00,CP4,4,3329.97588,156.69,12.13,7.07,484,32.777778,6.880115
2018/5/31 5:00,CP4,4,3039.60426,156.31,11.7,7.07,461,33.888889,6.593502
2018/5/31 6:00,CP4,4,3210.28848,156.63,11.81,6.93,492,35,6.524977
2018/5/31 7:00,CP4,4,3457.6605,156.81,12.27,7.02,517,35,6.687931
2018/5/31 8:00,CP4,4,3506.6682,156.06,12.32,6.97,528,36.111111,6.641417
2018/5/31 9:00,CP4,4,3353.4375,156.25,12.12,7.01,501,35,6.693488
2018/5/31 10:00,CP4,4,3178.89264,156.38,11.81,6.97,471,32.777778,6.749241
2018/5/31 11:00,CP4,4,623.27034,76.89,8.55,6.62,152.333333,32.222222,4.09149
2018/6/3 3:00,CP4,4,2096.787,156.5,10.3,7.11,325,31.111111,6.451652
2018/6/3 4:00,CP4,4,1993.27338,156.63,10,6.97,307,32.777778,6.492747
2018/6/3 5:00,CP4,4,1899.3492,155.94,9.9,7,301,32.777778,6.31013
2018/6/3 6:00,CP4,4,1931.3532,155.88,9.97,7.02,306,32.777778,6.311612
2018/6/3 7:00,CP4,4,1964.844,155.94,9.97,6.97,306,32.777778,6.421059
2018/6/3 8:00,CP4,4,1947.97008,156.69,9.97,7.01,300,32.222222,6.493234
2018/6/3 9:00,CP4,4,1863.03432,156.19,9.79,6.95,290,32.222222,6.424256
2018/6/3 10:00,CP4,4,1806.96096,155.88,9.74,6.98,313,30,5.773038
2018/6/3 11:00,CP4,4,1795.93848,156.06,9.63,6.89,302.333333,30,5.94026
2018/6/4 0:00,CP4,4,1872.255,178.31,9.62,7.12,417,28.888889,4.48982
2018/6/4 1:00,CP4,4,2992.164,179,10.99,7.01,437,31.111111,6.847057
2018/6/4 2:00,CP4,4,3087.82656,178.88,11.14,7.03,478,31.111111,6.459888
2018/6/4 3:00,CP4,4,3150.042,179,11.15,6.96,446,31.111111,7.062874
2018/6/4 4:00,CP4,4,3023.139,179.5,10.99,6.98,470,31.111111,6.432211
2018/6/4 5:00,CP4,4,3039.5169,178.69,11.07,7.02,427,31.111111,7.118307
2018/6/4 6:00,CP4,4,3013.059,180.25,11.04,7.06,450,32.222222,6.695687
2018/6/4 7:00,CP4,4,2895.94956,178.63,10.84,6.98,409,31.111111,7.080561
2018/6/4 8:00,CP4,4,2798.41758,178.63,10.72,6.99,434,30,6.447967
2018/6/4 9:00,CP4,4,2856.84,179,10.78,6.98,397,30,7.196071
2018/6/4 10:00,CP4,4,2685.87522,179.13,10.58,7.01,403,30,6.664703
2018/6/7 0:00,CP4,4,1168.54374,164.63,8.75,7.06,313,27.777778,3.733367
2018/6/7 1:00,CP4,4,2275.65744,165.19,10.32,7.04,346,27.777778,6.577045
2018/6/7 2:00,CP4,4,2478.65814,165.31,10.56,6.99,400,27.222222,6.196645
2018/6/7 3:00,CP4,4,2615.445,166.06,10.75,7,387,27.777778,6.758256
2018/6/7 4:00,CP4,4,2662.34136,165.94,10.8,6.98,411,27.222222,6.477716
2018/6/7 5:00,CP4,4,2513.7,166.25,10.63,7.03,361,27.222222,6.963158
2018/6/7 6:00,CP4,4,2440.557,166.5,10.43,6.94,403,27.777778,6.055973
2018/6/7 7:00,CP4,4,2427.13296,166.06,10.46,6.98,372,27.777778,6.524551
2018/6/7 8:00,CP4,4,2403.6012,165.88,10.44,6.99,384,27.777778,6.259378
2018/6/7 9:00,CP4,4,2432.34852,165.94,10.55,7.06,388,27.777778,6.268939
2018/6/7 10:00,CP4,4,2371.15032,165.56,10.43,7.02,346,27.777778,6.853036
2018/6/7 11:00,CP4,4,407.13708,81.46,7.91,6.72,140.25,28.888889,2.902938
2018/6/9 0:00,CP4,4,1026.52284,154.69,8.68,7.1,277,28.888889,3.705859
2018/6/9 1:00,CP4,4,2052.44844,155.63,10.15,7.01,329,28.888889,6.238445
2018/6/9 2:00,CP4,4,1898.58984,154.81,9.91,6.99,295,30,6.435898
2018/6/9 3:00,CP4,4,1555.28772,154.94,9.37,6.98,289,31.111111,5.381618
2018/6/9 4:00,CP4,4,1656.84708,155.31,9.52,6.98,271,30,6.113827
2018/6/9 5:00,CP4,4,1625.505,154.81,9.5,7,288,32.222222,5.644115
2018/6/9 6:00,CP4,4,420.2562,153.94,7.5,6.85,336,30,1.250762
2018/6/9 7:00,CP4,4,2462.60448,155.94,10.8,7.04,380,30,6.480538
2018/6/9 8:00,CP4,4,2495.80464,155.56,10.79,6.97,354,31.111111,7.050296
2018/6/9 9:00,CP4,4,2287.404,156.5,10.48,7,206,30,11.103903
2018/6/11 0:00,CP4,4,1712.43072,154.44,9.64,7,341,32.222222,5.021791
2018/6/11 1:00,CP4,4,2409.44466,154.63,10.73,7.02,387,31.111111,6.225955
2018/6/11 2:00,CP4,4,2612.4,155.5,10.97,6.97,412,32.222222,6.340777
2018/6/11 3:00,CP4,4,2690.793,154.75,11.15,7.01,413,32.777778,6.515237
2018/6/11 4:00,CP4,4,2663.62068,155.06,11.12,7.03,405,32.777778,6.576841
2018/6/11 5:00,CP4,4,2574.6021,155.19,10.94,6.99,407,32.777778,6.325804
2018/6/11 6:00,CP4,4,2688.63,155,11.13,7,391,32.777778,6.876292
2018/6/11 7:00,CP4,4,2794.18944,155.44,11.28,7,424,33.888889,6.590069
2018/6/11 8:00,CP4,4,2619.2985,154.75,11.05,7.02,418,33.888889,6.266264
2018/6/11 9:00,CP4,4,2775.675,155.5,11.22,6.97,427,32.777778,6.50041
2018/6/11 10:00,CP4,4,2672.20968,155.56,11.15,7.06,405,32.222222,6.598049
2018/6/14 2:00,CP4,4,859.18266,153.81,11.37,10.04,344,27.222222,2.497624
2018/6/14 3:00,CP4,4,2257.98216,155.38,10.48,7.02,365,27.222222,6.186252
2018/6/14 4:00,CP4,4,2097.25992,155.56,10.19,6.98,330,27.777778,6.355333
2018/6/14 5:00,CP4,4,2153.5668,155.38,10.32,7.02,347,28.888889,6.206244
2018/6/14 6:00,CP4,4,2106.1215,155.25,10.25,7.02,333,28.888889,6.324689
2018/6/14 7:00,CP4,4,2239.26864,155.44,10.38,6.95,362,28.888889,6.185825
2018/6/14 8:00,CP4,4,2255.22108,155.19,10.48,7.02,348,28.888889,6.48052
2018/6/14 9:00,CP4,4,1986.3186,155.06,10.04,6.99,313,28.888889,6.346066
2018/6/14 10:00,CP4,4,1800.3615,154.75,9.73,6.96,290,28.888889,6.208143
2018/6/14 11:00,CP4,4,298.65276,76.46,7.85,6.92,150.5,27.777778,1.984404
2018/6/18 1:00,CP4,4,1896.71328,171.06,10.4,7.76,461,28.888889,4.114346
2018/6/18 2:00,CP4,4,3013.25598,179.81,10.93,6.94,445,30,6.771362
2018/6/18 3:00,CP4,4,2938.87944,179.88,10.9,7.01,453,31.111111,6.487593
2018/6/18 4:00,CP4,4,3092.04,180,11.09,7,466,31.111111,6.635279
2018/6/18 5:00,CP4,4,3037.20144,179.44,11.06,7.03,472,32.777778,6.434749
2018/6/18 6:00,CP4,4,3062.04822,179.13,11.11,7.04,467,32.777778,6.556848
2018/6/18 7:00,CP4,4,3099.56472,179.56,11.08,6.97,465,32.777778,6.665731
2018/6/18 8:00,CP4,4,3026.33898,179.69,10.99,6.98,486,32.222222,6.227035
2018/6/18 9:00,CP4,4,2943.3222,179.69,10.92,7.02,450,31.111111,6.540716
2018/6/18 10:00,CP4,4,2792.13858,179.19,10.72,7.01,407,30,6.860291
2018/6/18 11:00,CP4,4,2251.03452,178.06,9.95,6.94,348.416667,30,6.460754
2018/6/20 0:00,CP4,4,1762.83744,154.31,9.85,7.13,458,30,3.84899
2018/6/20 1:00,CP4,4,3446.67834,155.13,12.31,7.02,515,31.111111,6.692579
2018/6/20 2:00,CP4,4,3563.4375,156.25,12.39,6.96,563,31.111111,6.329374
2018/6/20 3:00,CP4,4,3490.2315,154.75,12.35,6.98,541,32.222222,6.451445
2018/6/20 6:00,CP4,4,2691.549,151.5,11.21,6.98,440,32.777778,6.117157
2018/6/20 7:00,CP4,4,2732.06934,151.63,11.29,7,424,32.777778,6.44356
2018/6/20 8:00,CP4,4,2756.79936,151.94,11.26,6.94,439,32.222222,6.279725
2018/6/20 9:00,CP4,4,2621.75256,151.88,11.11,7,383,32.222222,6.845307
2018/6/20 10:00,CP4,4,2310.0777,150.69,10.7,7.05,465,31.111111,4.967909
2018/6/20 11:00,CP4,4,609.35112,75.96,8.87,6.96,132,30,4.616296
2018/6/24 2:00,CP4,4,2049.12288,159.44,10.14,7.08,397,31.111111,5.161519
2018/6/24 3:00,CP4,4,2464.875,156.5,10.74,6.99,399,31.111111,6.177632
2018/6/24 4:00,CP4,4,2433.438,155.75,10.77,7.05,374,31.111111,6.506519
2018/6/24 5:00,CP4,4,2508.96072,156.38,10.81,6.99,405,32.222222,6.194965
2018/6/24 6:00,CP4,4,2463.93,156.44,10.78,7.03,375,32.222222,6.57048
2018/6/24 7:00,CP4,4,2458.302,156.5,10.74,7,420,31.111111,5.8531
2018/6/24 8:00,CP4,4,2642.65638,156.13,11.07,7.04,405,31.111111,6.525077
2018/6/24 9:00,CP4,4,2687.3532,156.06,11.11,7.01,396,31.111111,6.786245
2018/6/24 10:00,CP4,4,2662.32876,156.13,11.08,7.02,426,30,6.249598
2018/6/24 11:00,CP4,4,2487.8448,155.88,10.78,6.98,345,30,7.211144
2018/6/24 12:00,CP4,4,2027.0838,155.69,10.06,6.96,336,28.888889,6.032987
2018/6/24 13:00,CP4,4,1918.99764,155.94,9.92,6.99,310,27.777778,6.190315
2018/6/24 14:00,CP4,4,963.8706,74.03,9.66,6.56,149.416667,27.777778,6.450891
2018/7/3 3:00,CP4,4,2806.881,159.5,11.29,7.1,410,30,6.846051
2018/7/3 4:00,CP4,4,2585.36124,159.06,10.89,7.02,390,31.111111,6.629131
2018/7/3 5:00,CP4,4,2436.462,158.5,10.67,7.01,374,31.111111,6.514604
2018/7/3 6:00,CP4,4,2478.20454,158.19,10.8,7.07,374,31.111111,6.626215
2018/7/3 7:00,CP4,4,2602.887,158.5,10.9,6.99,382,31.111111,6.81384
2018/7/3 8:00,CP4,4,2499.87192,157.88,10.75,6.98,380,32.222222,6.57861
2018/7/3 9:00,CP4,4,2501.13696,158.38,10.74,6.98,397,31.111111,6.300093
2018/7/3 10:00,CP4,4,2434.61736,158.38,10.67,7.01,376,31.111111,6.475046
2018/7/7 0:00,CP4,4,1638.01596,155.38,9.65,7.14,373,30,4.391464
2018/7/7 1:00,CP4,4,2824.56888,157.13,11.3,7.02,436,31.111111,6.478369
2018/7/7 2:00,CP4,4,2776.1832,157.38,11.13,6.93,391,32.222222,7.100213
2018/7/7 3:00,CP4,4,2313.74556,156.06,10.44,6.91,370,32.222222,6.253366
2018/7/7 4:00,CP4,4,2255.76624,156.13,10.44,7,379,32.222222,5.95189
2018/7/7 5:00,CP4,4,2435.62242,156.31,10.74,7.03,375,31.111111,6.494993
2018/7/7 6:00,CP4,4,439.13856,76.88,8.13,6.77,145.416667,31.111111,3.019864
2018/7/9 0:00,CP4,4,2171.97372,178.94,10.06,7.17,430,28.888889,5.051102
2018/7/9 1:00,CP4,4,3463.36536,180.44,11.55,6.98,562,31.111111,6.162572
2018/7/9 2:00,CP4,4,3502.21368,178.94,11.94,7.28,537,31.111111,6.521813
2018/7/9 3:00,CP4,4,3454.01616,179.56,11.81,7.23,516,32.222222,6.69383
2018/7/9 4:00,CP4,4,3128.79672,179.94,11.13,6.99,515,32.222222,6.075333
2018/7/9 5:00,CP4,4,3375.21408,179.38,11.41,6.93,488,32.222222,6.916422
2018/7/9 6:00,CP4,4,3462.11922,178.81,11.54,6.93,515,32.777778,6.722562
2018/7/9 7:00,CP4,4,3363.51792,179.56,11.48,7.02,464,33.888889,7.248961
2018/7/9 8:00,CP4,4,3362.394,179.5,11.47,7.01,501,32.777778,6.711365
2018/7/9 9:00,CP4,4,3063.05076,179.63,11.1,7.04,451,32.222222,6.791687
2018/7/9 10:00,CP4,4,3003.8715,179.25,10.99,7,382,30,7.863538
2018/7/9 11:00,CP4,4,1014.62256,177.63,7.73,6.37,422,28.888889,2.404319
2018/7/9 12:00,CP4,4,2473.422,179,10.21,6.92,313,30,7.902307
2018/7/9 13:00,CP4,4,1757.34468,178.81,9.28,6.94,179,28.888889,9.817568
2018/7/12 0:00,CP4,4,1817.13588,155.63,9.96,7.18,387,31.111111,4.695442
2018/7/12 1:00,CP4,4,3392.256,157.75,12.08,6.96,533,32.222222,6.364458
2018/7/12 2:00,CP4,4,3522.08472,157.63,12.34,7.02,520,32.222222,6.77324
2018/7/12 3:00,CP4,4,3565.0692,157.19,12.41,7.01,553,32.777778,6.44678
2018/7/12 4:00,CP4,4,3491.11434,157.13,12.33,7.04,530,33.888889,6.587008
2018/7/12 5:00,CP4,4,3228.58032,156.56,11.97,7.06,476,33.888889,6.782732
2018/7/12 6:00,CP4,4,3452.61504,156.88,12.23,6.99,534,33.888889,6.465571
2018/7/12 7:00,CP4,4,3526.803,157.25,12.35,7.01,503,32.777778,7.011537
2018/7/12 8:00,CP4,4,3488.50656,157.31,12.25,6.97,514,33.888889,6.786978
2018/7/12 9:00,CP4,4,3351.24972,157.38,12.05,6.98,469,32.222222,7.145522
2018/7/12 10:00,CP4,4,3134.31552,157.44,11.75,7.01,427,32.222222,7.340317
2018/7/17 0:00,CP4,4,1525.25856,153.88,9.42,7.06,367,28.888889,4.156018
2018/7/17 1:00,CP4,4,3099.831,155.38,11.71,6.96,475,31.111111,6.52596
2018/7/17 2:00,CP4,4,3214.49184,155.56,11.89,6.97,499,31.111111,6.441867
2018/7/17 3:00,CP4,4,3262.98,155.38,12,7,497,32.222222,6.565352
2018/7/17 4:00,CP4,4,3140.45172,155.13,11.87,7.05,494,32.777778,6.35719
2018/7/17 5:00,CP4,4,3287.83896,155.94,11.98,6.96,487,33.888889,6.751209
2018/7/17 6:00,CP4,4,3193.48176,155.81,11.84,6.96,495,35,6.451478
2018/7/17 7:00,CP4,4,3181.82424,155.56,11.87,7,493,35,6.454005
2018/7/17 8:00,CP4,4,3253.7295,155.25,11.99,7,507,35,6.417612
2018/7/17 10:00,CP4,4,3118.5504,154.69,11.77,6.97,464,33.888889,6.721014
2018/7/20 0:00,CP4,4,1261.6695,177.75,8.74,7.05,321,27.777778,3.930435
2018/7/20 1:00,CP4,4,2685.88068,178.63,10.67,7.09,440,27.777778,6.104274
2018/7/20 2:00,CP4,4,2942.3394,179.63,10.9,7,458,28.888889,6.424322
2018/7/20 3:00,CP4,4,2882.45034,179.19,10.84,7.01,461,31.111111,6.252604
2018/7/20 4:00,CP4,4,2970.08964,179.94,10.95,7.02,466,32.222222,6.373583
2018/7/20 5:00,CP4,4,2984.646,179,10.93,6.96,466,32.222222,6.40482
2018/7/20 6:00,CP4,4,2979.47706,178.69,10.91,6.94,473.06,31.111111,6.298307
2018/7/20 7:00,CP4,4,2859.8724,179.19,10.79,6.99,500.94,32.222222,5.709012
2018/7/20 8:00,CP4,4,3045.8106,179.06,11.02,6.97,473,32.222222,6.439346
2018/7/20 9:00,CP4,4,2965.23612,179.19,10.93,6.99,470,32.222222,6.309013
2018/7/20 10:00,CP4,4,2875.3725,178.75,10.86,7.03,429,31.111111,6.7025
2018/7/21 2:00,CP4,4,2253.888,156,10.46,7.02,357.94,31.111111,6.296832
2018/7/21 3:00,CP4,4,2204.4855,155.75,10.38,7.01,353,31.111111,6.245001
2018/7/21 4:00,CP4,4,2284.968,155.44,10.51,7.01,356,32.222222,6.418449
2018/7/21 5:00,CP4,4,2069.63568,155.94,10.17,7.01,329,32.222222,6.290686
2018/7/21 6:00,CP4,4,2799.62424,150.13,11.33,6.89,315,32.222222,8.887696
2018/7/21 7:00,CP4,4,2313.90684,155.63,10.62,7.08,386,32.777778,5.994577
2018/7/21 8:00,CP4,4,2377.55322,156.81,10.63,7.02,373,33.888889,6.374137
2018/7/21 9:00,CP4,4,2456.60352,155.56,10.78,7.02,385,32.222222,6.380788
2018/7/21 10:00,CP4,4,2452.49004,156.13,10.74,7,354,31.111111,6.927938
2018/7/21 11:00,CP4,4,1628.20602,155.69,9.45,6.96,277,30,5.878
2018/7/21 12:00,CP4,4,1515.192,155.5,9.32,7,254,28.888889,5.965323
2018/7/25 0:00,CP4,4,2121.91392,166.19,10.19,7.15,424,30,5.004514
2018/7/25 1:00,CP4,4,3534.59106,167.31,12.03,7,566,31.111111,6.244861
2018/7/25 2:00,CP4,4,3631.94664,166.94,12.35,7.17,593,32.222222,6.124699
2018/7/25 3:00,CP4,4,3652.74,167.25,12.53,7.33,550.1,31.111111,6.640138
2018/7/25 4:00,CP4,4,3669.39258,167.69,12.51,7.3,598.9,32.777778,6.126887
2018/7/25 5:00,CP4,4,3599.799,166.75,12.47,7.33,539,32.777778,6.678662
2018/7/25 6:00,CP4,4,3445.722,166.75,12.05,7.13,587,32.222222,5.870055
2018/7/25 7:00,CP4,4,3587.409,166.5,12.53,7.4,557,32.777778,6.440591
2018/7/25 10:00,CP4,4,3480.7395,166.75,12.14,7.17,496,31.111111,7.01762
2018/7/28 0:00,CP4,4,1587.82512,154.94,9.58,7.14,390.9,30,4.061973
2018/7/28 1:00,CP4,4,2965.55952,156.56,11.53,7.02,411,31.111111,7.215473
2018/7/28 2:00,CP4,4,2739.78432,156.81,11.14,6.98,459,32.777778,5.969029
2018/7/28 3:00,CP4,4,2827.80456,157.31,11.25,6.97,425,32.777778,6.653658
2018/7/28 4:00,CP4,4,2739.89016,156.44,11.22,7.05,455,32.222222,6.021737
2018/7/28 5:00,CP4,4,2997.9768,156.88,11.52,6.97,421,32.222222,7.121085
2018/7/28 6:00,CP4,4,832.944,148,8.35,7.01,343,32.222222,2.428408
2018/7/28 7:00,CP4,4,1618.1025,148.75,9.56,6.97,367.1,32.777778,4.407798
2018/7/28 8:00,CP4,4,2474.44848,156.69,10.78,7.02,394.9,32.222222,6.266013
2018/7/28 9:00,CP4,4,2395.47672,156.69,10.68,7.04,404,31.111111,5.929398
2018/7/28 10:00,CP4,4,2294.85648,156.56,10.5,7.01,358,30,6.410214
2018/7/28 11:00,CP4,4,1904.65506,152.69,9.92,6.95,320.583333,30,5.941217
2018/7/31 0:00,CP4,4,1890.28602,179.31,9.48,6.97,511,30,3.69919
2018/7/31 1:00,CP4,4,3661.623,180.5,12.53,7.7,549,32.222222,6.669623
2018/7/31 2:00,CP4,4,3687.222,173.5,12.72,7.66,546,31.111111,6.753154
2018/7/31 3:00,CP4,4,2930.79864,166.94,11.2,7.02,441,32.222222,6.645802
2018/7/31 4:00,CP4,4,2867.73606,166.13,11.08,6.97,467.1,32.222222,6.139448
2018/7/31 5:00,CP4,4,2681.28,166.25,10.84,7,390.9,33.888889,6.859248
2018/7/31 6:00,CP4,4,2680.1775,165.75,10.86,7.01,443,33.888889,6.050062
2018/7/31 7:00,CP4,4,2827.39212,165.81,11.02,6.96,409,32.777778,6.912939
2018/7/31 8:00,CP4,4,2517.80172,166.06,10.67,7.06,410,31.111111,6.14098
2018/7/31 9:00,CP4,4,2527.0245,165.75,10.67,7.04,404,32.222222,6.255011
2018/7/31 10:00,CP4,4,2493.59964,165.38,10.54,6.95,421,31.111111,5.92304
2018/7/31 11:00,CP4,4,1626.71502,88.63,11.35,6.98,275,30,5.915327
2018/8/3 0:00,CP4,4,1592.59716,156.69,9.35,6.93,444,31.111111,3.586931
2018/8/3 1:00,CP4,4,3550.50948,157.13,12.32,6.94,578,31.111111,6.14275
2018/8/3 2:00,CP4,4,3603.44712,154.31,12.66,7.1,506,32.222222,7.121437
2018/8/3 3:00,CP4,4,2929.24128,150.31,11.62,6.98,485,32.777778,6.039673
2018/8/3 4:00,CP4,4,2838.129,150.5,11.52,7.03,439,32.777778,6.464986
2018/8/3 5:00,CP4,4,2629.536,150.5,11.18,7.02,399.1,32.777778,6.588664
2018/8/3 6:00,CP4,4,2530.5105,150.25,11.01,7,400.9,32.222222,6.312074
2018/8/3 7:00,CP4,4,2642.51232,150.88,11.14,6.97,396,32.222222,6.673011
2018/8/3 8:00,CP4,4,2557.926,150.75,10.99,6.95,388,32.222222,6.592593
2018/8/3 9:00,CP4,4,2385.07542,150.63,10.78,7.01,383.1,32.222222,6.225725
2018/8/3 10:00,CP4,4,2344.30476,154.19,10.6,6.98,494.9,31.111111,4.736926
2018/8/3 11:00,CP4,4,1481.77428,77.71,11.52,6.98,249.333333,31.111111,5.942945
2018/8/6 0:00,CP4,4,2161.32,155,10.35,7.03,513,31.111111,4.213099
2018/8/6 1:00,CP4,4,3575.439,154.5,12.72,7.21,528,32.222222,6.771665
2018/8/6 2:00,CP4,4,3003.10542,151.81,11.78,7.07,514,32.222222,5.842618
2018/8/6 3:00,CP4,4,3343.00554,152.19,12.19,6.96,519,32.777778,6.441244
2018/8/6 4:00,CP4,4,3273.984,152.25,12.11,6.99,498,32.777778,6.574265
2018/8/6 5:00,CP4,4,3036.38496,151.88,11.85,7.09,446,32.222222,6.808038
2018/8/6 6:00,CP4,4,2677.76208,151.44,11.18,6.97,417,30,6.421492
2018/8/6 7:00,CP4,4,2959.48674,152.19,11.63,7,438,30,6.756819
2018/8/6 8:00,CP4,4,2870.532,151.88,11.5,7,467,31.111111,6.146749
2018/8/6 9:00,CP4,4,2878.54392,151.63,11.47,6.95,418,32.222222,6.886469
2018/8/6 10:00,CP4,4,2700.78312,152.38,11.21,6.99,421,31.111111,6.415162
2018/8/6 11:00,CP4,4,1761.3855,76.95,12.44,6.99,245.325,30,7.179804
2018/8/9 0:00,CP4,4,1635.53628,178.63,9.16,6.98,493,31.111111,3.317518
2018/8/9 1:00,CP4,4,3715.87818,180.19,12.57,7.66,588,32.777778,6.319521
2018/8/9 3:00,CP4,4,2755.68552,164.44,10.98,6.99,444,33.888889,6.206499
2018/8/9 5:00,CP4,4,2608.58556,164.31,10.59,6.81,429,35,6.080619
2018/8/9 6:00,CP4,4,2725.29012,164.69,10.9,6.96,442,35,6.165815
2018/8/9 7:00,CP4,4,2798.74476,164.13,11.08,7.02,410.1,33.888889,6.824542
2018/8/9 8:00,CP4,4,2680.41228,164.06,10.85,6.96,408.9,35,6.555178
2018/8/9 9:00,CP4,4,2746.44216,165.13,10.96,7,407.1,33.888889,6.746358
2018/8/9 10:00,CP4,4,2539.57536,164.31,10.69,7.01,387.9,32.222222,6.546985
2018/8/9 11:00,CP4,4,1781.88696,89.13,11.88,7.12,276.083333,31.111111,6.454163
2018/8/13 0:00,CP4,4,2056.54176,156.94,10.09,6.97,497,27.777778,4.137911
2018/8/13 2:00,CP4,4,2696.5785,157.75,12.56,8.49,570,31.111111,4.730839
2018/8/13 3:00,CP4,4,2826.28416,150.88,11.51,7.05,418,32.222222,6.761445
2018/8/13 4:00,CP4,4,2907.891,151.5,11.56,6.99,441.1,32.777778,6.592362
2018/8/13 5:00,CP4,4,2663.43966,150.63,11.23,7.02,392.9,33.888889,6.778925
2018/8/13 6:00,CP4,4,2648.9925,151.25,11.15,6.98,438,33.888889,6.047928
2018/8/13 7:00,CP4,4,2706.5955,151.63,11.24,6.99,398,32.777778,6.800491
2018/8/13 8:00,CP4,4,2628.48768,150.44,11.21,7.05,419.1,32.222222,6.271743
2018/8/13 9:00,CP4,4,2443.13874,150.31,10.85,6.98,373.9,32.222222,6.534204
2018/8/13 10:00,CP4,4,2391.40188,150.63,10.81,7.03,357,31.111111,6.698605
2018/8/13 11:00,CP4,4,1768.75566,148.81,9.55,6.72,424,30,4.171594
2018/8/13 12:00,CP4,4,2945.43102,156.19,11.48,6.99,377,27.777778,7.812814
2018/8/13 13:00,CP4,4,2248.82784,156.56,10.4,6.98,360,30,6.246744
2018/8/13 14:00,CP4,4,1034.7183,78.21,10.1,6.95,188,30,5.503821
2018/8/16 0:00,CP4,4,1713.56598,155.13,9.64,7.01,427,28.888889,4.013035
2018/8/16 1:00,CP4,4,3180.3681,156.13,11.85,7,506,27.777778,6.285312
2018/8/16 2:00,CP4,4,3571.85304,155.19,12.43,6.95,543,28.888889,6.577998
2018/8/16 3:00,CP4,4,3571.07856,155.44,12.46,6.99,596,28.888889,5.991743
2018/8/16 4:00,CP4,4,3543.59628,155.38,12.45,7.02,546,30,6.490103
2018/8/16 5:00,CP4,4,3567.48,155,12.45,6.97,522,30,6.834253
2018/8/16 6:00,CP4,4,3334.41024,155.06,12.16,7.04,529,30,6.303233
2018/8/16 7:00,CP4,4,3469.29912,155.56,12.32,7.01,532,30,6.521239
2018/8/16 8:00,CP4,4,3472.74018,155.13,12.28,6.95,486,30,7.145556
2018/8/16 9:00,CP4,4,2898.0714,155.06,11.48,7.03,464,27.777778,6.245844
2018/8/16 10:00,CP4,4,2800.71792,155.44,11.38,7.09,443,27.777778,6.322162
2018/8/16 11:00,CP4,4,2176.776,154.25,10.15,6.79,484,27.777778,4.497471
2018/8/16 12:00,CP4,4,2793.11088,155.38,11.32,7.04,409,28.888889,6.829122
2018/8/16 13:00,CP4,4,2471.2695,155.25,10.77,6.98,369,27.777778,6.697207
2018/8/16 14:00,CP4,4,1084.08384,77.28,10.29,6.95,178.083333,27.777778,6.087509
2018/8/18 0:00,CP4,4,2559.8979,171.69,10.59,7.04,537,27.777778,4.767035
2018/8/18 1:00,CP4,4,3455.68188,172.13,11.94,7.16,525,30,6.582251
2018/8/18 2:00,CP4,4,3418.14396,172.06,11.76,7.03,527,28.888889,6.486042
2018/8/18 3:00,CP4,4,3348.40674,172.19,11.63,7,538,30,6.223804
2018/8/18 4:00,CP4,4,3479.7945,172.25,11.88,7.07,546,31.111111,6.37325
2018/8/18 5:00,CP4,4,3448.956,172.88,11.93,7.18,558,32.222222,6.180925
2018/8/18 6:00,CP4,4,2588.0085,169.75,10.89,7.26,411.75,32.222222,6.285388
2018/8/20 0:00,CP4,4,1789.75314,165.81,9.68,7.11,405,28.888889,4.419144
2018/8/20 1:00,CP4,4,3374.94612,167.06,11.78,6.97,538,27.777778,6.273134
2018/8/20 2:00,CP4,4,3342.20334,166.13,11.72,6.93,512,28.888889,6.527741
2018/8/20 3:00,CP4,4,3424.7115,166.75,11.91,7.02,571,28.888889,5.997743
2018/8/20 4:00,CP4,4,3357.8496,166.56,12.2,7.4,579,28.888889,5.799395
2018/8/20 5:00,CP4,4,3456.054,167.25,12.11,7.19,544,30,6.35304
2018/8/20 6:00,CP4,4,3557.778,166.75,12.31,7.23,594,31.111111,5.989525
2018/8/20 7:00,CP4,4,3652.47288,167.56,12.69,7.5,539,31.111111,6.776388
2018/8/20 8:00,CP4,4,2813.685,158.75,11.25,7.03,444,31.111111,6.337128
2018/8/20 9:00,CP4,4,2506.98,158.75,10.8,7.04,375,31.111111,6.68528
2018/8/20 10:00,CP4,4,2351.07684,158.13,10.53,6.99,446,30,5.271473
2018/8/23 0:00,CP4,4,1394.442,178.5,8.81,6.95,440,27.222222,3.169186
2018/8/23 1:00,CP4,4,3265.18164,179.13,11.31,6.97,500,28.888889,6.530363
2018/8/23 2:00,CP4,4,3479.679,180.5,11.51,6.92,523,27.777778,6.653306
2018/8/23 3:00,CP4,4,3068.373,179.5,11,6.93,450,28.888889,6.818607
2018/8/23 4:00,CP4,4,3157.56,179,11.21,7.01,536,28.888889,5.89097
2018/8/23 5:00,CP4,4,3320.6712,179.69,11.39,6.99,501,30,6.628086
2018/8/23 6:00,CP4,4,3419.9235,179.75,11.55,7.02,572,30,5.978887
2018/8/23 7:00,CP4,4,3646.4085,179.75,12.6,7.77,565,30,6.45382
2018/8/23 8:00,CP4,4,2660.3325,166.25,12.9,9.09,479,32.222222,5.55393
2018/8/23 9:00,CP4,4,2472.792,164,10.65,7.06,438,32.222222,5.645644
2018/8/23 10:00,CP4,4,3488.22348,179.38,11.78,7.15,486,31.111111,7.177415
2018/8/23 11:00,CP4,4,165.8664,87.76,9.11,8.66,35,31.111111,4.73904
2018/8/29 0:00,CP4,4,1511.34984,154.44,9.4,7.07,377,27.777778,4.008886
2018/8/29 1:00,CP4,4,3039.72732,155.31,11.64,6.98,437,28.888889,6.955898
2018/8/29 2:00,CP4,4,3285.093,155.5,12.01,6.98,516,30,6.366459
2018/8/29 3:00,CP4,4,3244.69908,155.13,12.01,7.03,487,30,6.662626
2018/8/29 4:00,CP4,4,3443.16504,155.56,12.27,7,495,28.888889,6.955889
2018/8/29 5:00,CP4,4,3012.96324,154.94,11.67,7.04,469,28.888889,6.424229
2018/8/29 6:00,CP4,4,2715.72084,155.06,11.19,7.02,414,27.222222,6.559712
2018/8/29 7:00,CP4,4,2853.77148,155.13,11.38,7,456,27.777778,6.258271
2018/8/29 8:00,CP4,4,2858.99628,155.06,11.35,6.96,405,27.222222,7.05925
2018/8/29 9:00,CP4,4,2871.66516,154.69,11.42,7,460.1,27.222222,6.241394
2018/8/29 10:00,CP4,4,2767.71348,154.69,11.27,7.01,388.9,26.111111,7.116774
2018/9/1 0:00,CP4,4,1086.32832,154.88,8.77,7.1,312,28.888889,3.481822
2018/9/1 1:00,CP4,4,2302.55298,156.19,10.48,6.97,338,26.111111,6.812287
2018/9/1 2:00,CP4,4,2147.86992,155.44,10.27,6.98,330,27.222222,6.508697
2018/9/1 3:00,CP4,4,1817.13588,155.63,9.67,6.89,283,27.222222,6.420975
2018/9/1 4:00,CP4,4,1694.90118,155.81,9.6,7.01,283,26.111111,5.98905
2018/9/1 5:00,CP4,4,1783.62912,156.13,9.67,6.95,295,26.111111,6.0462
2018/9/1 6:00,CP4,4,1047.70428,154.94,8.38,6.77,435,26.111111,2.408516
2018/9/1 7:00,CP4,4,2749.698,157,11.15,6.98,402,27.222222,6.840045
2018/9/1 8:00,CP4,4,2623.40904,156.94,10.99,7.01,367,27.222222,7.148253
2018/9/1 9:00,CP4,4,2268.88116,156.13,10.48,7.02,349,27.222222,6.501092
2018/9/1 10:00,CP4,4,2261.112,156.5,10.46,7.02,332,26.111111,6.810578
2018/9/1 11:00,CP4,4,912.0384,75.4,9.13,6.25,129.166667,26.111111,7.060942
2018/9/2 6:00,CP4,4,2265.31998,179.19,9.97,6.96,335,28.888889,6.762149
2018/9/2 7:00,CP4,4,2153.20602,178.63,9.88,7.01,339,30,6.35164
2018/9/2 8:00,CP4,4,2261.40096,178.88,9.99,6.98,400,30,5.653502
2018/9/2 9:00,CP4,4,2455.77654,178.81,10.25,6.98,363.1,28.888889,6.763361
2018/9/2 10:00,CP4,4,2367.3762,178.94,10.13,6.98,333.9,28.888889,7.090075
2018/9/2 11:00,CP4,4,1975.90848,178.88,9.61,6.98,297,27.777778,6.65289
2018/9/2 12:00,CP4,4,1667.70996,178.06,9.18,6.95,264,27.222222,6.317083
2018/9/2 13:00,CP4,4,1503.77346,178.13,8.98,6.97,254,27.777778,5.920368
2018/9/2 14:00,CP4,4,1481.32908,178.13,8.92,6.94,260,27.777778,5.69742
2018/9/5 0:00,CP4,4,1637.27802,155.31,9.64,7.13,414,30,3.954778
2018/9/5 1:00,CP4,4,3532.63302,156.63,12.37,7,581,30,6.080263
2018/9/5 3:00,CP4,4,2971.521,151.5,12.7,8.03,501,32.222222,5.93118
2018/9/5 4:00,CP4,4,2744.99484,150.94,11.33,7,413,32.777778,6.646477
2018/9/5 5:00,CP4,4,2748.45018,151.13,11.31,6.98,434,32.777778,6.332835
2018/9/5 6:00,CP4,4,2693.81952,150.56,11.24,6.98,396,33.888889,6.802575
2018/9/5 7:00,CP4,4,2799.22986,151.13,11.4,6.99,451,32.777778,6.206718
2018/9/5 8:00,CP4,4,2760.534,150.75,11.41,7.05,407,32.777778,6.782639
2018/9/5 9:00,CP4,4,2534.721,150.5,11.01,7,376,32.222222,6.741279
2018/9/5 10:00,CP4,4,2364.5475,150.13,10.77,7.02,362,32.222222,6.531899
2018/9/8 0:00,CP4,4,1365.90006,154.13,9.18,7.07,304,30,4.493092
2018/9/8 1:00,CP4,4,2321.22114,154.81,10.59,7.02,343.1,28.888889,6.765436
2018/9/8 2:00,CP4,4,2278.65792,154.13,10.51,6.99,360.9,28.888889,6.313821
2018/9/8 3:00,CP4,4,2268.357,154.31,10.52,7.02,376,30,6.032864
2018/9/8 4:00,CP4,4,2120.67744,153.94,10.32,7.04,336,30,6.31154
2018/9/8 5:00,CP4,4,1976.76612,153.81,10.05,6.99,322,30,6.139025
2018/9/12 0:00,CP4,4,1224.75528,177.81,8.81,7.17,321,31.111111,3.815437
2018/9/12 1:00,CP4,4,2543.78124,179.19,10.62,7.24,391,27.777778,6.505834
2018/9/12 2:00,CP4,4,2679.1779,179.69,10.81,7.26,420,30,6.378995
2018/9/12 3:00,CP4,4,2765.69664,178.94,10.85,7.17,416,31.111111,6.648309
2018/9/12 4:00,CP4,4,2781.891,179.5,10.88,7.19,452,31.111111,6.154626
2018/9/12 5:00,CP4,4,2823.76752,178.81,10.99,7.23,404,27.777778,6.989524
2018/9/12 6:00,CP4,4,2540.23224,178.94,10.61,7.23,393,30,6.463695
2018/9/12 7:00,CP4,4,2660.47992,178.94,10.7,7.16,403,30,6.601687
2018/9/12 8:00,CP4,4,2689.63968,178.88,10.77,7.19,406,30,6.624728
2018/9/12 9:00,CP4,4,2586.192,179,10.69,7.25,371,30,6.970868
2018/9/12 10:00,CP4,4,2533.566,179,10.64,7.27,382,28.888889,6.632372
2018/9/12 11:00,CP4,4,1389.57168,179.81,8.44,6.6,465,27.777778,2.988326
2018/9/12 12:00,CP4,4,2553.4068,178.81,10.35,6.95,365,27.777778,6.995635
2018/9/12 13:00,CP4,4,2298.06612,178.81,10.02,6.96,293,27.777778,7.843229
2018/9/15 0:00,CP4,4,1271.57688,156.06,9.27,7.33,330,30,3.853263
2018/9/15 1:00,CP4,4,2547.74772,155.94,11.19,7.3,385.1,30,6.615808
2018/9/15 2:00,CP4,4,2556.2628,156.06,11.22,7.32,381.9,30,6.69354
2018/9/15 3:00,CP4,4,2485.77,155.75,11.08,7.28,378,32.222222,6.576111
2018/9/15 4:00,CP4,4,2475.249,155.5,11.13,7.34,414,32.777778,5.978862
2018/9/15 5:00,CP4,4,2650.56288,155.44,11.32,7.26,389,32.777778,6.813786
2018/9/15 6:00,CP4,4,1591.61688,155.31,9.51,7.07,435,36.111111,3.658889
2018/9/15 7:00,CP4,4,2749.6875,156.25,11.18,6.99,392,35,7.014509
2018/9/15 8:00,CP4,4,2404.79568,156.44,10.65,6.99,352,35,6.831806
2018/9/15 9:00,CP4,4,2269.75308,156.19,10.45,6.99,339,35,6.695437
2018/9/15 10:00,CP4,4,2175.264,156,10.34,7.02,358,36.111111,6.076156
2018/9/15 11:00,CP4,4,1974.01092,155.63,9.96,6.94,285,35,6.926354
2018/9/15 12:00,CP4,4,1711.122,155.5,9.69,7.07,222,28.888889,7.707757
2018/9/17 0:00,CP4,4,1685.29284,165.81,9.53,7.11,399,27.222222,4.223792
2018/9/17 1:00,CP4,4,3118.878,167.25,11.47,7.03,485,27.777778,6.430676
2018/9/17 2:00,CP4,4,3177.30084,166.63,11.57,7.03,471,27.777778,6.745862
2018/9/17 3:00,CP4,4,3088.5435,166.75,11.47,7.06,497,28.888889,6.214373
2018/9/17 4:00,CP4,4,3199.44786,166.69,11.49,6.92,458,28.888889,6.985694
2018/9/17 5:00,CP4,4,3200.5995,166.75,11.51,6.94,495,28.888889,6.465858
2018/9/17 6:00,CP4,4,3045.4263,166.69,11.32,6.97,472,28.888889,6.452174
2018/9/17 7:00,CP4,4,3191.37,167,11.54,6.99,511,30,6.245342
2018/9/17 8:00,CP4,4,3080.4312,166.69,11.45,7.05,446,28.888889,6.906796
2018/9/17 9:00,CP4,4,2950.77216,166.88,11.22,7.01,454,28.888889,6.499498
2018/9/17 10:00,CP4,4,2732.03616,165.94,10.92,7,400,28.888889,6.83009
2018/9/17 11:00,CP4,4,1311.27822,165.19,8.58,6.69,457,27.777778,2.869318
2018/9/17 12:00,CP4,4,2642.40144,166.44,10.82,7.04,356,27.222222,7.422476
2018/9/17 13:00,CP4,4,2045.13414,166.19,9.89,6.96,339,27.777778,6.032844
2018/9/17 14:00,CP4,4,1855.24416,165.44,9.57,6.9,256,27.222222,7.247047
2018/9/17 15:00,CP4,4,1243.77792,165.44,8.72,6.93,214,27.777778,5.812046
2018/9/17 16:00,CP4,4,850.47858,164.63,8.21,6.98,160,27.222222,5.315491
2018/9/20 0:00,CP4,4,1267.728,154,9.07,7.11,368,30,3.444913
2018/9/20 1:00,CP4,4,2963.1966,155.06,11.54,6.99,460,28.888889,6.441732
2018/9/20 2:00,CP4,4,3141.411,155.5,11.81,7,490,30,6.411043
2018/9/20 3:00,CP4,4,3268.02,155,11.97,6.95,514,30,6.358016
2018/9/20 4:00,CP4,4,3471.81072,155.38,12.29,6.97,522,31.111111,6.650978
2018/9/20 5:00,CP4,4,3349.62432,154.56,12.17,7.01,559,31.111111,5.992172
2018/9/20 6:00,CP4,4,3270.76092,155.13,12.06,7.04,528,32.222222,6.194623
2018/9/20 7:00,CP4,4,3573.03492,155.81,12.46,7,555,32.222222,6.437901
2018/9/20 8:00,CP4,4,3640.10976,155.88,12.51,6.95,539,32.222222,6.75345
2018/9/20 9:00,CP4,4,3345.0165,155.25,12.12,6.99,489,31.111111,6.840525
2018/9/20 10:00,CP4,4,2927.7045,155.25,11.47,6.98,426,30,6.872546
2018/9/20 11:00,CP4,4,1504.27872,154.38,9.1,6.78,435,28.888889,3.458112
2018/9/20 12:00,CP4,4,2645.2965,154.75,11.03,6.96,382,28.888889,6.92486
2018/9/20 13:00,CP4,4,2311.08192,155.44,10.54,7,360,28.888889,6.419672
2018/9/20 14:00,CP4,4,1939.20384,151.88,10.01,6.97,348.833333,28.888889,5.559113
2018/10/3 1:00,CP4,4,2297.106,154.5,11.15,7.61,434,26.111111,5.292871
2018/10/3 2:00,CP4,4,2668.638,156.5,11.01,6.95,395,27.777778,6.756046
2018/10/3 3:00,CP4,4,2532.53574,155.81,10.97,7.1,404,28.888889,6.268653
2018/10/3 4:00,CP4,4,2909.4912,157.44,11.41,7.01,411,28.888889,7.079054
2018/10/3 5:00,CP4,4,2825.64744,157.19,11.24,6.96,437,28.888889,6.466012
2018/10/3 6:00,CP4,4,2827.74492,156.94,11.26,6.97,409,30,6.913802
2018/10/3 7:00,CP4,4,2841.5625,156.25,11.37,7.04,439,30,6.472808
2018/10/3 8:00,CP4,4,2705.99952,156.38,11.12,7,386,28.888889,7.010361
2018/10/3 9:00,CP4,4,2502.39276,156.38,10.78,6.97,387,28.888889,6.466131
2018/10/3 10:00,CP4,4,2263.359,155.75,10.38,6.92,317,27.222222,7.139934
2018/10/3 11:00,CP4,4,949.536,157,8.22,6.78,411,26.111111,2.310307
2018/10/3 12:00,CP4,4,2307.19104,156.06,10.55,7.03,335,26.111111,6.887137
2018/10/3 13:00,CP4,4,1962.94098,156.31,9.95,6.96,291,26.111111,6.745502
2018/10/10 0:00,CP4,4,1020.978,164.25,8.49,7.01,293,27.222222,3.484567
2018/10/10 1:00,CP4,4,2216.56512,165.44,10.25,7.06,346,27.777778,6.406258
2018/10/10 2:00,CP4,4,2567.35584,166.56,10.66,6.99,420,28.888889,6.112752
2018/10/10 3:00,CP4,4,2675.31264,165.88,10.79,6.95,410,27.777778,6.525153
2018/10/10 4:00,CP4,4,2625.42,166.25,10.82,7.06,416,25,6.311106
2018/10/10 5:00,CP4,4,2385.28584,166.06,10.42,7,333,25,7.163021
2018/10/10 6:00,CP4,4,2111.2161,164.81,9.99,6.94,351,23.888889,6.014861
2018/10/10 7:00,CP4,4,2116.8525,165.25,10.06,7.01,311,23.888889,6.8066
2018/10/10 8:00,CP4,4,1918.91196,164.94,9.73,6.96,309,22.777778,6.210071
2018/10/10 9:00,CP4,4,1837.8969,165.13,9.65,7,300,22.777778,6.126323
2018/10/10 10:00,CP4,4,1624.2072,164.56,9.38,7.03,248,23.888889,6.549223
2018/10/10 11:00,CP4,4,724.82592,165.94,7.87,6.83,379,23.888889,1.912469
2018/10/10 12:00,CP4,4,2163.7938,166.19,10.05,6.95,316,27.222222,6.847449
2018/10/10 13:00,CP4,4,867.8061,77.97,9.29,6.64,121.333333,23.888889,7.152248
2018/10/15 0:00,CP4,4,923.118,177.25,8.28,7.04,259,26.111111,3.564162
2018/10/15 1:00,CP4,4,1986.0372,178.44,9.62,6.97,316,28.888889,6.284928
2018/10/15 2:00,CP4,4,2051.99148,178.31,9.73,6.99,328,30,6.256072
2018/10/15 3:00,CP4,4,2085.68388,178.63,9.76,6.98,374,28.888889,5.576695
2018/10/15 4:00,CP4,4,2215.4559,178.81,9.92,6.97,340,27.777778,6.516047
2018/10/15 5:00,CP4,4,2066.274,178.25,9.76,7,317,30,6.518214
2018/10/15 6:00,CP4,4,1844.60094,177.81,9.49,7.02,314,28.888889,5.874525
2018/10/15 7:00,CP4,4,1982.5869,178.13,9.64,6.99,318,28.888889,6.23455
2018/10/15 8:00,CP4,4,1971.711,178.5,9.65,7.02,320,27.777778,6.161597
2018/10/15 9:00,CP4,4,1867.74,177.88,9.51,7.01,315,27.222222,5.929333
2018/10/15 10:00,CP4,4,1738.28718,177.63,9.25,6.92,274,27.222222,6.344114
2018/10/15 11:00,CP4,4,937.125,178.5,7.97,6.72,433,27.222222,2.164261
2018/10/15 12:00,CP4,4,2513.67732,179.19,10.31,6.97,337,27.222222,7.458983
2018/10/15 13:00,CP4,4,2025.84438,179.31,9.64,6.95,205,27.222222,9.882168
2018/10/24 5:00,CP4,4,2146.43856,155.81,10.22,6.94,316,26.111111,6.792527
2018/10/24 6:00,CP4,4,1847.55984,155.44,9.86,7.03,317,27.222222,5.828264
2018/10/24 7:00,CP4,4,2079.39564,155.69,10.16,6.98,344,27.222222,6.044755
2018/10/24 8:00,CP4,4,1766.37258,155.19,9.86,7.15,288,27.222222,6.133238
2018/10/24 9:00,CP4,4,1632.75,155.5,9.76,7.26,271,27.222222,6.024908
2018/10/24 10:00,CP4,4,1546.28124,154.69,9.64,7.26,252,26.111111,6.136037
2018/11/20 0:00,CP4,4,2517.29856,158.56,10.75,6.97,379,23.888889,6.641949
2018/11/20 1:00,CP4,4,3035.78856,159.56,11.51,6.98,483,23.888889,6.285277
2018/11/20 2:00,CP4,4,3640.52178,159.63,11.32,5.89,511,23.888889,7.124309
2018/11/20 3:00,CP4,4,3604.84656,160.13,10.9,5.54,428,23.888889,8.422539
2018/11/20 4:00,CP4,4,2840.42808,159.88,11.27,7.04,454,25,6.25645
2018/11/20 5:00,CP4,4,3080.3808,159.44,11.56,6.96,427,25,7.214007
2018/11/20 6:00,CP4,4,3048.59184,159.88,11.58,7.04,469,26.111111,6.500196
2018/11/20 7:00,CP4,4,3101.637,159.5,11.63,7,439,26.111111,7.065232
2018/11/20 8:00,CP4,4,3113.12232,159.06,11.62,6.96,428,25,7.27365
2018/11/20 9:00,CP4,4,3057.23376,159.63,11.53,6.97,454,25,6.733995
2018/11/20 10:00,CP4,4,2912.59626,158.69,11.36,6.99,407,23.888889,7.156256
2018/11/20 11:00,CP4,4,2449.44,162,10.53,6.93,364,23.888889,6.729231
2018/11/20 12:00,CP4,4,1876.93674,166.13,9.62,6.93,261,22.777778,7.191328
2018/11/20 13:00,CP4,4,747.5034,82.78,9.1,6.95,123.5,23.888889,6.052659
2018/12/5 8:00,CP4,4,3804.26886,166.81,12.14,6.71,388,23.888889,9.804817
2018/12/5 9:00,CP4,4,2910.81,167,11.19,7.04,404,23.888889,7.204975
2018/12/5 10:00,CP4,4,2894.70048,166.88,11.06,6.93,380,23.888889,7.617633
2018/12/5 11:00,CP4,4,2511.97632,174.88,10.29,6.87,356,23.888889,7.056113
2018/12/5 12:00,CP4,4,1987.3728,178.56,9.63,6.98,272,25,7.306518
2018/12/5 13:00,CP4,4,856.76472,89.47,9.22,6.94,137.25,23.888889,6.242366
2018/12/27 0:00,CP4,4,2253.552,152,10.5,6.97,360,22.222222,6.259867
2018/12/27 1:00,CP4,4,3269.37408,156.94,11.74,6.78,468,20,6.985842
2018/12/27 2:00,CP4,4,3336.564,157,11.87,6.81,494,20,6.754178
2018/12/27 11:00,CP4,4,3180.3681,156.13,11.62,6.77,363.416667,21.111111,8.751299
2016/12/31 16:00,CP4,5,520.38,70,8.68,6.91,93,17.777778,5.595484
2016/12/31 17:00,CP4,5,520.15698,69.97,8.77,7,76,17.777778,6.844171
2016/12/31 18:00,CP4,5,526.03446,69.97,8.77,6.98,85,17.777778,6.188641
2016/12/31 19:00,CP4,5,538.79616,69.72,8.75,6.91,85,17.222222,6.338778
2016/12/31 20:00,CP4,5,537.98472,70.38,8.69,6.87,92,17.222222,5.84766
2016/12/31 21:00,CP4,5,531.91194,69.97,8.73,6.92,97,17.222222,5.483628
2016/12/31 22:00,CP4,5,506.33016,70.09,8.82,7.1,82,16.111111,6.174758
2016/12/31 23:00,CP4,5,664.72476,70.03,9.39,7.13,94,16.111111,7.07154
2017/1/1 0:00,CP4,5,730.05744,70.09,9.51,7.03,106,20,6.887334
2017/1/1 1:00,CP4,5,883.134,70.09,10.08,7.08,117,20,7.548154
2017/1/1 2:00,CP4,5,938.66388,70.06,10.3,7.11,131,21.111111,7.165373
2017/1/1 3:00,CP4,5,983.47032,70.53,10.36,7.04,146,22.222222,6.736098
2017/1/1 4:00,CP4,5,1007.40948,70.34,10.47,7.06,154,21.111111,6.54162
2017/1/1 5:00,CP4,5,1032.82452,70.06,10.55,7.04,156,22.222222,6.62067
2017/1/1 6:00,CP4,5,989.67456,70.13,10.82,7.46,146,22.777778,6.778593
2017/1/1 7:00,CP4,5,1078.3122,70.34,10.71,7.06,155,22.222222,6.956853
2017/1/1 8:00,CP4,5,1133.47584,70.28,10.82,6.98,153,21.111111,7.408339
2017/1/1 9:00,CP4,5,990.94464,70.22,10.42,7.06,145,21.111111,6.834101
2017/1/1 10:00,CP4,5,1036.21056,70.09,10.46,6.94,144,21.111111,7.195907
2017/1/1 11:00,CP4,5,970.7145,70.25,10.34,7.05,138,21.111111,7.034163
2017/1/1 12:00,CP4,5,954.73728,70.16,10.25,7.01,132,20,7.232858
2017/1/1 13:00,CP4,5,886.07778,70.09,10,6.99,118,21.111111,7.509134
2017/1/1 14:00,CP4,5,861.28434,70.47,9.9,6.99,121,20,7.118052
2017/1/1 15:00,CP4,5,803.56416,70.34,9.72,7,120,20,6.696368
2017/1/1 16:00,CP4,5,564.58836,70.38,8.94,7.03,105,20,5.377032
2017/1/1 17:00,CP4,5,579.67644,70.06,9,7.03,78,20,7.431749
2017/1/1 18:00,CP4,5,543.35568,70.31,8.92,7.08,83,20,6.546454
2017/1/1 19:00,CP4,5,518.84448,70.19,8.77,7.01,82,18.888889,6.327372
2017/1/1 20:00,CP4,5,536.55966,69.81,8.99,7.16,84,18.888889,6.387615
2017/1/1 21:00,CP4,5,461.18436,69.94,8.59,7.02,79,18.888889,5.837777
2017/1/1 22:00,CP4,5,521.34642,70.13,8.77,7,92,18.888889,5.666809
2017/1/1 23:00,CP4,5,634.0866,70.22,9.54,7.39,111,20,5.712492
2017/1/2 0:00,CP4,5,811.3875,70.25,9.8,7.05,132,21.111111,6.146875
2017/1/2 1:00,CP4,5,1375.29672,98.63,10.35,7.03,172,21.111111,7.995911
2017/1/2 2:00,CP4,5,1240.722,98.47,10.02,7.02,181,22.222222,6.854818
2017/1/2 3:00,CP4,5,1282.55778,98.19,10.1,6.99,188,22.222222,6.822116
2017/1/2 4:00,CP4,5,1463.60592,98.44,10.52,6.98,183,22.777778,7.997847
2017/1/2 5:00,CP4,5,1426.94034,97.91,10.48,7.01,199,22.777778,7.170554
2017/1/2 6:00,CP4,5,1365.45444,98.22,10.37,7.06,196,23.888889,6.966604
2017/1/2 7:00,CP4,5,1446.63246,98.13,10.54,7.03,195,23.888889,7.418628
2017/1/2 8:00,CP4,5,1338.82854,98.69,10.24,7.01,177,22.777778,7.564003
2017/1/2 9:00,CP4,5,1311.82632,98.22,10.13,6.95,174,23.888889,7.539232
2017/1/2 10:00,CP4,5,1310.63016,98.44,10.14,6.97,164,22.222222,7.991647
2017/1/2 11:00,CP4,5,1249.18416,98.16,9.98,6.95,143,22.222222,8.735554
2017/1/2 12:00,CP4,5,1035.11898,98.19,9.57,7.06,142,20,7.28957
2017/1/2 13:00,CP4,5,1005.291,98.5,9.4,6.97,133,21.111111,7.558579
2017/1/2 14:00,CP4,5,723.24,70,9.53,7.07,119,21.111111,6.077647
2017/1/2 15:00,CP4,5,775.782,70.5,9.66,7.04,108,21.111111,7.183167
2017/1/2 16:00,CP4,5,422.28186,70.31,8.94,7.51,110,20,3.838926
2017/1/2 17:00,CP4,5,592.52256,69.84,8.91,6.89,101,20,5.86656
2017/1/2 18:00,CP4,5,570.84888,70.06,8.89,6.95,101,18.888889,5.651969
2017/1/2 19:00,CP4,5,551.50788,70.22,8.78,6.91,92,18.888889,5.994651
2017/1/2 20:00,CP4,5,518.96754,69.81,8.72,6.95,97,18.888889,5.350181
2017/1/2 21:00,CP4,5,506.11344,70.06,8.71,6.99,98,18.888889,5.164423
2017/1/2 22:00,CP4,5,563.99616,69.94,8.82,6.9,99,18.888889,5.696931
2017/1/2 23:00,CP4,5,722.00016,69.88,9.53,7.07,128,18.888889,5.640626
2017/1/3 12:00,CP4,5,1334.76,70,10.49,5.95,196,20,6.81
2017/1/3 13:00,CP4,5,1210.58406,70.13,11.09,6.98,196,21.111111,6.176449
2017/1/3 14:00,CP4,5,1091.67492,70.06,10.68,6.97,178,21.111111,6.133005
2017/1/3 15:00,CP4,5,900.2868,70.28,10.13,7.08,167,21.111111,5.390939
2017/1/3 16:00,CP4,5,656.22312,70.38,9.21,6.99,112,21.111111,5.859135
2017/1/3 17:00,CP4,5,587.65098,70.31,8.98,6.99,103,20,5.705349
2017/1/3 18:00,CP4,5,546.0756,70.28,8.85,7,97,18.888889,5.629645
2017/1/3 19:00,CP4,5,548.32428,70.19,8.78,6.92,87,18.888889,6.302578
2017/1/3 20:00,CP4,5,534.85068,69.97,8.87,7.05,95,18.888889,5.630007
2017/1/3 21:00,CP4,5,535.76796,70.09,8.75,6.93,103,18.888889,5.201631
2017/1/3 22:00,CP4,5,546.8526,70.38,8.92,7.07,85,18.888889,6.43356
2017/1/3 23:00,CP4,5,786.28536,70.38,9.66,7,125,18.888889,6.290283
2017/1/4 0:00,CP4,5,267.54966,34.81,8.16,6.33,95.583333,21.111111,2.799125
2017/1/4 12:00,CP4,5,1087.79328,70.38,10.33,6.65,197,20,5.521793
2017/1/4 13:00,CP4,5,1268.22612,70.06,10.79,6.48,168,22.222222,7.548965
2017/1/4 14:00,CP4,5,1127.8575,69.75,10.44,6.59,149,22.222222,7.569513
2017/1/4 15:00,CP4,5,774.98736,70.16,9.73,7.1,122,22.222222,6.352355
2017/1/4 16:00,CP4,5,650.94666,70.13,9.12,6.91,98,20,6.642313
2017/1/4 17:00,CP4,5,569.4465,70.25,8.94,7.01,95,20,5.994174
2017/1/4 18:00,CP4,5,689.82732,70.19,8.8,6.46,103,20,6.697353
2017/1/4 19:00,CP4,5,560.01582,69.81,8.94,7.03,110,20,5.091053
2017/1/4 20:00,CP4,5,550.80102,70.13,8.82,6.95,105,20,5.245724
2017/1/4 21:00,CP4,5,525.80892,69.94,8.91,7.12,95,20,5.534831
2017/1/4 22:00,CP4,5,557.40636,70.22,8.91,7.02,82,20,6.797638
2017/1/4 23:00,CP4,5,811.041,70.22,9.87,7.12,126,20,6.436833
2017/1/5 0:00,CP4,5,143.56608,34.88,7.1,6.12,143.75,22.222222,0.998721
2017/1/5 5:00,CP4,5,579.88224,71.91,8.91,6.99,121,22.777778,4.792415
2017/1/5 6:00,CP4,5,458.24352,71.78,8.39,6.87,95,22.777778,4.823616
2017/1/5 7:00,CP4,5,397.94832,71.78,8.41,7.09,94,22.777778,4.233493
2017/1/5 8:00,CP4,5,385.08288,71.63,8.32,7.04,91,23.888889,4.23168
2017/1/5 9:00,CP4,5,325.18584,71.69,8.11,7.03,88,22.777778,3.695294
2017/1/5 10:00,CP4,5,224.14896,36.06,8.08,6.6,73.666667,22.777778,3.042746
2017/1/5 12:00,CP4,5,1318.35816,70.38,10.37,5.91,225,21.111111,5.85937
2017/1/5 13:00,CP4,5,1386.735,70.25,10.89,6.19,227,22.777778,6.108965
2017/1/5 14:00,CP4,5,1279.93068,70.38,10.87,6.54,202,22.777778,6.33629
2017/1/5 15:00,CP4,5,1040.76,70,9.97,6.43,151,22.222222,6.89245
2017/1/5 16:00,CP4,5,679.1946,70.31,9.19,6.89,107,21.111111,6.347613
2017/1/5 17:00,CP4,5,602.7,70,8.99,6.94,87,20,6.927586
2017/1/5 18:00,CP4,5,514.5,70,8.9,7.15,88,21.111111,5.846591
2017/1/5 19:00,CP4,5,568.14954,70.09,8.91,6.98,97,21.111111,5.857212
2017/1/5 20:00,CP4,5,551.03664,70.16,8.92,7.05,107,21.111111,5.149875
2017/1/5 21:00,CP4,5,528.1395,70.25,8.73,6.94,99,21.111111,5.334742
2017/1/5 22:00,CP4,5,553.74648,70.13,8.91,7.03,83,21.111111,6.671644
2017/1/5 23:00,CP4,5,774.21414,70.09,9.84,7.21,117,21.111111,6.617215
2017/1/6 4:00,CP4,5,820.52838,72.09,9.76,7.05,141,22.777778,5.81935
2017/1/6 5:00,CP4,5,739.6452,71.88,9.57,7.12,126,25,5.8702
2017/1/6 6:00,CP4,5,703.12704,72.16,9.29,6.97,127,25,5.536433
2017/1/6 7:00,CP4,5,815.94156,72.22,9.74,7.05,119,25,6.856652
2017/1/6 8:00,CP4,5,693.3948,71.78,9.31,7.01,120,25,5.77829
2017/1/6 9:00,CP4,5,572.56794,72.13,8.83,6.94,97,25,5.902762
2017/1/6 10:00,CP4,5,307.24848,71.72,7.96,6.94,88,23.888889,3.49146
2017/1/6 11:00,CP4,5,1214.11248,95.72,10.61,7.59,262,23.888889,4.634017
2017/1/6 12:00,CP4,5,1805.35992,118.09,10.08,6.44,196,20,9.21102
2017/1/6 13:00,CP4,5,1321.90632,117.88,9.69,7.02,168,22.222222,7.86849
2017/1/6 14:00,CP4,5,945.92862,95.03,9.41,7.04,153,22.222222,6.18254
2017/1/6 15:00,CP4,5,888.9825,71.75,9.96,7.01,141,22.222222,6.30484
2017/1/6 16:00,CP4,5,665.8344,72.06,9.24,7.04,102,22.222222,6.527788
2017/1/6 17:00,CP4,5,576.86202,71.91,8.94,7.03,114,22.222222,5.060193
2017/1/6 18:00,CP4,5,529.4205,72.03,8.79,7.04,112,22.222222,4.726969
2017/1/6 19:00,CP4,5,533.83554,71.81,8.8,7.03,108,22.222222,4.942922
2017/1/6 20:00,CP4,5,522.28008,71.88,8.82,7.09,92,22.222222,5.676957
2017/1/6 21:00,CP4,5,549.90936,71.94,8.85,7.03,102,21.111111,5.391268
2017/1/6 22:00,CP4,5,533.61252,71.78,8.67,6.9,89,20,5.995646
2017/1/6 23:00,CP4,5,800.6922,71.94,9.78,7.13,128,20,6.255408
2017/1/7 8:00,CP4,5,979.566,70.25,9.81,6.49,156,23.888889,6.279269
2017/1/7 9:00,CP4,5,1068.99324,70.31,10.7,7.08,148,23.888889,7.222927
2017/1/7 10:00,CP4,5,1124.04264,70.06,10.86,7.04,166,22.777778,6.771341
2017/1/7 11:00,CP4,5,1145.6172,69.94,10.91,7.01,145,22.777778,7.900808
2017/1/7 12:00,CP4,5,1000.0284,70.03,10.43,7.03,138,21.111111,7.246583
2017/1/7 13:00,CP4,5,977.44962,70.31,10.27,6.96,123,22.222222,7.946745
2017/1/7 14:00,CP4,5,934.92,70,10.08,6.9,132,22.222222,7.082727
2017/1/7 15:00,CP4,5,831.30684,69.94,9.86,7.03,109,22.777778,7.626668
2017/1/7 16:00,CP4,5,639.18036,69.81,9.19,7.01,140,22.222222,4.565574
2017/1/7 17:00,CP4,5,530.46756,69.78,8.85,7.04,116,22.222222,4.572996
2017/1/7 18:00,CP4,5,535.17618,69.63,8.94,7.11,127,21.111111,4.213986
2017/1/7 19:00,CP4,5,518.40096,70.13,8.91,7.15,121,21.111111,4.284305
2017/1/7 20:00,CP4,5,566.25408,70.22,8.94,7.02,127,21.111111,4.458694
2017/1/7 21:00,CP4,5,543.9,70,9.02,7.17,119,21.111111,4.570588
2017/1/7 22:00,CP4,5,550.80102,70.13,8.95,7.08,128,21.111111,4.303133
