time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2017/1/7 23:00,CP4,5,796.9752,70.28,9.54,6.84,159,21.111111,5.012423
2017/1/8 0:00,CP4,5,1063.53702,84.69,9.93,6.94,187,22.222222,5.687364
2017/1/8 1:00,CP4,5,1121.46846,98.53,9.69,6.98,213,22.777778,5.26511
2017/1/8 2:00,CP4,5,1195.22886,98.47,9.87,6.98,207,25,5.774052
2017/1/8 3:00,CP4,5,1299.8475,98.25,10.13,6.98,221,23.888889,5.881663
2017/1/8 4:00,CP4,5,1353.90528,98.28,10.34,7.06,191,25,7.088509
2017/1/8 5:00,CP4,5,1378.67184,98.28,10.45,7.11,200,26.111111,6.893359
2017/1/8 6:00,CP4,5,1423.2078,98.22,10.42,6.97,186,26.111111,7.651655
2017/1/8 7:00,CP4,5,1390.6305,98.25,10.37,7,187,26.111111,7.436527
2017/1/8 8:00,CP4,5,1294.0263,97.81,10.16,7.01,167,25,7.74866
2017/1/8 9:00,CP4,5,1276.25652,98.34,10.1,7.01,172,23.888889,7.420096
2017/1/8 10:00,CP4,5,1238.328,98.28,9.96,6.96,157,23.888889,7.887439
2017/1/8 11:00,CP4,5,1197.7812,98.34,9.91,7.01,155,23.888889,7.727621
2017/1/8 12:00,CP4,5,931.95984,70.22,10.04,6.88,121,22.222222,7.702147
2017/1/8 13:00,CP4,5,964.40148,70.22,10.22,6.95,126,23.888889,7.65398
2017/1/8 14:00,CP4,5,943.3536,70.19,10.11,6.91,132,22.777778,7.146618
2017/1/8 15:00,CP4,5,858.11208,69.97,9.94,7.02,111,22.777778,7.730739
2017/1/8 16:00,CP4,5,629.69928,70.06,9.13,6.99,113,22.222222,5.57256
2017/1/8 17:00,CP4,5,557.40636,70.22,8.97,7.08,101,22.222222,5.518875
2017/1/8 18:00,CP4,5,531.68388,69.94,8.95,7.14,106,22.222222,5.015886
2017/1/8 19:00,CP4,5,557.8818,69.91,8.92,7.02,103,22.222222,5.416328
2017/1/8 20:00,CP4,5,550.25124,70.06,8.82,6.95,112,22.222222,4.912957
2017/1/8 21:00,CP4,5,559.3182,70.09,8.81,6.91,101,21.111111,5.537804
2017/1/8 22:00,CP4,5,546.37128,69.94,8.87,7.01,101,21.111111,5.409617
2017/1/8 23:00,CP4,5,787.92,70,9.72,7.04,125,21.111111,6.30336
2017/1/9 4:00,CP4,5,467.4831,71.81,8.07,6.52,105,22.222222,4.45222
2017/1/9 5:00,CP4,5,373.04904,71.63,8.26,7.02,105,22.222222,3.552848
2017/1/9 6:00,CP4,5,326.04768,71.88,8.16,7.08,105,22.777778,3.105216
2017/1/9 7:00,CP4,5,485.1735,71.75,8.53,6.92,114,22.777778,4.255908
2017/1/9 8:00,CP4,5,558.79236,71.53,8.83,6.97,112,22.222222,4.989217
2017/1/9 9:00,CP4,5,369.67896,71.56,8.24,7.01,106,21.111111,3.487537
2017/1/9 10:00,CP4,5,422.6544,71.88,8.47,7.07,108,21.111111,3.913467
2017/1/9 11:00,CP4,5,463.5645,92.75,7.84,6.65,226,20,2.05117
2017/1/9 12:00,CP4,5,1643.34996,98.31,10.93,6.95,232,20,7.083405
2017/1/9 13:00,CP4,5,1168.82514,71.91,10.21,6.34,162,20,7.21497
2017/1/9 14:00,CP4,5,1147.05108,72.06,10.43,6.64,157,21.111111,7.306058
2017/1/9 15:00,CP4,5,921.5514,71.94,9.84,6.79,129,21.111111,7.143809
2017/1/9 16:00,CP4,5,703.41936,72.19,9.24,6.92,91,22.777778,7.729883
2017/1/9 17:00,CP4,5,524.9685,72.25,8.98,7.25,98,22.777778,5.356821
2017/1/9 18:00,CP4,5,497.4354,71.78,8.69,7.04,92,22.222222,5.406906
2017/1/9 19:00,CP4,5,587.38932,72.09,8.79,6.85,105,20,5.594184
2017/1/9 20:00,CP4,5,532.00224,71.97,8.78,7.02,117,20,4.547028
2017/1/9 21:00,CP4,5,523.80594,72.09,8.76,7.03,113,20,4.635451
2017/1/9 22:00,CP4,5,575.2782,72.09,8.78,6.88,94,20,6.119981
2017/1/9 23:00,CP4,5,780.83796,72.34,9.64,7.07,119,20,6.561663
2017/1/10 0:00,CP4,5,426.06816,35.72,9.23,6.39,88.833333,21.111111,4.796264
2017/1/10 11:00,CP4,5,1212.93018,84.69,9.96,6.55,212,21.111111,5.721369
2017/1/10 12:00,CP4,5,1517.62464,98.19,10.69,7.01,198,20,7.664771
2017/1/10 13:00,CP4,5,1278.8244,98.22,10.11,7.01,165,20,7.750451
2017/1/10 14:00,CP4,5,1029.28476,70.22,9.94,6.45,117,20,8.797306
2017/1/11 11:00,CP4,5,1437.87084,98.66,9.57,6.1,204,20,7.048386
2017/1/11 12:00,CP4,5,1573.63668,98.34,10.83,7.02,199,20,7.907722
2017/1/11 13:00,CP4,5,1358.03304,98.28,10.28,6.99,174,20,7.804788
2017/1/11 14:00,CP4,5,1086.25482,70.09,10.14,6.45,140,21.111111,7.758963
2017/1/11 15:00,CP4,5,896.56896,70.22,9.85,6.81,126,20,7.115627
2017/1/11 16:00,CP4,5,710.26032,69.88,9.19,6.77,117,20,6.070601
2017/1/11 17:00,CP4,5,581.87052,69.97,8.81,6.83,115,20,5.059744
2017/1/11 18:00,CP4,5,504.81312,69.88,8.56,6.84,104,20,4.853972
2017/1/11 19:00,CP4,5,553.98336,70.16,8.66,6.78,113,20,4.902508
2017/1/11 20:00,CP4,5,540.72816,69.97,8.65,6.81,112,20,4.82793
2017/1/11 21:00,CP4,5,557.8818,69.91,8.58,6.68,91,20,6.130569
2017/1/11 22:00,CP4,5,537.22032,70.28,8.54,6.72,94,18.888889,5.71511
2017/1/11 23:00,CP4,5,778.7661,69.97,9.45,6.8,130,18.888889,5.990508
2017/1/12 0:00,CP4,5,44.1756,35.06,9.1,8.8,13,20,3.398123
2017/1/12 11:00,CP4,5,377.03988,84.69,9.08,8.02,232,17.222222,1.625172
2017/1/12 12:00,CP4,5,1454.23908,97.81,10.48,6.94,232,18.888889,6.268272
2017/1/12 13:00,CP4,5,1183.182,98.5,9.78,6.92,189,17.222222,6.260222
2017/1/12 14:00,CP4,5,937.43076,85.19,9.58,6.96,161,16.111111,5.822551
2017/1/12 15:00,CP4,5,820.52838,72.09,9.72,7.01,130,16.111111,6.311757
2017/1/12 16:00,CP4,5,627.35904,72.16,8.97,6.9,105,20,5.974848
2017/1/12 17:00,CP4,5,560.27664,71.72,8.85,6.99,93,20,6.02448
2017/1/12 18:00,CP4,5,545.9832,72.22,8.71,6.91,69,20,7.9128
2017/1/12 19:00,CP4,5,504.92736,71.56,8.7,7.02,84,20,6.01104
2017/1/12 20:00,CP4,5,549.45072,71.88,8.88,7.06,88,20,6.243758
2017/1/12 21:00,CP4,5,544.5468,72.03,8.74,6.94,97,20,5.613884
2017/1/12 22:00,CP4,5,484.7136,72.13,8.67,7.07,94,20,5.156528
2017/1/12 23:00,CP4,5,773.49888,71.94,9.56,7,102,20,7.583322
2017/1/13 0:00,CP4,5,435.8004,35.78,9.19,6.29,125.166667,17.222222,3.481761
2017/1/13 11:00,CP4,5,793.90164,97.94,7.67,5.74,222,16.111111,3.576133
2017/1/13 12:00,CP4,5,1348.12944,98.16,10.19,6.92,218,15,6.18408
2017/1/13 13:00,CP4,5,1159.19244,98.22,9.74,6.93,183,15,6.334385
2017/1/13 14:00,CP4,5,968.50362,70.09,10.36,7.07,167,15,5.799423
2017/1/13 15:00,CP4,5,899.64,70,10.04,6.98,136,13.888889,6.615
2017/1/13 16:00,CP4,5,695.88414,69.91,9.38,7.01,106,16.111111,6.564945
2017/1/13 17:00,CP4,5,560.8344,70.28,8.95,7.05,106,15,5.290891
2017/1/13 18:00,CP4,5,510.68304,69.88,8.75,7.01,107,15,4.772739
2017/1/13 19:00,CP4,5,445.284,69.75,8.7,7.18,102,15,4.365529
2017/1/13 20:00,CP4,5,529.8804,70.09,8.8,7,93,15,5.697639
2017/1/13 21:00,CP4,5,485.46036,69.63,8.68,7.02,97,13.888889,5.004746
2017/1/13 22:00,CP4,5,498.84744,70.28,8.64,6.95,100,13.888889,4.988474
2017/1/13 23:00,CP4,5,769.75164,70.22,9.71,7.1,124,13.888889,6.207674
2017/1/14 6:00,CP4,5,585.8307,71.53,8.02,6.07,188,15,3.116121
2017/1/14 7:00,CP4,5,887.66832,72.38,9.87,6.95,167,16.111111,5.315379
2017/1/14 8:00,CP4,5,947.94336,72.34,9.99,6.87,184,16.111111,5.151866
2017/1/14 9:00,CP4,5,950.19288,72.28,10.22,7.09,170,16.111111,5.58937
2017/1/14 10:00,CP4,5,911.106,72.31,9.98,6.98,181,16.111111,5.033735
2017/1/14 11:00,CP4,5,957.40974,71.91,10.1,6.93,165,16.111111,5.802483
2017/1/14 12:00,CP4,5,828.4185,72.25,9.66,6.93,161,12.777778,5.145456
2017/1/14 13:00,CP4,5,852.6,72.5,9.74,6.94,157,16.111111,5.430573
2017/1/14 14:00,CP4,5,789.92172,72.06,9.68,7.07,163,16.111111,4.846145
2017/1/14 15:00,CP4,5,740.11056,72.22,9.49,7.05,139,16.111111,5.324536
2017/1/14 16:00,CP4,5,581.09184,72.06,8.89,6.97,111,13.888889,5.235062
2017/1/14 17:00,CP4,5,498.7521,71.97,8.65,7,115,15,4.336975
2017/1/14 18:00,CP4,5,483.0336,71.88,8.67,7.07,91,13.888889,5.308061
2017/1/14 19:00,CP4,5,498.3363,71.91,8.71,7.06,86,13.888889,5.794608
2017/1/14 20:00,CP4,5,486.25542,71.91,8.68,7.07,78,13.888889,6.234044
2017/1/14 21:00,CP4,5,520.34472,72.03,8.75,7.03,81,12.777778,6.424009
2017/1/14 22:00,CP4,5,508.45536,72.06,8.65,6.97,82,13.888889,6.200675
2017/1/14 23:00,CP4,5,624.58788,72.19,9.07,7.01,101,13.888889,6.184038
2017/1/15 0:00,CP4,5,714.55608,72.09,9.47,7.11,107,16.111111,6.678094
2017/1/15 1:00,CP4,5,847.4256,72.06,9.78,6.98,121,13.888889,7.003517
2017/1/15 2:00,CP4,5,868.94808,72.34,9.94,7.08,123,13.888889,7.064618
2017/1/15 3:00,CP4,5,898.58496,72.28,9.94,6.98,144,15,6.240173
2017/1/15 4:00,CP4,5,957.40974,71.91,10.23,7.06,141,15,6.79014
2017/1/15 5:00,CP4,5,993.51756,72.34,10.25,6.98,141,15,7.046224
2017/1/15 6:00,CP4,5,963.76896,72.16,10.16,6.98,151,16.111111,6.382576
2017/1/15 7:00,CP4,5,981.00072,72.09,10.28,7.04,143,16.111111,6.860145
2017/1/15 8:00,CP4,5,942.16206,72.13,10.12,7.01,146,16.111111,6.453165
2017/1/15 9:00,CP4,5,917.18004,72.31,10.03,7.01,130,15,7.055231
2017/1/15 10:00,CP4,5,838.80384,71.84,9.7,6.92,134,15,6.25973
2017/1/15 11:00,CP4,5,893.6907,72.13,10.05,7.1,124,15,7.207183
2017/1/15 12:00,CP4,5,835.31952,72.06,9.68,6.92,116,13.888889,7.20103
2017/1/15 13:00,CP4,5,697.96188,71.94,9.44,7.13,111,15,6.287945
2017/1/15 14:00,CP4,5,743.4525,72.25,9.47,7.02,115,15,6.464804
2017/1/15 15:00,CP4,5,706.73232,72.53,9.3,6.98,103,15,6.861479
2017/1/15 16:00,CP4,5,546.4368,72.28,8.78,6.98,95,16.111111,5.751966
2017/1/15 17:00,CP4,5,520.695,72.5,8.63,6.92,89,16.111111,5.850506
2017/1/15 18:00,CP4,5,488.14878,72.19,8.5,6.89,90,16.111111,5.423875
2017/1/15 19:00,CP4,5,524.9685,72.25,8.68,6.95,85,15,6.1761
2017/1/15 20:00,CP4,5,483.2352,71.91,8.5,6.9,89,15,5.429609
2017/1/15 21:00,CP4,5,489.47976,71.94,8.52,6.9,89,13.888889,5.499773
2017/1/15 22:00,CP4,5,495.51348,72.38,8.62,6.99,95,15,5.215931
2017/1/15 23:00,CP4,5,720.61164,72.09,9.38,7,117,13.888889,6.159074
2017/1/16 12:00,CP4,5,1093.0836,70.34,9.44,5.74,170,13.888889,6.429903
2017/1/16 13:00,CP4,5,1078.3122,70.34,9.92,6.27,146,17.777778,7.3857
2017/1/16 14:00,CP4,5,1017.71712,70.44,9.89,6.45,119,17.777778,8.552245
2017/1/16 15:00,CP4,5,670.62156,70.34,9.33,7.06,97,17.777778,6.913624
2017/1/16 16:00,CP4,5,594.65448,70.44,8.92,6.91,92,15,6.463636
2017/1/16 17:00,CP4,5,506.83584,70.16,8.74,7.02,83,16.111111,6.106456
2017/1/16 18:00,CP4,5,527.23734,70.13,8.91,7.12,83,15,6.352257
2017/1/16 19:00,CP4,5,530.69562,70.59,8.68,6.89,84,13.888889,6.317805
2017/1/16 20:00,CP4,5,530.69562,69.81,8.9,7.09,98,13.888889,5.415261
2017/1/16 21:00,CP4,5,533.58438,70.19,8.75,6.94,103,13.888889,5.180431
2017/1/16 22:00,CP4,5,520.38,70,8.85,7.08,90,15,5.782
2017/1/16 23:00,CP4,5,781.8825,70.25,9.6,6.95,105,13.888889,7.4465
2017/1/17 12:00,CP4,5,1081.6848,70.56,9.88,6.23,161,17.222222,6.718539
2017/1/17 13:00,CP4,5,1231.93476,70.34,10.14,5.97,151,17.777778,8.158508
2017/1/17 14:00,CP4,5,991.368,70.25,9.89,6.53,133,17.777778,7.453895
2017/1/17 15:00,CP4,5,776.44224,70.56,9.62,7,112,17.777778,6.93252
2017/1/17 16:00,CP4,5,639.16482,70.13,9.01,6.84,118,17.777778,5.416651
2017/1/17 17:00,CP4,5,583.70004,70.19,9.11,7.13,111,17.777778,5.258559
2017/1/17 18:00,CP4,5,511.4865,69.59,8.68,6.93,110,17.777778,4.649877
2017/1/17 19:00,CP4,5,546.0756,70.28,8.91,7.06,107,17.222222,5.10351
2017/1/17 20:00,CP4,5,501.7992,70.28,8.74,7.04,102,17.222222,4.9196
2017/1/17 21:00,CP4,5,501.59088,69.84,8.71,7,83,17.222222,6.043264
2017/1/17 22:00,CP4,5,491.89182,70.13,8.79,7.12,85,17.222222,5.786963
2017/1/17 23:00,CP4,5,754.36032,70.16,9.63,7.07,115,17.222222,6.559655
2017/1/18 12:00,CP4,5,1347.91776,70.38,10.61,6.05,183,20,7.365671
2017/1/18 13:00,CP4,5,1280.5443,70.09,10.42,6.07,172,20,7.445025
2017/1/18 14:00,CP4,5,1179.696,70.22,10.07,6.07,177,20,6.664949
2017/1/18 15:00,CP4,5,813.99024,70.22,9.39,6.63,113,20,7.203453
2017/1/18 16:00,CP4,5,570.2697,69.63,9.06,7.11,93,17.777778,6.131932
2017/1/18 17:00,CP4,5,559.3182,70.09,8.99,7.09,101,18.888889,5.537804
2017/1/18 18:00,CP4,5,522.2385,70.25,8.81,7.04,104,18.888889,5.021524
2017/1/18 19:00,CP4,5,528.9732,69.97,8.87,7.07,87,18.888889,6.080152
2017/1/18 20:00,CP4,5,540.49632,69.94,8.82,6.98,104,18.888889,5.19708
2017/1/18 21:00,CP4,5,519.19056,69.84,8.72,6.95,101,18.888889,5.140501
2017/1/18 22:00,CP4,5,501.59088,69.84,8.78,7.07,110,18.888889,4.559917
2017/1/18 23:00,CP4,5,799.92696,70.28,9.75,7.04,104,18.888889,7.691605
2017/1/19 12:00,CP4,5,1394.57052,72.34,10.68,6.09,180,20,7.747614
2017/1/19 13:00,CP4,5,1436.56128,72.16,10.77,6.03,187,20,7.682146
2017/1/19 14:00,CP4,5,1290.31728,71.78,10.31,6.03,160,18.888889,8.064483
2017/1/19 15:00,CP4,5,912.86748,71.97,9.95,6.93,113,18.888889,8.078473
2017/1/19 16:00,CP4,5,649.8891,71.97,9.24,7.09,121,20,5.370984
2017/1/19 17:00,CP4,5,593.90772,71.78,9.02,7.05,101,20,5.880274
2017/1/19 18:00,CP4,5,552.50832,72.28,8.78,6.96,110,20,5.022803
2017/1/19 19:00,CP4,5,529.2,72,8.73,6.98,99,20,5.345454
2017/1/19 20:00,CP4,5,563.5245,71.75,8.89,7.02,98,20,5.75025
2017/1/19 21:00,CP4,5,539.86758,71.81,8.8,7.01,85,18.888889,6.351383
2017/1/19 22:00,CP4,5,511.69482,72.09,8.74,7.05,91,18.888889,5.62302
2017/1/19 23:00,CP4,5,747.10692,72.31,9.5,7.04,102.505,18.888889,7.288492
2017/1/20 12:00,CP4,5,1173.06,70,10.11,6.12,156,16.111111,7.519615
2017/1/20 13:00,CP4,5,1209.89358,70.09,10.13,6.02,166,17.222222,7.288515
2017/1/20 14:00,CP4,5,986.30868,70.31,9.87,6.53,136,17.222222,7.25227
2017/1/20 15:00,CP4,5,916.11702,70.59,9.54,6.45,139,17.222222,6.59077
2017/1/20 16:00,CP4,5,768.76506,70.13,9.52,6.91,108,18.888889,7.118195
2017/1/20 17:00,CP4,5,532.7532,70.47,9,7.2,89,17.777778,5.985991
2017/1/20 18:00,CP4,5,520.24896,70.38,8.81,7.05,77,17.777778,6.75648
2017/1/20 19:00,CP4,5,530.1828,70.13,8.81,7.01,83,17.777778,6.387745
2017/1/20 20:00,CP4,5,534.26856,70.28,8.8,6.99,94,17.777778,5.683708
2017/1/20 21:00,CP4,5,510.68304,69.88,8.81,7.07,88,17.777778,5.803216
2017/1/20 22:00,CP4,5,515.1615,70.09,8.71,6.96,95,17.222222,5.422753
2017/1/20 23:00,CP4,5,710.56524,69.91,9.35,6.93,82,17.222222,8.66543
2017/1/21 7:00,CP4,5,960.33882,72.13,10.2,7.03,183,18.888889,5.247753
2017/1/21 8:00,CP4,5,1259.03232,72.06,10.08,5.92,169,18.888889,7.449895
2017/1/21 9:00,CP4,5,977.109,72.25,9.71,6.49,141,18.888889,6.929851
2017/1/21 10:00,CP4,5,979.73652,72.22,9.89,6.66,119,18.888889,8.23308
2017/1/21 11:00,CP4,5,1032.47298,72.09,9.89,6.48,131,18.888889,7.881473
2017/1/21 12:00,CP4,5,917.41734,72.09,9.55,6.52,117,15,7.841174
2017/1/21 13:00,CP4,5,904.92948,72.06,9.47,6.48,118,18.888889,7.668894
2017/1/21 14:00,CP4,5,741.4974,72.06,9.42,6.97,93.416667,17.777778,7.937528
2017/1/21 23:00,CP4,5,720.6087,70.03,9.4,6.95,94,15,7.66605
2017/1/22 0:00,CP4,5,714.72618,70.03,9.43,7,101,18.888889,7.076497
2017/1/22 1:00,CP4,5,785.50332,70.31,9.75,7.09,102,15,7.701013
2017/1/22 2:00,CP4,5,1018.93428,98.22,9.49,7.02,130,16.111111,7.837956
2017/1/22 3:00,CP4,5,921.70806,98.41,9.25,7.02,129,17.222222,7.145024
2017/1/22 4:00,CP4,5,947.373,98.5,9.33,7.04,143,17.777778,6.624986
2017/1/22 5:00,CP4,5,983.00664,98.34,9.41,7.03,131,18.888889,7.503867
2017/1/22 6:00,CP4,5,994.4865,98.25,9.44,7.03,141,20,7.053096
2017/1/22 7:00,CP4,5,1018.62306,98.19,9.49,7.02,133,18.888889,7.65882
2017/1/22 8:00,CP4,5,990.9648,98.31,9.36,6.96,140,18.888889,7.07832
2017/1/22 9:00,CP4,5,951.59904,97.66,9.26,6.94,126,18.888889,7.552373
2017/1/22 10:00,CP4,5,905.17518,98.41,9.2,7.01,134,18.888889,6.755039
2017/1/22 11:00,CP4,5,914.96412,98.13,9.12,6.9,125,17.222222,7.319713
2017/1/22 12:00,CP4,5,718.3155,84.25,8.92,6.89,109,13.888889,6.59005
2017/1/22 13:00,CP4,5,710.46318,70.19,9.5,7.09,113,16.111111,6.287285
2017/1/22 14:00,CP4,5,805.959,69.78,9.77,7.02,109,17.222222,7.394119
2017/1/22 15:00,CP4,5,726.44292,70.31,9.34,6.88,105,16.111111,6.918504
2017/1/22 16:00,CP4,5,578.43534,69.91,8.9,6.93,86,17.222222,6.725992
2017/1/22 17:00,CP4,5,463.62414,70.31,8.58,7.01,79,17.222222,5.86866
2017/1/22 18:00,CP4,5,487.62168,69.94,8.7,7.04,59,16.111111,8.264774
2017/1/22 19:00,CP4,5,512.21772,70.09,8.74,7,73,16.111111,7.016681
2017/1/22 20:00,CP4,5,497.28588,70.06,8.76,7.07,83,15,5.991396
2017/1/22 21:00,CP4,5,489.783,70.25,8.62,6.96,102,15,4.801794
2017/1/22 22:00,CP4,5,510.21852,70.22,8.72,6.99,92,13.888889,5.545853
2017/1/22 23:00,CP4,5,698.52048,69.88,9.45,7.07,88,13.888889,7.937733
2017/1/23 11:00,CP4,5,138.44712,71.66,7.94,7.48,178,17.777778,0.777793
2017/1/23 12:00,CP4,5,1220.19534,72.09,10.61,6.58,177,15,6.893759
2017/1/23 13:00,CP4,5,1117.07358,71.69,10.78,7.07,185,17.222222,6.038236
2017/1/23 14:00,CP4,5,1065.69288,71.88,10.49,6.96,161,17.222222,6.61921
2017/1/23 15:00,CP4,5,887.94468,71.91,9.95,7.01,154,17.222222,5.765875
2017/1/23 16:00,CP4,5,647.67528,72.06,9.11,6.97,133,15,4.869739
2017/1/23 17:00,CP4,5,614.63934,72.09,8.64,6.61,148,16.111111,4.152968
2017/1/23 18:00,CP4,5,527.78376,72.22,8.23,6.49,122,16.111111,4.326096
2017/1/23 19:00,CP4,5,528.318,71.88,8.34,6.59,113,17.222222,4.67538
2017/1/23 20:00,CP4,5,458.88192,71.88,8.25,6.73,98,16.111111,4.682469
2017/1/23 21:00,CP4,5,492.912,72,8.15,6.52,98,16.111111,5.029714
2017/1/23 22:00,CP4,5,533.62848,72.19,8.19,6.43,93,15,5.737941
2017/1/23 23:00,CP4,5,601.02378,71.91,8.91,6.92,92,15,6.532867
2017/1/24 11:00,CP4,5,381.969,70.5,7.84,6.55,150,18.888889,2.54646
2017/1/24 12:00,CP4,5,1135.4574,70.22,11.04,7.19,131,17.222222,8.667614
2017/1/24 13:00,CP4,5,1200.34068,70.22,11.05,6.98,128,17.777778,9.377661
2017/1/24 14:00,CP4,5,1089.8202,70.13,10.7,7,121,17.777778,9.006778
2017/1/24 15:00,CP4,5,890.50248,70.44,10.04,7.03,104,17.777778,8.562524
2017/1/24 16:00,CP4,5,1101.555,69.94,9.1,5.35,123,17.222222,8.955732
2017/1/24 17:00,CP4,5,596.51004,70.31,8.96,6.94,95,17.222222,6.279053
2017/1/24 18:00,CP4,5,557.88264,70.28,8.8,6.91,102,17.222222,5.469438
2017/1/24 19:00,CP4,5,559.0788,70.06,8.82,6.92,98,17.222222,5.704886
2017/1/24 20:00,CP4,5,517.21824,69.97,8.75,6.99,85,17.222222,6.08492
2017/1/24 21:00,CP4,5,534.16272,69.88,8.86,7.04,89,17.222222,6.001828
2017/1/24 22:00,CP4,5,522.01548,70.22,8.69,6.92,97,16.111111,5.381603
2017/1/24 23:00,CP4,5,705.47064,70.28,9.48,7.09,99,16.111111,7.125966
2017/1/25 11:00,CP4,5,912.744,72.44,9.04,6.04,197,17.777778,4.633218
2017/1/25 12:00,CP4,5,1121.43654,71.97,10.81,7.1,185,17.222222,6.061819
2017/1/25 13:00,CP4,5,1185.48528,72.56,10.83,6.94,173,17.777778,6.852516
2017/1/25 14:00,CP4,5,1097.42556,72.38,10.65,7.04,152,17.777778,7.219905
2017/1/25 15:00,CP4,5,915.27744,72.16,10.13,7.11,121,17.777778,7.564276
2017/1/25 16:00,CP4,5,684.94272,72.16,9.23,6.97,104,17.777778,6.585988
2017/1/25 17:00,CP4,5,585.17214,72.19,8.97,7.04,92,17.777778,6.360567
2017/1/25 18:00,CP4,5,521.50056,72.19,8.82,7.1,96,17.777778,5.432297
2017/1/25 19:00,CP4,5,522.93402,71.97,8.74,7.01,90,17.222222,5.810378
2017/1/25 20:00,CP4,5,542.27334,72.13,8.74,6.95,96,17.222222,5.648681
2017/1/25 21:00,CP4,5,532.66752,72.06,8.73,6.97,89,17.222222,5.985028
2017/1/25 22:00,CP4,5,543.4128,71.88,8.77,6.97,95,17.222222,5.720135
2017/1/25 23:00,CP4,5,748.27662,72.13,9.43,6.96,96,17.222222,7.794548
2017/1/26 11:00,CP4,5,859.84416,94.78,9.72,7.56,192,17.222222,4.478355
2017/1/26 12:00,CP4,5,1153.72404,71.91,10.87,7.05,181,17.222222,6.374166
2017/1/26 13:00,CP4,5,1143.072,72,10.72,6.94,187,17.222222,6.112684
2017/1/26 14:00,CP4,5,1060.94604,72.38,10.56,7.07,150,17.222222,7.072974
2017/1/26 15:00,CP4,5,860.72448,72.16,9.75,6.91,131,17.222222,6.570416
2017/1/26 16:00,CP4,5,626.75046,72.09,8.98,6.91,109,17.777778,5.750004
2017/1/26 17:00,CP4,5,450.576,72,8.81,7.32,100,17.777778,4.50576
2017/1/26 18:00,CP4,5,493.59408,71.66,8.66,7.02,100,17.222222,4.935941
2017/1/26 19:00,CP4,5,525.18648,72.28,8.68,6.95,96,17.222222,5.470692
2017/1/26 20:00,CP4,5,504.63336,72.38,8.7,7.04,101,16.111111,4.99637
2017/1/26 21:00,CP4,5,490.58436,71.66,8.67,7.04,89,16.111111,5.512184
2017/1/26 22:00,CP4,5,481.5552,71.66,8.68,7.08,97,16.111111,4.964487
2017/1/26 23:00,CP4,5,746.30556,71.94,9.45,6.98,97,16.111111,7.693872
2017/1/27 11:00,CP4,5,909.14208,70.28,8.13,5.05,189,17.777778,4.810276
2017/1/27 12:00,CP4,5,1065.0528,70.44,10.66,7.06,176,16.111111,6.051436
2017/1/27 13:00,CP4,5,1024.26072,70.28,10.45,6.98,172,17.777778,5.955004
2017/1/27 14:00,CP4,5,986.7291,70.13,10.33,6.98,135,17.777778,7.309104
2017/1/27 15:00,CP4,5,803.22144,70.31,9.8,7.08,115,17.777778,6.984534
2017/1/27 16:00,CP4,5,588.252,70.03,8.93,6.93,78,17.222222,7.541692
2017/1/27 17:00,CP4,5,465.38982,69.69,8.82,7.23,85,17.222222,5.475174
2017/1/27 18:00,CP4,5,455.1141,69.91,8.66,7.11,83,17.222222,5.483302
2017/1/27 19:00,CP4,5,496.86,70,8.7,7.01,92,16.111111,5.400652
2017/1/27 20:00,CP4,5,506.83584,70.16,8.68,6.96,107,16.111111,4.736784
2017/1/27 21:00,CP4,5,454.57104,70.28,8.72,7.18,84,16.111111,5.41156
2017/1/27 22:00,CP4,5,556.13628,70.06,8.71,6.82,95,15,5.854066
2017/1/27 23:00,CP4,5,671.56488,70.13,9.22,6.94,92,16.111111,7.299618
2017/1/28 0:00,CP4,5,728.80752,69.97,9.58,7.1,109,17.777778,6.686307
2017/1/28 1:00,CP4,5,852.33036,70.22,9.87,6.98,105,18.888889,8.117432
2017/1/28 2:00,CP4,5,852.9654,70.03,9.9,7,124,20,6.878753
2017/1/28 3:00,CP4,5,1004.61144,98.03,9.46,7.02,121,21.111111,8.302574
2017/1/28 4:00,CP4,5,897.56268,98.03,9.26,7.08,128,21.111111,7.012208
2017/1/28 5:00,CP4,5,964.02852,98.09,9.28,6.94,120,21.111111,8.033571
2017/1/28 6:00,CP4,5,940.842,98.25,9.27,6.99,129,20,7.293349
2017/1/28 7:00,CP4,5,946.1004,97.94,9.35,7.05,125,17.777778,7.568803
2017/1/28 8:00,CP4,5,949.65528,70.22,9.59,6.37,119,17.777778,7.980296
2017/1/28 9:00,CP4,5,885.339,70.5,9.42,6.43,125,17.777778,7.082712
2017/1/28 10:00,CP4,5,861.91392,70.28,9.47,6.55,108,17.777778,7.980684
2017/1/28 11:00,CP4,5,778.932,70.25,9.75,7.11,114,17.777778,6.832737
2017/1/28 12:00,CP4,5,786.56928,69.88,9.65,6.97,102,17.777778,7.711463
2017/1/28 13:00,CP4,5,729.12,70,9.8,7.32,114,18.888889,6.395789
2017/1/28 14:00,CP4,5,816.19272,70.41,9.71,6.95,102,18.888889,8.001889
2017/1/28 15:00,CP4,5,785.16816,70.28,9.62,6.96,110,18.888889,7.137892
2017/1/28 16:00,CP4,5,578.79192,70.31,8.89,6.93,100,17.777778,5.787919
2017/1/28 17:00,CP4,5,486.92448,69.84,8.68,7.02,115,17.777778,4.234126
2017/1/28 18:00,CP4,5,473.13714,69.97,8.65,7.04,87,17.777778,5.438358
2017/1/28 19:00,CP4,5,481.82148,70.38,8.7,7.07,81,17.777778,5.948413
2017/1/28 20:00,CP4,5,497.49882,70.09,8.66,6.97,83,17.222222,5.993962
2017/1/28 21:00,CP4,5,493.15434,70.31,8.66,6.99,94,17.222222,5.246323
2017/1/28 22:00,CP4,5,507.70272,70.28,8.66,6.94,104,17.222222,4.881757
2017/1/28 23:00,CP4,5,715.74678,70.13,9.32,6.89,97,17.222222,7.378833
2017/1/29 0:00,CP4,5,724.89312,70.16,9.63,7.17,118,18.888889,6.143162
2017/1/29 1:00,CP4,5,899.74332,69.78,10.03,6.96,120,21.111111,7.497861
2017/1/29 2:00,CP4,5,915.12372,70.06,10.16,7.05,127,21.111111,7.205699
2017/1/29 3:00,CP4,5,940.80756,70.22,10.38,7.19,127,22.222222,7.407933
2017/1/29 4:00,CP4,5,1159.5465,98.25,9.72,6.91,135,22.222222,8.589233
2017/1/29 5:00,CP4,5,1058.74944,98.47,9.59,7.03,131,20,8.082057
2017/1/29 6:00,CP4,5,1092.50064,98.53,9.65,7.01,142,20,7.693666
2017/1/29 7:00,CP4,5,1045.78404,98.03,9.59,7.05,130,18.888889,8.044493
2017/1/29 8:00,CP4,5,1041.97128,70.28,9.98,6.45,137,20,7.60563
2017/1/29 9:00,CP4,5,1076.96232,70.06,10.07,6.41,128,20,8.413768
2017/1/29 10:00,CP4,5,1007.34732,70.13,9.93,6.51,128,21.111111,7.869901
2017/1/29 11:00,CP4,5,983.78364,70.13,9.91,6.57,132,21.111111,7.452906
2017/1/29 12:00,CP4,5,969.88542,70.19,9.78,6.49,122,20,7.94988
2017/1/29 13:00,CP4,5,897.4686,70.06,9.63,6.58,123,21.111111,7.296493
2017/1/29 14:00,CP4,5,826.4928,70.28,9.76,6.96,110,21.111111,7.513571
2017/1/29 15:00,CP4,5,808.8465,70.03,9.72,6.97,111,20,7.286905
2017/1/29 16:00,CP4,5,554.694,70.25,9.06,7.18,93,18.888889,5.964452
2017/1/29 17:00,CP4,5,554.694,70.25,8.83,6.95,107,18.888889,5.184056
2017/1/29 18:00,CP4,5,510.87246,70.31,8.77,7.04,100,18.888889,5.108725
2017/1/29 19:00,CP4,5,510.39072,69.84,8.73,6.99,91,18.888889,5.608689
2017/1/29 20:00,CP4,5,526.16088,70.38,8.73,6.95,92,20,5.71914
2017/1/29 21:00,CP4,5,496.64706,69.97,8.75,7.06,108,18.888889,4.598584
2017/1/29 22:00,CP4,5,544.9101,70.13,8.8,6.95,96,20,5.676147
2017/1/29 23:00,CP4,5,688.25484,70.03,9.38,7.04,104,20,6.617835
2017/1/30 0:00,CP4,5,804.45456,70.16,9.91,7.18,132,21.111111,6.094353
2017/1/30 1:00,CP4,5,1330.89684,98.41,10.18,6.96,153,22.222222,8.698672
2017/1/30 2:00,CP4,5,1273.80792,98.47,10.12,7.04,167,21.111111,7.627592
2017/1/30 3:00,CP4,5,1369.0908,98.78,10.28,6.98,166,21.111111,8.247535
2017/1/30 4:00,CP4,5,1435.97622,98.53,10.46,6.99,181,21.111111,7.93357
2017/1/30 5:00,CP4,5,1507.24392,98.59,10.6,6.96,164,22.222222,9.190512
2017/1/30 6:00,CP4,5,1389.4125,98.75,10.42,7.07,178,22.222222,7.805688
2017/1/30 7:00,CP4,5,1425.5262,98.38,10.43,6.98,164,22.222222,8.692233
2017/1/30 8:00,CP4,5,1382.3775,98.25,10.31,6.96,168,22.222222,8.228437
2017/1/30 9:00,CP4,5,1286.99886,98.53,10.11,7,153,22.222222,8.411757
2017/1/30 10:00,CP4,5,1259.3511,98.31,10.04,6.99,152,22.777778,8.285205
2017/1/30 11:00,CP4,5,956.80998,70.53,10.11,6.88,119,22.222222,8.04042
2017/1/30 12:00,CP4,5,959.7315,70.31,10.3,7.05,124,20,7.73977
2017/1/30 13:00,CP4,5,946.30158,70.19,10.22,7.01,116,20,8.157772
2017/1/30 14:00,CP4,5,890.568,69.75,10.07,7.03,124,18.888889,7.182
2017/1/30 15:00,CP4,5,829.08,70.5,9.82,7.02,107,17.777778,7.748411
2017/1/30 16:00,CP4,5,587.244,69.91,9.08,7.08,81,21.111111,7.249926
2017/1/30 17:00,CP4,5,548.32428,70.19,8.83,6.97,110,20,4.984766
2017/1/30 18:00,CP4,5,519.48792,69.88,8.82,7.05,81,20,6.413431
2017/1/30 19:00,CP4,5,599.24592,69.94,8.84,6.8,98,20,6.114754
2017/1/30 20:00,CP4,5,521.79246,70.19,8.75,6.98,95,20,5.492552
2017/1/30 21:00,CP4,5,546.5418,70.34,8.76,6.91,103,20,5.306231
2017/1/30 22:00,CP4,5,509.27394,70.09,8.71,6.98,103,20,4.944407
2017/1/30 23:00,CP4,5,740.5755,70.25,9.3,6.79,106,21.111111,6.986561
2017/1/31 0:00,CP4,5,811.734,70.28,10.01,7.26,105,21.111111,7.7308
2017/1/31 1:00,CP4,5,1033.389,70.5,10.48,6.99,123,17.222222,8.401537
2017/1/31 2:00,CP4,5,1024.43544,70.09,10.51,7.03,121,17.222222,8.466409
2017/1/31 3:00,CP4,5,1047.18096,69.84,10.65,7.08,141,17.222222,7.426815
2017/1/31 4:00,CP4,5,1027.21248,70.28,10.59,7.11,127,17.222222,8.088287
2017/1/31 5:00,CP4,5,1115.2848,69.88,10.71,6.91,128,17.222222,8.713162
2017/1/31 6:00,CP4,5,1106.95494,69.91,10.77,7,138,17.777778,8.021413
2017/1/31 7:00,CP4,5,1095.10296,70.28,10.72,7.01,130,17.777778,8.423869
2017/1/31 8:00,CP4,5,1076.96232,70.06,10.68,7.02,136,17.777778,7.918841
2017/1/31 9:00,CP4,5,1065.39048,69.88,10.63,7,124,18.888889,8.591859
2017/1/31 10:00,CP4,5,1060.58652,70.34,10.54,6.95,129,18.888889,8.221601
2017/1/31 11:00,CP4,5,999.11448,70.38,10.41,7.03,116,18.888889,8.613056
2017/1/31 12:00,CP4,5,899.25444,69.97,10.11,7.05,118,16.111111,7.6208
2017/1/31 13:00,CP4,5,900.52704,70.53,10.06,7.02,109,17.777778,8.261716
2017/1/31 14:00,CP4,5,811.734,70.28,9.8,7.05,109,17.777778,7.447101
2017/1/31 15:00,CP4,5,759.68172,70.38,9.62,7.05,104,17.777778,7.304632
2017/1/31 16:00,CP4,5,580.75206,70.19,8.94,6.97,118,17.777778,4.921628
2017/1/31 17:00,CP4,5,522.68454,70.31,8.91,7.14,111,17.777778,4.70887
2017/1/31 18:00,CP4,5,516.558,70.28,8.71,6.96,102,17.777778,5.064294
2017/1/31 19:00,CP4,5,514.2795,69.97,8.69,6.94,85,17.222222,6.050347
2017/1/31 20:00,CP4,5,495.47232,70.22,8.71,7.03,94,17.222222,5.270982
2017/1/31 21:00,CP4,5,498.6576,69.84,8.67,6.97,111,17.222222,4.492411
2017/1/31 22:00,CP4,5,457.7181,70.31,8.66,7.11,94,17.222222,4.869341
2017/1/31 23:00,CP4,5,737.62374,69.97,9.68,7.17,103,17.222222,7.161395
2017/2/1 0:00,CP4,5,738.33984,34.88,11.33,6.29,165.5,18.888889,4.461268
2017/2/1 12:00,CP4,5,1203.15888,72.34,10.41,6.45,200,17.777778,6.015794
2017/2/1 13:00,CP4,5,1089.0936,72.03,10.06,6.46,188,18.888889,5.793051
2017/2/1 14:00,CP4,5,1055.37978,71.59,10.01,6.5,163,18.888889,6.474723
2017/2/1 15:00,CP4,5,751.93104,72.19,9.38,6.9,126,18.888889,5.967707
2017/2/1 16:00,CP4,5,575.74314,72.53,8.89,7,125,17.777778,4.605945
2017/2/1 17:00,CP4,5,553.392,72,8.88,7.05,123,17.777778,4.499122
2017/2/1 18:00,CP4,5,407.52348,72.41,8.69,7.35,102,17.777778,3.995328
2017/2/1 19:00,CP4,5,516.88854,71.97,8.78,7.07,89,17.777778,5.807736
2017/2/1 20:00,CP4,5,514.2942,72.03,8.68,6.98,85,17.777778,6.05052
2017/2/1 21:00,CP4,5,503.93616,72.28,8.62,6.96,101,17.777778,4.989467
2017/2/1 22:00,CP4,5,528.759,71.94,8.71,6.96,107,17.222222,4.941673
2017/2/1 23:00,CP4,5,719.47512,72.28,9.49,7.12,106,17.222222,6.787501
2017/2/2 0:00,CP4,5,461.12976,35.88,9.69,6.63,106.916667,20,4.312983
2017/2/2 12:00,CP4,5,1149.12,72,10.36,6.56,188,17.222222,6.11234
2017/2/2 13:00,CP4,5,966.70728,72.38,10.24,7.06,162,17.777778,5.967329
2017/2/2 14:00,CP4,5,960.42996,71.91,10.21,7.03,164,17.777778,5.85628
2017/2/2 15:00,CP4,5,787.2228,72.09,9.66,7.06,137,17.777778,5.746152
2017/2/2 16:00,CP4,5,541.52154,72.03,8.81,7.02,131,17.777778,4.133752
2017/2/2 17:00,CP4,5,538.49628,72.03,8.76,6.98,123,18.888889,4.378019
2017/2/2 18:00,CP4,5,510.63012,71.94,8.76,7.07,89,17.777778,5.737417
2017/2/2 19:00,CP4,5,443.97234,71.91,8.71,7.24,96,17.777778,4.624712
2017/2/2 20:00,CP4,5,513.6516,71.94,8.74,7.04,99,17.777778,5.1884
2017/2/2 21:00,CP4,5,512.7234,71.81,8.67,6.97,102,17.222222,5.0267
2017/2/2 22:00,CP4,5,488.35164,72.22,8.67,7.06,111,17.222222,4.399564
2017/2/2 23:00,CP4,5,703.02624,71.84,9.44,7.11,92,17.222222,7.641589
2017/2/3 0:00,CP4,5,364.99932,36.06,9.97,7.56,100.166667,17.777778,3.64392
2017/2/3 11:00,CP4,5,347.4702,71.94,7.79,6.64,181,18.888889,1.919725
2017/2/3 12:00,CP4,5,1204.6965,72.25,10.57,6.6,179,16.111111,6.730148
2017/2/3 13:00,CP4,5,954.54744,72.38,10.19,7.05,152,18.888889,6.279917
2017/2/3 14:00,CP4,5,975.48612,72.13,10.26,7.04,135,18.888889,7.225823
2017/2/3 15:00,CP4,5,842.06892,72.38,9.85,7.08,116,18.888889,7.259215
2017/2/3 16:00,CP4,5,563.94828,72.19,8.89,7.03,105,17.777778,5.370936
2017/2/3 17:00,CP4,5,597.54828,72.22,8.77,6.8,123,17.222222,4.858116
2017/2/3 18:00,CP4,5,564.54552,71.88,8.71,6.84,97,17.222222,5.820057
2017/2/3 19:00,CP4,5,467.9388,71.88,8.6,7.05,80,17.222222,5.849235
2017/2/3 20:00,CP4,5,495.31608,71.91,8.67,7.03,79,17.222222,6.269824
2017/2/3 21:00,CP4,5,508.24368,72.03,8.66,6.98,69,17.222222,7.36585
2017/2/3 22:00,CP4,5,514.7226,72.09,8.67,6.97,87,16.111111,5.916352
2017/2/3 23:00,CP4,5,744.52392,72.06,9.24,6.78,92,16.111111,8.092651
2017/2/4 7:00,CP4,5,941.0856,72.28,9.75,6.65,120,22.222222,7.84238
2017/2/4 8:00,CP4,5,1052.9715,72.25,10.05,6.58,130,22.222222,8.099781
2017/2/4 9:00,CP4,5,834.4875,72.25,9.81,7.06,112,21.111111,7.450781
2017/2/4 10:00,CP4,5,930.04422,72.13,10.03,6.96,123,18.888889,7.561335
2017/2/4 11:00,CP4,5,1007.41158,72.03,10.19,6.86,111,18.888889,9.07578
2017/2/4 12:00,CP4,5,849.38994,71.97,9.83,7.02,111,17.777778,7.652162
2017/2/4 13:00,CP4,5,858.7635,72.25,9.86,7.03,106,18.888889,8.101542
2017/2/4 14:00,CP4,5,796.30614,72.09,9.67,7.04,103,18.888889,7.731127
2017/2/4 15:00,CP4,5,675.85056,72.16,9.32,7.09,112,18.888889,6.03438
2017/2/4 16:00,CP4,5,524.31456,72.16,8.77,7.04,97,17.777778,5.405305
2017/2/4 17:00,CP4,5,501.1083,72.31,8.7,7.05,89,17.777778,5.63043
2017/2/4 18:00,CP4,5,518.322,71.75,8.65,6.93,86,17.777778,6.027
2017/2/4 19:00,CP4,5,508.66704,72.09,8.61,6.93,95,17.777778,5.35439
2017/2/4 20:00,CP4,5,506.69136,71.81,8.59,6.91,97,17.777778,5.223622
2017/2/4 21:00,CP4,5,519.91128,71.97,8.72,7,88,17.222222,5.908083
2017/2/4 22:00,CP4,5,507.93288,71.56,8.73,7.04,95,17.222222,5.346662
2017/2/4 23:00,CP4,5,607.656,72.34,9.21,7.21,118,17.222222,5.149627
2017/2/5 0:00,CP4,5,780.19032,72.28,9.67,7.1,111,18.888889,7.028742
2017/2/5 1:00,CP4,5,1171.84536,71.91,10.07,6.19,132,18.888889,8.877616
2017/2/5 2:00,CP4,5,951.25044,72.13,10.21,7.07,128,18.888889,7.431644
2017/2/5 3:00,CP4,5,1006.19904,72.16,10.29,6.97,145,18.888889,6.939304
2017/2/5 4:00,CP4,5,1024.70886,71.97,10.44,7.05,142,18.888889,7.21626
2017/2/5 5:00,CP4,5,1164.76416,72.22,10.7,6.86,140,21.111111,8.319744
2017/2/5 6:00,CP4,5,1147.2048,71.88,10.8,7,149,22.222222,7.699361
2017/2/5 7:00,CP4,5,1140.49824,72.22,10.73,6.97,136,22.777778,8.386016
2017/2/5 8:00,CP4,5,1073.0727,71.97,10.55,7,138,22.222222,7.775889
2017/2/5 9:00,CP4,5,1052.9715,72.25,10.44,6.97,125,22.222222,8.423772
2017/2/5 10:00,CP4,5,1022.20188,72.22,10.34,6.97,134,22.222222,7.628372
2017/2/5 11:00,CP4,5,1064.89152,72.03,10.41,6.89,120,21.111111,8.874096
2017/2/5 12:00,CP4,5,903.42252,71.94,10.03,7.04,120,18.888889,7.528521
2017/2/5 13:00,CP4,5,859.2066,71.78,9.87,7.02,108,18.888889,7.955617
2017/2/5 14:00,CP4,5,821.32512,72.16,9.75,7.04,109,18.888889,7.535093
2017/2/5 15:00,CP4,5,739.9539,71.91,9.51,7.06,105,20,7.04718
2017/2/5 16:00,CP4,5,560.6832,72.16,8.81,6.96,112,20,5.0061
2017/2/5 17:00,CP4,5,491.18076,72.19,8.73,7.11,100,20,4.911808
2017/2/5 18:00,CP4,5,500.45016,71.78,8.66,7,92,18.888889,5.439676
2017/2/5 19:00,CP4,5,528.024,71.84,8.77,7.02,86,18.888889,6.139814
2017/2/5 20:00,CP4,5,472.98888,72.19,8.67,7.11,65,17.777778,7.276752
2017/2/5 21:00,CP4,5,494.83392,71.84,8.62,6.98,67,17.777778,7.385581
2017/2/5 22:00,CP4,5,490.97664,72.16,8.66,7.04,63,17.777778,7.79328
2017/2/5 23:00,CP4,5,692.44056,72.31,9.48,7.2,69,17.777778,10.03537
2017/2/6 12:00,CP4,5,895.65588,70.38,9.99,6.96,151,17.777778,5.931496
2017/2/6 13:00,CP4,5,991.79136,70.28,10.34,6.98,124,18.888889,7.998317
2017/2/6 14:00,CP4,5,977.89272,70.13,10.38,7.06,121,18.888889,8.081758
2017/2/6 15:00,CP4,5,779.1,70,9.82,7.17,101,18.888889,7.713861
2017/2/6 16:00,CP4,5,598.13208,69.81,8.94,6.9,76,20,7.870159
2017/2/6 17:00,CP4,5,512.03502,70.47,8.88,7.15,56,18.888889,9.143482
2017/2/6 18:00,CP4,5,559.5345,69.75,8.87,6.96,78.916667,18.888889,7.090194
2017/2/6 19:00,CP4,5,488.45832,70.06,8.76,7.1,82,17.777778,5.956809
2017/2/6 20:00,CP4,5,486.297,69.75,8.86,7.2,77,17.777778,6.315545
2017/2/6 21:00,CP4,5,522.68454,70.31,8.82,7.05,68,17.777778,7.686537
2017/2/6 22:00,CP4,5,517.293,70.38,8.76,7.01,65,17.777778,7.958354
2017/2/6 23:00,CP4,5,661.19424,70.28,9.49,7.25,82,17.222222,8.063344
2017/2/7 11:00,CP4,5,1683.13782,71.69,11.49,5.9,188,17.777778,8.952861
2017/2/7 12:00,CP4,5,1152.62406,72.03,10.85,7.04,164,17.222222,7.028195
2017/2/7 13:00,CP4,5,1019.592,72.25,10.4,7.04,137,18.888889,7.442277
2017/2/7 14:00,CP4,5,951.50748,72.38,10.24,7.11,111,17.777778,8.572139
2017/2/7 15:00,CP4,5,743.59404,71.97,9.65,7.19,104,17.777778,7.149943
2017/2/7 16:00,CP4,5,557.11152,72.09,8.77,6.93,97,17.777778,5.743418
2017/2/7 17:00,CP4,5,556.18416,71.97,8.79,6.95,118,17.777778,4.713425
2017/2/7 18:00,CP4,5,468.3294,71.94,8.67,7.12,83,17.777778,5.642523
2017/2/7 19:00,CP4,5,538.49628,72.03,8.72,6.94,84,17.222222,6.41067
2017/2/7 20:00,CP4,5,499.82268,71.69,8.67,7.01,74,17.222222,6.75436
2017/2/7 21:00,CP4,5,492.50124,71.94,8.63,7,69,17.222222,7.137699
2017/2/7 22:00,CP4,5,472.59576,72.13,8.63,7.07,67,17.222222,7.053668
2017/2/7 23:00,CP4,5,656.48142,72.03,9.32,7.15,91,17.222222,7.214081
2017/2/8 12:00,CP4,5,1222.51584,69.97,10.65,6.49,180,17.777778,6.791755
2017/2/8 13:00,CP4,5,1120.2324,70.19,10.25,6.45,160,16.111111,7.001452
2017/2/8 14:00,CP4,5,1059.7608,70.09,10.05,6.45,164,15,6.461956
2017/2/8 15:00,CP4,5,688.73868,70.38,9.37,7.04,130,15,5.29799
2017/2/8 16:00,CP4,5,605.64,70,9.04,6.98,94,17.777778,6.442979
2017/2/8 17:00,CP4,5,553.74648,70.13,8.87,6.99,85,18.888889,6.514664
2017/2/8 18:00,CP4,5,514.5,70,8.69,6.94,72,17.222222,7.145833
2017/2/8 19:00,CP4,5,460.278,70.25,8.75,7.19,64,17.777778,7.191844
2017/2/8 20:00,CP4,5,550.98288,69.78,8.86,6.98,72,17.222222,7.65254
2017/2/8 21:00,CP4,5,482.16,70,8.69,7.05,64,17.222222,7.53375
2017/2/8 22:00,CP4,5,504.32004,70.22,8.74,7.03,67,17.777778,7.527165
2017/2/8 23:00,CP4,5,628.35108,69.91,9.21,7.07,66,17.777778,9.520471
2017/2/9 11:00,CP4,5,275.79552,72.16,7.63,6.72,112,13.888889,2.46246
2017/2/9 12:00,CP4,5,1108.16748,72.09,10.21,6.55,129.158333,11.111111,8.579915
2017/2/9 13:00,CP4,5,964.57032,72.22,9.66,6.48,140.833333,12.777778,6.84902
2017/2/9 14:00,CP4,5,725.84778,72.31,9.42,7.03,110.083333,12.222222,6.593621
2017/2/9 15:00,CP4,5,644.11536,72.34,9.09,6.97,94.583333,12.222222,6.81003
2017/2/9 16:00,CP4,5,497.8512,71.84,8.68,7.03,62,15,8.029858
2017/2/9 17:00,CP4,5,494.00736,72.16,8.71,7.08,74,15,6.675775
2017/2/9 18:00,CP4,5,537.82344,71.94,8.74,6.96,82,13.888889,6.558822
2017/2/9 19:00,CP4,5,474.768,72,8.64,7.07,59,13.888889,8.046915
2017/2/9 20:00,CP4,5,423.43014,72.53,8.62,7.23,46,12.777778,9.205003
2017/2/9 21:00,CP4,5,553.62258,72.03,8.85,7.02,56,12.777778,9.886117
2017/2/9 22:00,CP4,5,494.82888,72.28,8.64,7.01,56,12.222222,8.83623
2017/2/9 23:00,CP4,5,648.31662,72.47,9.09,6.96,65,12.222222,9.974102
2017/2/10 11:00,CP4,5,524.74044,70.19,8.89,7.11,125,13.888889,4.197923
2017/2/10 12:00,CP4,5,1077.3924,70.28,10.2,6.55,129.158333,11.111111,8.341641
2017/2/10 13:00,CP4,5,885.528,70.28,9.84,6.84,115.583333,13.888889,7.661381
2017/2/10 14:00,CP4,5,794.02344,70.28,9.73,7.04,104.258333,13.888889,7.615923
2017/2/10 15:00,CP4,5,635.04,70,9.17,7.01,65,13.888889,9.769846
2017/2/10 16:00,CP4,5,499.77018,70.41,8.7,7.01,57,11.111111,8.767898
2017/2/10 17:00,CP4,5,491.02704,69.59,8.68,7,53,11.111111,9.264661
2017/2/10 18:00,CP4,5,463.45824,69.84,8.66,7.08,56,11.111111,8.27604
2017/2/10 19:00,CP4,5,226.4829,34.79,8.53,6.98,64.833333,11.111111,3.493309
2017/2/11 7:00,CP4,5,705.47064,70.28,9.48,7.09,115,16.111111,6.134527
2017/2/11 8:00,CP4,5,859.32882,70.31,9.95,7.04,99,16.111111,8.680089
2017/2/11 9:00,CP4,5,826.47432,69.78,9.93,7.11,91,16.111111,9.082135
2017/2/11 10:00,CP4,5,763.20048,70.16,9.76,7.17,79,16.111111,9.660765
2017/2/11 11:00,CP4,5,854.44002,69.91,9.86,6.95,114.258333,15,7.478142
2017/2/11 12:00,CP4,5,716.86692,70.53,9.44,7.02,75,11.111111,9.558225
2017/2/11 13:00,CP4,5,727.83984,70.16,9.43,6.96,95,13.888889,7.661472
2017/2/11 14:00,CP4,5,672.42672,70.22,9.32,7.04,71,12.777778,9.470799
2017/2/11 15:00,CP4,5,679.72212,70.06,9.22,6.91,103.241667,15,6.583796
2017/2/11 16:00,CP4,5,446.30544,69.91,8.68,7.16,66,13.888889,6.762204
2017/2/11 17:00,CP4,5,525.05712,69.84,8.58,6.79,87,12.777778,6.035139
2017/2/11 18:00,CP4,5,491.61126,70.09,8.63,6.96,65,12.222222,7.56325
2017/2/11 19:00,CP4,5,495.26064,70.19,8.53,6.85,71,12.222222,6.975502
2017/2/11 20:00,CP4,5,462.83286,70.19,8.53,6.96,68,12.222222,6.806365
2017/2/11 21:00,CP4,5,457.19856,69.78,8.56,7,73,12.222222,6.262994
2017/2/11 22:00,CP4,5,451.72512,69.84,8.49,6.95,71,12.222222,6.362326
2017/2/11 23:00,CP4,5,543.2007,69.91,8.88,7.03,61,11.111111,8.904929
2017/2/12 0:00,CP4,5,634.49568,69.94,9.45,7.29,71,15,8.936559
2017/2/12 1:00,CP4,5,809.47272,70.34,9.7,6.96,104.675,15,7.7332
2017/2/12 2:00,CP4,5,762.20424,70.34,9.64,7.06,76,16.111111,10.029003
2017/2/12 3:00,CP4,5,794.4804,70.06,9.73,7.03,88,16.111111,9.028186
2017/2/12 4:00,CP4,5,892.47438,70.13,10,6.97,123.833333,17.222222,7.207061
2017/2/12 5:00,CP4,5,892.22784,69.88,10.06,7.02,92,17.777778,9.698129
2017/2/12 6:00,CP4,5,876.456,70.5,9.98,7.02,88,17.777778,9.959727
2017/2/12 7:00,CP4,5,898.7496,70.16,10.05,7,94,17.777778,9.561166
2017/2/12 8:00,CP4,5,911.7906,70.03,10.12,7.02,111.833333,17.777778,8.15312
2017/2/12 9:00,CP4,5,825.4344,70.19,9.81,7.01,88,17.777778,9.379936
2017/2/12 10:00,CP4,5,826.84812,70.06,9.77,6.96,111.916667,16.111111,7.38807
2017/2/12 11:00,CP4,5,766.68228,69.94,9.6,6.99,97.583333,16.111111,7.856693
2017/2/12 12:00,CP4,5,688.54968,70.06,9.35,7.01,76,13.888889,9.059864
2017/2/12 13:00,CP4,5,713.29734,70.47,9.38,6.97,72,16.111111,9.906907
2017/2/12 14:00,CP4,5,663.8625,70.25,9.25,7,75,16.111111,8.8515
2017/2/12 15:00,CP4,5,654.17184,70.16,9.17,6.95,101.491667,15,6.445572
2017/2/12 16:00,CP4,5,499.212,70.75,8.71,7.03,56,13.888889,8.9145
2017/2/12 17:00,CP4,5,427.2744,70.16,8.49,7.04,78.666667,13.888889,5.431454
2017/2/13 11:00,CP4,5,401.52168,71.88,7.16,5.83,151,17.222222,2.659084
2017/2/13 12:00,CP4,5,1091.0592,72.16,10.58,6.98,142,13.888889,7.683515
2017/2/13 13:00,CP4,5,1016.91072,72.06,10.33,6.97,138,17.222222,7.368918
2017/2/13 14:00,CP4,5,890.21604,72.34,9.93,7,110,17.222222,8.092873
2017/2/13 15:00,CP4,5,687.02004,72.06,9.28,7.01,86,17.222222,7.988605
2017/2/13 16:00,CP4,5,537.82344,71.94,8.67,6.89,65,15,8.274207
2017/2/13 17:00,CP4,5,485.52,72.25,8.67,7.07,63,15,7.706667
2017/2/13 18:00,CP4,5,432.79236,72.06,8.58,7.15,46,13.888889,9.408529
2017/2/13 19:00,CP4,5,494.41812,72.22,8.71,7.08,57,13.888889,8.674002
2017/2/13 20:00,CP4,5,496.34928,72.06,8.65,7.01,50,12.777778,9.926985
2017/2/13 21:00,CP4,5,446.37096,71.81,8.5,7.02,49,13.888889,9.109611
2017/2/13 22:00,CP4,5,477.27666,71.47,8.58,6.99,55,13.888889,8.677757
2017/2/13 23:00,CP4,5,605.304,72.06,9.07,7.07,63,12.777778,9.608
2017/2/14 11:00,CP4,5,735.13818,72.03,7.6,5.17,160,18.888889,4.594614
2017/2/14 12:00,CP4,5,1036.50624,72.16,10.43,7.01,138,17.222222,7.510915
2017/2/14 13:00,CP4,5,981.36444,72.34,10.27,7.04,107,18.888889,9.17163
2017/2/14 14:00,CP4,5,865.13784,72.53,9.85,7.01,90,17.777778,9.612643
2017/2/14 15:00,CP4,5,637.5096,72.28,9.25,7.15,89.333333,17.777778,7.136301
2017/2/14 16:00,CP4,5,540.84492,71.94,8.89,7.1,61,17.222222,8.86631
2017/2/14 17:00,CP4,5,544.7736,72.06,8.75,6.95,57,17.222222,9.557431
2017/2/14 18:00,CP4,5,485.9232,72.31,8.65,7.05,56,17.222222,8.6772
2017/2/14 19:00,CP4,5,478.38924,72.09,8.5,6.92,51,17.222222,9.380181
2017/2/14 20:00,CP4,5,484.0416,72.03,8.57,6.97,52,17.222222,9.308492
2017/2/14 21:00,CP4,5,465.30792,71.94,8.53,6.99,49,17.222222,9.49608
2017/2/14 22:00,CP4,5,439.4544,72.16,8.47,7.02,55,16.111111,7.99008
2017/2/14 23:00,CP4,5,609.42798,72.19,9.09,7.08,77,16.111111,7.914649
2017/2/15 11:00,CP4,5,719.712,72,7.66,5.28,122,18.888889,5.899279
2017/2/15 12:00,CP4,5,1131.44724,72.03,10.78,7.04,149.166667,17.222222,7.585121
2017/2/15 13:00,CP4,5,1054.93626,71.97,10.5,7.01,136.166667,18.888889,7.74739
2017/2/15 14:00,CP4,5,920.7828,71.88,10.03,6.98,121,18.888889,7.609775
2017/2/15 15:00,CP4,5,723.51048,72.38,9.49,7.11,100.916667,18.888889,7.169385
2017/2/15 16:00,CP4,5,502.40232,72.06,8.74,7.08,59,17.222222,8.515293
2017/2/15 17:00,CP4,5,527.56452,72.19,8.75,7.01,57,17.222222,9.255518
2017/2/15 18:00,CP4,5,465.30666,72.41,8.63,7.1,57,17.222222,8.163275
2017/2/15 19:00,CP4,5,445.33062,72.13,8.47,7,65,17.222222,6.85124
2017/2/15 20:00,CP4,5,463.05756,72.06,8.53,7,57,16.111111,8.123817
2017/2/15 21:00,CP4,5,326.04768,71.88,8.74,7.66,50,16.111111,6.520953
2017/2/15 22:00,CP4,5,521.77146,71.81,8.72,6.99,59,17.222222,8.843584
2017/2/15 23:00,CP4,5,649.11336,72.22,9.09,6.95,74,17.222222,8.771802
2017/2/16 11:00,CP4,5,550.51164,70.47,7.47,5.61,156,21.111111,3.528921
2017/2/16 12:00,CP4,5,1115.82198,70.47,10.92,7.15,155,17.777778,7.198851
2017/2/16 13:00,CP4,5,1083.92928,70.13,10.64,6.96,141,20,7.687442
2017/2/16 14:00,CP4,5,948.84384,70.16,10.29,7.07,120,20,7.907032
2017/2/16 15:00,CP4,5,696.61536,70.28,9.45,7.09,82,18.888889,8.495309
2017/2/16 16:00,CP4,5,537.44964,70.31,8.76,6.94,69,17.777778,7.789125
2017/2/16 17:00,CP4,5,530.6364,70.19,8.89,7.09,60,18.888889,8.84394
2017/2/16 18:00,CP4,5,511.77924,70.03,8.69,6.95,57,17.777778,8.978583
2017/2/16 19:00,CP4,5,513.1035,69.81,8.61,6.86,59,17.777778,8.696669
2017/2/16 20:00,CP4,5,503.88912,70.16,8.65,6.94,54,17.777778,9.33128
2017/2/16 21:00,CP4,5,488.04,70,8.51,6.85,58,17.222222,8.414483
2017/2/16 22:00,CP4,5,468.92916,70.22,8.72,7.13,55,17.222222,8.525985
2017/2/16 23:00,CP4,5,507.05256,70.19,9.49,7.77,66,17.222222,7.682614
2017/2/17 11:00,CP4,5,610.69428,72.34,9.75,7.74,199,22.222222,3.068815
2017/2/17 12:00,CP4,5,1416.52308,72.22,11.21,6.54,192,17.777778,7.377724
2017/2/17 13:00,CP4,5,1319.56272,72.06,10.87,6.51,183,21.111111,7.210725
2017/2/17 14:00,CP4,5,1128.29262,72.41,10.16,6.45,141,21.111111,8.002075
2017/2/17 15:00,CP4,5,773.1549,72.19,9.52,6.97,103,21.111111,7.506358
2017/2/17 16:00,CP4,5,640.81122,72.31,9.01,6.9,76,18.888889,8.431726
2017/2/17 17:00,CP4,5,573.5205,72.25,8.79,6.9,70,18.888889,8.19315
2017/2/17 18:00,CP4,5,451.38954,72.13,8.86,7.37,66,17.777778,6.839235
2017/2/17 19:00,CP4,5,548.02818,72.09,8.76,6.95,60,17.222222,9.133803
2017/2/17 20:00,CP4,5,521.55348,71.78,8.74,7.01,64,17.222222,8.149273
2017/2/17 21:00,CP4,5,498.5442,71.94,8.76,7.11,61,17.777778,8.172856
2017/2/17 22:00,CP4,5,517.88856,71.69,8.67,6.95,64,17.222222,8.092009
2017/2/17 23:00,CP4,5,691.00416,72.16,9.46,7.18,99.658333,16.111111,6.933732
2017/2/18 6:00,CP4,5,325.1556,70.38,9.01,7.91,152,26.111111,2.139182
2017/2/18 7:00,CP4,5,1745.184,98,10.83,6.59,227.416667,25,7.673949
2017/2/18 8:00,CP4,5,727.87008,69.88,8.95,6.47,86,26.111111,8.463605
2017/2/18 9:00,CP4,5,1001.25102,69.91,9.81,6.4,115,23.888889,8.706531
2017/2/18 10:00,CP4,5,1029.441,70.03,10.34,6.84,111,21.111111,9.274243
2017/2/18 11:00,CP4,5,1037.93508,69.81,10.34,6.8,111,20,9.350766
2017/2/18 12:00,CP4,5,894.60252,70.53,10.03,7.01,95,18.888889,9.416869
2017/2/18 13:00,CP4,5,885.69852,70.06,10.05,7.04,99,18.888889,8.94645
2017/2/18 14:00,CP4,5,851.5038,69.91,9.88,6.98,88,18.888889,9.676179
2017/2/18 15:00,CP4,5,764.7276,70.03,9.68,7.08,78,20,9.8042
2017/2/18 16:00,CP4,5,510.68304,69.88,8.78,7.04,67,21.111111,7.622135
2017/2/18 17:00,CP4,5,517.66176,70.03,8.74,6.98,64,20,8.088465
2017/2/18 18:00,CP4,5,528.1395,70.25,8.79,7,63,18.888889,8.383167
2017/2/18 19:00,CP4,5,499.8,70,8.69,6.99,70,17.777778,7.14
2017/2/18 20:00,CP4,5,503.67366,70.13,8.78,7.07,54,17.777778,9.32729
2017/2/18 21:00,CP4,5,529.6536,70.06,8.87,7.07,55,17.777778,9.630065
2017/2/18 22:00,CP4,5,522.01548,70.22,8.82,7.05,62,17.777778,8.419604
2017/2/18 23:00,CP4,5,720.9174,70.06,9.48,7.03,102.75,17.222222,7.016228
2017/2/19 0:00,CP4,5,844.20336,70.28,9.75,6.89,91,18.888889,9.27696
2017/2/19 1:00,CP4,5,890.43822,69.97,10.01,6.98,117.916667,17.777778,7.551419
2017/2/19 2:00,CP4,5,934.11864,69.94,10.15,6.97,96,18.888889,9.730402
2017/2/19 3:00,CP4,5,947.49144,70.06,10.2,6.98,130.25,18.888889,7.274406
2017/2/19 4:00,CP4,5,968.08908,70.06,10.31,7.02,128.166667,18.888889,7.553361
2017/2/19 5:00,CP4,5,978.03216,69.72,10.36,7.02,102,20,9.58855
2017/2/19 6:00,CP4,5,1009.71654,70.09,10.45,7.02,138,18.888889,7.316786
2017/2/19 7:00,CP4,5,1009.71654,70.09,10.44,7.01,104,20,9.708813
2017/2/19 8:00,CP4,5,983.2116,69.88,10.35,7,109,20,9.02029
2017/2/19 9:00,CP4,5,955.9095,70.03,10.22,6.97,100,20,9.559095
2017/2/19 10:00,CP4,5,918.45936,70.09,10.17,7.05,95,20,9.667993
2017/2/19 11:00,CP4,5,976.08,70,10.29,6.97,101,20,9.664158
2017/2/19 12:00,CP4,5,877.74708,70.13,10,7.02,89,17.777778,9.862327
2017/2/19 13:00,CP4,5,860.81016,70.19,9.89,6.97,90,18.888889,9.564557
2017/2/19 14:00,CP4,5,800.78544,69.84,9.72,6.99,82,18.888889,9.765676
2017/2/19 15:00,CP4,5,698.52048,69.88,9.36,6.98,92.005,18.888889,7.592201
2017/2/19 16:00,CP4,5,531.68388,69.94,8.79,6.98,54,18.888889,9.845998
2017/2/19 17:00,CP4,5,476.41314,69.59,8.72,7.09,63,18.888889,7.562113
2017/2/19 18:00,CP4,5,475.87176,69.94,8.69,7.07,59,18.888889,8.065623
2017/2/19 19:00,CP4,5,507.70272,70.28,8.71,6.99,68,17.777778,7.466216
2017/2/19 20:00,CP4,5,472.08,70.25,8.7,7.1,54,17.777778,8.742222
2017/2/19 21:00,CP4,5,517.44,70,8.8,7.04,55,17.777778,9.408
2017/2/19 22:00,CP4,5,507.23946,69.81,8.8,7.07,63,17.222222,8.05142
2017/2/19 23:00,CP4,5,764.27064,69.72,9.67,7.06,78,17.222222,9.798341
2017/2/20 12:00,CP4,5,1333.63776,71.84,11.08,6.66,209,18.888889,6.381042
2017/2/20 13:00,CP4,5,1328.8968,71.91,10.86,6.46,218,22.222222,6.095857
2017/2/20 14:00,CP4,5,1220.53974,72.47,10.47,6.46,168,22.222222,7.265117
2017/2/20 15:00,CP4,5,834.624,72,9.76,7,105,22.222222,7.9488
2017/2/20 16:00,CP4,5,621.0393,72.13,8.99,6.94,69,18.888889,9.000569
2017/2/20 17:00,CP4,5,589.68,72,9.03,7.08,63,20,9.36
2017/2/20 18:00,CP4,5,467.2878,71.78,8.9,7.35,56,20,8.344425
2017/2/20 19:00,CP4,5,552.46968,71.88,8.86,7.03,61,18.888889,9.05688
2017/2/20 20:00,CP4,5,517.88856,71.69,8.76,7.04,59,18.888889,8.777772
2017/2/20 21:00,CP4,5,541.296,72,8.78,6.99,55,18.888889,9.841745
2017/2/20 22:00,CP4,5,512.7234,71.81,8.73,7.03,63,18.888889,8.138467
2017/2/20 23:00,CP4,5,872.84736,72.16,9.84,6.96,88,18.888889,9.91872
2017/2/21 11:00,CP4,5,1193.54886,72.31,10.59,6.66,189,18.888889,6.315073
2017/2/21 12:00,CP4,5,1339.67232,71.84,11.01,6.57,171,21.111111,7.834341
2017/2/21 13:00,CP4,5,1206.72804,72.19,10.49,6.51,161,17.777778,7.495205
2017/2/21 14:00,CP4,5,994.896,72,10.35,7.06,131,17.777778,7.594626
2017/2/21 15:00,CP4,5,837.86976,72.28,9.75,6.99,89,17.777778,9.414267
2017/2/21 16:00,CP4,5,571.8468,71.66,8.8,6.9,72,21.111111,7.942317
2017/2/21 17:00,CP4,5,540.61938,71.91,8.94,7.15,61,21.111111,8.862613
2017/2/21 18:00,CP4,5,567.56448,71.88,8.56,6.68,77,22.222222,7.370967
2017/2/21 19:00,CP4,5,550.82664,72.06,8.71,6.89,82,21.111111,6.717398
