time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2017/2/21 20:00,CP4,5,560.4501,72.13,8.69,6.84,59,20,9.499154
2017/2/21 21:00,CP4,5,518.46858,72.19,8.65,6.94,60,21.111111,8.641143
2017/2/21 22:00,CP4,5,505.84464,71.69,8.79,7.11,60,21.111111,8.430744
2017/2/21 23:00,CP4,5,787.2228,72.09,9.81,7.21,82,21.111111,9.600278
2017/2/22 0:00,CP4,5,750.3111,36.09,11.62,6.67,158.333333,17.777778,4.738807
2017/2/22 11:00,CP4,5,489.83928,72.44,9.2,7.59,212,22.777778,2.310563
2017/2/22 12:00,CP4,5,1488.08352,72.16,11.25,6.34,201,20,7.403401
2017/2/22 13:00,CP4,5,1245.888,72,10.74,6.62,182,21.111111,6.845538
2017/2/22 14:00,CP4,5,1190.95956,71.97,10.53,6.59,144,22.222222,8.270552
2017/2/22 15:00,CP4,5,872.00064,72.09,9.9,7.02,116,21.111111,7.517247
2017/2/22 16:00,CP4,5,621.90576,71.88,9.05,6.99,86,17.777778,7.231462
2017/2/22 17:00,CP4,5,579.88224,71.91,8.99,7.07,68,17.777778,8.52768
2017/2/22 18:00,CP4,5,447.447,71.5,8.88,7.39,65,17.777778,6.8838
2017/2/22 19:00,CP4,5,565.25238,71.97,8.77,6.9,60,17.777778,9.420873
2017/2/22 20:00,CP4,5,550.368,72,8.84,7.02,64,17.777778,8.5995
2017/2/22 21:00,CP4,5,540.7668,71.53,8.82,7.02,63,18.888889,8.5836
2017/2/22 22:00,CP4,5,523.58796,72.06,8.81,7.08,65,18.888889,8.055199
2017/2/22 23:00,CP4,5,770.12292,72.19,9.92,7.38,101,18.888889,7.624979
2017/2/23 11:00,CP4,5,1047.08856,70.03,10.25,6.69,175,15,5.983363
2017/2/23 12:00,CP4,5,1244.42304,69.88,10.8,6.56,166,17.222222,7.496524
2017/2/23 13:00,CP4,5,1087.8,70,10.26,6.56,146,13.888889,7.450685
2017/2/23 14:00,CP4,5,1014.04296,69.78,9.97,6.51,131,13.888889,7.740786
2017/2/23 15:00,CP4,5,685.60716,70.06,9.34,7.01,100,12.777778,6.856072
2017/2/23 16:00,CP4,5,535.17618,69.63,8.84,7.01,76,21.111111,7.041792
2017/2/23 17:00,CP4,5,547.07436,70.03,8.84,6.98,67,21.111111,8.165289
2017/2/23 18:00,CP4,5,403.78128,70.69,8.85,7.49,58,22.222222,6.961746
2017/2/23 19:00,CP4,5,522.12384,69.84,8.68,6.9,60,21.111111,8.702064
2017/2/23 20:00,CP4,5,523.20492,70.38,8.78,7.01,58,20,9.020774
2017/2/23 21:00,CP4,5,519.19056,69.84,8.67,6.9,58,17.777778,8.951561
2017/2/23 22:00,CP4,5,485.3079,70.03,8.74,7.09,59,17.777778,8.225557
2017/2/23 23:00,CP4,5,756.78624,69.84,9.61,7.03,112.583333,17.222222,6.722009
2017/2/24 11:00,CP4,5,885.36798,94.53,10.29,8.06,126,12.222222,7.02673
2017/2/24 12:00,CP4,5,1102.43826,72.31,10.56,6.93,122.158333,12.222222,9.024667
2017/2/24 13:00,CP4,5,989.2155,72.47,10.22,6.97,114.916667,12.222222,8.608112
2017/2/24 14:00,CP4,5,894.73104,71.97,10,7.04,111.833333,12.222222,8.000576
2017/2/24 15:00,CP4,5,731.808,72,9.47,7.05,77,12.222222,9.504
2017/2/24 16:00,CP4,5,540.58956,72.31,8.82,7.04,65,12.777778,8.316762
2017/2/24 17:00,CP4,5,523.36998,72.03,8.72,6.99,58,12.777778,9.02362
2017/2/24 18:00,CP4,5,509.16096,72.16,8.72,7.04,62,12.222222,8.212273
2017/2/24 19:00,CP4,5,442.30116,72.13,8.53,7.07,77,12.222222,5.744171
2017/2/24 20:00,CP4,5,480.41532,71.94,8.56,6.97,68,11.111111,7.064931
2017/2/24 21:00,CP4,5,482.28516,72.22,8.75,7.16,59,12.222222,8.174325
2017/2/24 22:00,CP4,5,521.98944,71.84,8.61,6.88,66,12.222222,7.908931
2017/2/24 23:00,CP4,5,608.58378,72.09,9.13,7.12,66,12.222222,9.220966
2017/2/25 23:00,CP4,5,791.67564,72.22,9.83,7.22,94.758333,10,8.354681
2017/2/26 0:00,CP4,5,418.41324,72.19,9.52,8.14,77,11.111111,5.433938
2017/2/26 1:00,CP4,5,738.30204,72.34,9.49,7.06,78,11.111111,9.465411
2017/2/26 2:00,CP4,5,793.71852,72.13,9.65,7.03,88,12.222222,9.019529
2017/2/26 3:00,CP4,5,829.4055,71.81,9.79,7.04,88,12.777778,9.425062
2017/2/26 4:00,CP4,5,816.8202,72.03,9.73,7.03,97,13.888889,8.420827
2017/2/26 5:00,CP4,5,898.212,72.25,9.88,6.92,96,13.888889,9.356375
2017/2/26 6:00,CP4,5,866.42556,72.13,9.94,7.08,107,16.111111,8.097435
2017/2/26 7:00,CP4,5,931.78008,72.03,10.06,6.98,104,15,8.959424
2017/2/26 8:00,CP4,5,925.344,72,10.08,7.02,99,16.111111,9.346909
2017/2/26 9:00,CP4,5,827.04258,72.13,9.75,7.02,102,16.111111,8.108261
2017/2/26 10:00,CP4,5,790.96752,71.88,9.66,7.04,99,16.111111,7.989571
2017/2/26 11:00,CP4,5,795.89664,71.78,9.68,7.04,102,16.111111,7.802908
2017/2/26 12:00,CP4,5,768.1212,71.72,9.55,7,97,11.111111,7.918775
2017/2/26 13:00,CP4,5,687.93984,71.84,9.36,7.08,101,17.222222,6.811285
2017/2/26 14:00,CP4,5,696.0996,72.06,9.25,6.95,86,16.111111,8.094181
2017/2/26 15:00,CP4,5,615.74772,72.22,9,6.97,75,17.222222,8.209969
2017/2/26 16:00,CP4,5,486.66114,71.97,8.6,6.99,56,11.111111,8.690377
2017/2/26 17:00,CP4,5,444.89844,72.06,8.42,6.95,55,11.111111,8.089062
2017/2/26 18:00,CP4,5,480.48,71.5,8.52,6.92,53,11.111111,9.06566
2017/2/26 19:00,CP4,5,219.849,36.1,8.49,7.04,36,11.111111,6.106916
2017/2/26 20:00,CP4,5,678.3252,70.22,8.88,6.58,78.25,11.111111,8.668693
2017/2/26 21:00,CP4,5,574.3647,70.13,8.57,6.62,62,11.111111,9.263947
2017/2/26 22:00,CP4,5,478.80924,69.94,8.16,6.53,58,11.111111,8.255332
2017/2/26 23:00,CP4,5,559.3182,70.09,8.73,6.83,63,11.111111,8.878067
2017/2/27 11:00,CP4,5,575.90064,73.72,9.61,7.75,145,17.777778,3.971729
2017/2/27 12:00,CP4,5,1096.57548,69.81,10.47,6.73,133,16.111111,8.244928
2017/2/27 13:00,CP4,5,1007.98782,69.97,10.35,6.92,101,17.777778,9.980077
2017/2/27 14:00,CP4,5,928.2168,70.16,10.31,7.16,123,17.777778,7.546478
2017/2/27 15:00,CP4,5,716.66532,70.22,9.73,7.3,94.166667,17.777778,7.610605
2017/2/27 16:00,CP4,5,565.3935,69.75,8.99,7.06,83.166667,17.222222,6.798319
2017/2/27 17:00,CP4,5,523.09572,69.97,8.79,7.01,61,17.222222,8.57534
2017/2/27 18:00,CP4,5,493.94982,69.59,8.73,7.04,55,16.111111,8.980906
2017/2/27 19:00,CP4,5,480.10998,70.13,8.63,7,56,16.111111,8.573392
2017/2/27 20:00,CP4,5,468.47136,69.28,8.66,7.05,51,16.111111,9.185713
2017/2/27 21:00,CP4,5,483.05544,70.13,8.63,6.99,54,16.111111,8.945471
2017/2/27 22:00,CP4,5,473.34,70,8.58,6.97,51,16.111111,9.281176
2017/2/27 23:00,CP4,5,724.93512,69.88,9.27,6.8,95.833333,16.111111,7.56454
2017/2/28 11:00,CP4,5,460.278,70.25,7.68,6.12,127,18.888889,3.624236
2017/2/28 12:00,CP4,5,1238.1516,70.19,10.68,6.48,160,17.222222,7.738447
2017/2/28 13:00,CP4,5,1038.70956,70.06,10.27,6.74,134.083333,17.777778,7.746746
2017/2/28 14:00,CP4,5,879.606,69.81,9.96,6.96,115.5,17.777778,7.615636
2017/2/28 15:00,CP4,5,798.90258,70.19,9.63,6.92,104.416667,17.777778,7.651102
2017/2/28 16:00,CP4,5,484.6842,69.94,8.69,7.04,56,17.777778,8.655075
2017/2/28 17:00,CP4,5,494.55504,70.09,8.74,7.06,56,17.222222,8.83134
2017/2/28 18:00,CP4,5,496.43412,69.94,8.46,6.77,57,17.222222,8.70937
2017/2/28 19:00,CP4,5,488.94636,70.13,8.62,6.96,69,16.111111,7.086179
2017/2/28 20:00,CP4,5,484.98408,70.41,8.71,7.07,57,16.111111,8.508492
2017/2/28 21:00,CP4,5,414.00702,69.91,8.63,7.22,50,16.111111,8.28014
2017/2/28 22:00,CP4,5,541.9575,69.75,8.82,6.97,56,16.111111,9.677812
2017/2/28 23:00,CP4,5,771.6072,70.66,9.57,6.97,101.333333,16.111111,7.614545
2017/3/1 11:00,CP4,5,347.13,72.5,7.61,6.47,137,20,2.533796
2017/3/1 12:00,CP4,5,1335.99186,72.13,10.93,6.52,140,17.777778,9.542799
2017/3/1 13:00,CP4,5,973.67004,72.22,10.29,7.08,108,20,9.015463
2017/3/1 14:00,CP4,5,993.11184,72.09,10.24,6.96,129.333333,18.888889,7.6787
2017/3/1 15:00,CP4,5,771.7626,72.06,9.5,6.95,95.166667,20,8.109589
2017/3/1 16:00,CP4,5,555.08292,72.22,8.85,7.02,60,17.777778,9.251382
2017/3/1 17:00,CP4,5,521.50056,72.19,8.73,7.01,60,17.222222,8.691676
2017/3/1 18:00,CP4,5,454.986,72.22,8.66,7.16,61,17.777778,7.458787
2017/3/1 19:00,CP4,5,504.16632,71.88,8.62,6.95,71,17.222222,7.100934
2017/3/1 20:00,CP4,5,506.47968,71.78,8.66,6.98,61,17.222222,8.302945
2017/3/1 21:00,CP4,5,442.30116,72.13,8.75,7.29,65,17.222222,6.804633
2017/3/1 22:00,CP4,5,494.83392,71.84,8.54,6.9,65,16.111111,7.612829
2017/3/1 23:00,CP4,5,613.872,72,9.35,7.32,98.491667,17.222222,6.23273
2017/3/2 12:00,CP4,5,1235.8584,70.06,10.61,6.41,124,18.888889,9.9666
2017/3/2 13:00,CP4,5,1147.89024,70.44,10.39,6.51,154.995,18.888889,7.405982
2017/3/2 14:00,CP4,5,842.69514,69.91,9.9,7.03,106.25,18.888889,7.931248
2017/3/2 15:00,CP4,5,751.67232,69.91,9.44,6.88,97.666667,17.777778,7.696304
2017/3/2 16:00,CP4,5,488.66748,70.09,8.65,6.99,56,20,8.726205
2017/3/2 17:00,CP4,5,509.56458,70.13,8.72,6.99,63,20,8.088327
2017/3/2 18:00,CP4,5,491.19042,70.03,8.66,6.99,55,18.888889,8.930735
2017/3/2 19:00,CP4,5,491.89182,70.13,8.66,6.99,65,17.777778,7.567566
2017/3/2 20:00,CP4,5,483.26208,70.16,8.7,7.06,57,17.777778,8.478282
2017/3/2 21:00,CP4,5,395.53584,70.28,8.68,7.34,49,17.777778,8.07216
2017/3/2 22:00,CP4,5,535.40676,69.66,8.84,7.01,60,17.777778,8.923446
2017/3/2 23:00,CP4,5,806.97708,70.38,9.72,6.99,103.416667,17.777778,7.803163
2017/3/3 11:00,CP4,5,482.68584,72.28,7.66,6.07,149,18.888889,3.239502
2017/3/3 12:00,CP4,5,1180.90602,71.91,10.41,6.5,129,17.222222,9.15431
2017/3/3 13:00,CP4,5,977.56596,72.06,10.24,7.01,104,17.777778,9.399673
2017/3/3 14:00,CP4,5,992.28528,72.03,10.4,7.12,127.083333,18.888889,7.808146
2017/3/3 15:00,CP4,5,813.79494,72.03,9.87,7.18,115.75,18.888889,7.030626
2017/3/3 16:00,CP4,5,559.2069,71.97,8.89,7.04,63,17.777778,8.8763
2017/3/3 17:00,CP4,5,516.88854,71.97,8.68,6.97,60,17.777778,8.614809
2017/3/3 18:00,CP4,5,497.24472,72.19,8.6,6.96,60,17.222222,8.287412
2017/3/3 19:00,CP4,5,446.80608,71.88,8.47,6.99,74,17.222222,6.03792
2017/3/3 20:00,CP4,5,472.98888,72.19,8.59,7.03,58,16.111111,8.154981
2017/3/3 21:00,CP4,5,472.59576,72.13,8.52,6.96,60,16.111111,7.876596
2017/3/3 22:00,CP4,5,471.54744,71.97,8.58,7.02,60,16.111111,7.859124
2017/3/3 23:00,CP4,5,638.86158,72.09,9.51,7.4,67,16.111111,9.535247
2017/3/4 6:00,CP4,5,433.47108,70.69,7.62,6.16,123,23.888889,3.524155
2017/3/4 7:00,CP4,5,947.49144,70.06,10.66,7.44,139,23.888889,6.816485
2017/3/4 8:00,CP4,5,1123.08,70,10.28,6.46,117,22.777778,9.598974
2017/3/4 9:00,CP4,5,1085.78988,70.06,10.21,6.52,134.408333,22.222222,8.078293
2017/3/4 10:00,CP4,5,1032.51456,69.84,10.09,6.57,107,21.111111,9.649669
2017/3/4 11:00,CP4,5,980.27874,70.09,9.84,6.51,131.666667,20,7.445155
2017/3/4 12:00,CP4,5,832.041,70.25,9.77,6.95,84,18.888889,9.90525
2017/3/4 13:00,CP4,5,849.744,70.25,9.9,7.02,89,20,9.547685
2017/3/4 14:00,CP4,5,816.62742,69.69,9.79,7,82,20,9.958871
2017/3/4 15:00,CP4,5,753.20532,69.78,9.59,7.02,80,20,9.415066
2017/3/4 16:00,CP4,5,480.85128,69.81,8.68,7.04,62,18.888889,7.755666
2017/3/4 17:00,CP4,5,485.5158,70.06,8.67,7.02,64,17.777778,7.586184
2017/3/4 18:00,CP4,5,481.33344,69.88,8.63,6.99,58,17.777778,8.298852
2017/3/4 19:00,CP4,5,524.60604,69.78,8.68,6.89,91,17.777778,5.764901
2017/3/4 20:00,CP4,5,607.18896,69.84,8.05,5.98,68,17.777778,8.929249
2017/3/4 21:00,CP4,5,424.50912,70.19,8.02,6.58,71,17.777778,5.979002
2017/3/4 22:00,CP4,5,495.51138,69.81,7.68,5.99,66,17.777778,7.507748
2017/3/4 23:00,CP4,5,653.51916,70.09,8.48,6.26,73,18.888889,8.952317
2017/3/5 0:00,CP4,5,585.9,69.75,9.21,7.21,85,20,6.892941
2017/3/5 1:00,CP4,5,972.30588,69.94,10.33,7.02,104,21.111111,9.349095
2017/3/5 2:00,CP4,5,981.25776,70.16,10.41,7.08,119,21.111111,8.245863
2017/3/5 3:00,CP4,5,1031.793,70.19,10.53,7.03,113,22.777778,9.130911
2017/3/5 4:00,CP4,5,1089.19944,70.28,10.72,7.03,130,23.888889,8.378457
2017/3/5 5:00,CP4,5,1134.03864,69.59,10.92,7.04,135,23.888889,8.400286
2017/3/5 6:00,CP4,5,1203.28992,70.22,11.09,7.01,150,22.777778,8.021933
2017/3/5 7:00,CP4,5,1185.32778,70.03,11.02,6.99,137,22.777778,8.652028
2017/3/5 8:00,CP4,5,1149.54,70,10.87,6.96,128,22.777778,8.980781
2017/3/5 9:00,CP4,5,1134.4872,70.16,10.82,6.97,115,22.222222,9.865106
2017/3/5 10:00,CP4,5,1132.992,70.25,10.84,7,122,22.777778,9.28682
2017/3/5 11:00,CP4,5,1100.06652,70.22,10.75,7.02,140.083333,21.111111,7.852944
2017/3/5 12:00,CP4,5,955.58904,70.44,10.26,7.03,105,20,9.100848
2017/3/5 13:00,CP4,5,885.528,70.28,10.07,7.07,103,22.222222,8.597359
2017/3/5 14:00,CP4,5,856.27332,70.06,9.96,7.05,103,22.222222,8.313333
2017/3/5 15:00,CP4,5,721.2261,70.09,9.41,6.96,79,21.111111,9.129444
2017/3/5 16:00,CP4,5,617.44452,70.34,8.94,6.85,98.166667,20,6.289757
2017/3/5 17:00,CP4,5,507.74808,69.88,8.72,6.99,62,20,8.189485
2017/3/5 18:00,CP4,5,488.04,70,8.68,7.02,57,20,8.562105
2017/3/5 19:00,CP4,5,465.9648,69.34,8.73,7.13,80,20,5.82456
2017/3/5 20:00,CP4,5,496.22118,69.91,8.74,7.05,64,20,7.753456
2017/3/5 21:00,CP4,5,824.69772,69.63,9.05,6.23,128.083333,20,6.438759
2017/3/5 22:00,CP4,5,566.44728,69.88,8.96,7.03,65,20,8.714573
2017/3/5 23:00,CP4,5,692.7753,70.19,9.69,7.34,95,20,7.292372
2017/3/6 0:00,CP4,5,1244.6805,91.75,10.17,6.94,183.25,22.222222,6.792254
2017/3/6 12:00,CP4,5,1250.214,72.25,10.68,6.56,186,22.222222,6.721581
2017/3/6 13:00,CP4,5,1184.4378,72.31,10.44,6.54,176,20,6.72976
2017/3/6 14:00,CP4,5,974.94516,72.09,10.19,6.97,144,18.888889,6.770452
2017/3/6 15:00,CP4,5,812.10024,71.88,9.67,6.98,110,18.888889,7.382729
2017/3/6 16:00,CP4,5,602.952,71.78,9.01,7.01,101,22.222222,5.969822
2017/3/6 17:00,CP4,5,534.57894,71.91,8.77,7,102,20,5.24097
2017/3/6 18:00,CP4,5,515.865,72.25,8.7,7,101,22.222222,5.107574
2017/3/6 19:00,CP4,5,523.80594,72.09,8.71,6.98,104,21.111111,5.036596
2017/3/6 20:00,CP4,5,466.53684,72.13,8.65,7.11,96,21.111111,4.859759
2017/3/6 21:00,CP4,5,496.83144,72.13,8.61,6.97,101,20,4.919123
2017/3/6 22:00,CP4,5,513.6516,71.94,8.7,7,99,20,5.1884
2017/3/6 23:00,CP4,5,813.11706,71.97,9.53,6.84,120,21.111111,6.775975
2017/3/7 11:00,CP4,5,378.9975,72.19,8.04,6.79,179,18.888889,2.117304
2017/3/7 12:00,CP4,5,1305.3768,72.28,10.76,6.46,178,17.777778,7.333577
2017/3/7 13:00,CP4,5,1171.26324,72.06,10.3,6.43,146,17.777778,8.022351
2017/3/7 14:00,CP4,5,984.5745,72.13,10.29,7.04,123,17.222222,8.004671
2017/3/7 15:00,CP4,5,818.82108,71.94,9.72,7.01,103.916667,17.222222,7.879593
2017/3/7 16:00,CP4,5,571.29786,71.97,8.99,7.1,59,18.888889,9.683014
2017/3/7 17:00,CP4,5,473.97672,71.88,8.91,7.34,58,18.888889,8.172012
2017/3/7 18:00,CP4,5,523.58796,72.06,8.84,7.11,57,17.777778,9.185754
2017/3/7 19:00,CP4,5,526.83372,72.09,8.73,6.99,74,17.777778,7.119374
2017/3/7 20:00,CP4,5,498.07128,72.31,8.76,7.12,53,17.777778,9.397571
2017/3/7 21:00,CP4,5,532.224,72,8.78,7.02,61,17.777778,8.724983
2017/3/7 22:00,CP4,5,507.60864,71.94,8.73,7.05,60,17.777778,8.460144
2017/3/7 23:00,CP4,5,807.408,72,9.59,6.92,83,17.777778,9.727807
2017/3/8 11:00,CP4,5,1648.6092,72.69,11.6,6.2,208,17.222222,7.926006
2017/3/8 12:00,CP4,5,1276.65972,72.03,10.7,6.48,172,16.111111,7.42244
2017/3/8 13:00,CP4,5,1156.1445,72.25,10.35,6.54,139,17.222222,8.317586
2017/3/8 14:00,CP4,5,1062.30852,72.06,10.06,6.55,112,17.222222,9.484897
2017/3/8 15:00,CP4,5,690.64296,72.44,9.32,7.05,77,17.222222,8.969389
2017/3/8 16:00,CP4,5,459.83952,72.03,9.02,7.5,66,17.222222,6.967265
2017/3/8 17:00,CP4,5,541.78572,72.47,8.8,7.02,57,17.777778,9.505012
2017/3/8 18:00,CP4,5,508.45536,72.06,8.68,7,62,17.222222,8.200893
2017/3/8 19:00,CP4,5,472.52604,71.66,8.59,7.02,61,16.111111,7.746328
2017/3/8 20:00,CP4,5,488.14878,72.19,8.66,7.05,61,16.111111,8.002439
2017/3/8 21:00,CP4,5,479.1465,71.75,8.72,7.13,61,16.111111,7.854861
2017/3/8 22:00,CP4,5,471.35088,71.94,8.58,7.02,57,16.111111,8.269314
2017/3/8 23:00,CP4,5,655.66116,71.94,9.42,7.25,77,16.111111,8.51508
2017/3/9 11:00,CP4,5,341.81952,70.16,7.85,6.69,147,17.777778,2.325303
2017/3/9 12:00,CP4,5,1265.15088,70.38,10.8,6.52,136,17.777778,9.30258
2017/3/9 13:00,CP4,5,1151.6778,70.31,10.46,6.56,124,17.777778,9.287724
2017/3/9 14:00,CP4,5,1072.14744,70.13,10.14,6.5,147.25,17.222222,7.281137
2017/3/9 15:00,CP4,5,768.8772,70.41,9.57,6.97,101.25,17.777778,7.593849
2017/3/9 16:00,CP4,5,550.51164,70.47,8.87,7.01,60,16.111111,9.175194
2017/3/9 17:00,CP4,5,546.3087,70.31,8.81,6.96,58,15,9.419115
2017/3/9 18:00,CP4,5,512.51004,70.13,8.74,7,57,16.111111,8.991404
2017/3/9 19:00,CP4,5,505.24656,69.94,8.71,6.99,68,16.111111,7.430096
2017/3/9 20:00,CP4,5,489.36468,70.19,8.7,7.04,62,16.111111,7.892979
2017/3/9 21:00,CP4,5,448.79184,69.84,8.75,7.22,58,16.111111,7.73779
2017/3/9 22:00,CP4,5,518.40096,70.13,8.71,6.95,62,17.222222,8.361306
2017/3/9 23:00,CP4,5,691.00668,70.31,9.73,7.39,77,16.111111,8.974113
2017/3/10 11:00,CP4,5,1576.00464,72.44,11.24,6.06,196,20,8.04084
2017/3/10 12:00,CP4,5,1357.21026,71.97,10.95,6.46,198,20,6.854597
2017/3/10 13:00,CP4,5,1260.25536,72.13,10.58,6.42,170,20,7.413267
2017/3/10 14:00,CP4,5,1020.83436,71.91,10.49,7.11,131,21.111111,7.792629
2017/3/10 15:00,CP4,5,893.1951,72.09,9.96,7.01,99,20,9.022173
2017/3/10 16:00,CP4,5,602.02674,72.03,9.11,7.12,72,17.222222,8.361482
2017/3/10 17:00,CP4,5,509.92032,71.84,8.73,7.04,65,17.222222,7.844928
2017/3/10 18:00,CP4,5,501.77484,71.97,8.68,7.02,66,17.222222,7.602649
2017/3/10 19:00,CP4,5,526.83372,72.09,8.69,6.95,64,17.222222,8.231777
2017/3/10 20:00,CP4,5,472.98888,72.19,8.65,7.09,66,17.222222,7.166498
2017/3/10 21:00,CP4,5,504.16632,71.88,8.62,6.95,61,17.777778,8.265022
2017/3/10 22:00,CP4,5,489.47976,71.94,8.69,7.07,60,18.888889,8.157996
2017/3/10 23:00,CP4,5,627.61986,72.19,9.56,7.49,79,18.888889,7.944555
2017/3/11 0:00,CP4,5,551.4201,35.97,10.59,6.94,128,18.888889,4.307969
2017/3/11 7:00,CP4,5,874.96416,70.38,10.05,7.09,148,18.888889,5.91192
2017/3/11 8:00,CP4,5,1015.6041,70.09,10.51,7.06,151,18.888889,6.725855
2017/3/11 9:00,CP4,5,1005.0264,70.38,10.41,7.01,159,18.888889,6.320921
2017/3/11 10:00,CP4,5,994.95144,69.88,10.38,6.99,146,18.888889,6.814736
2017/3/11 11:00,CP4,5,991.79136,70.28,10.36,7,154,18.888889,6.440204
2017/3/11 12:00,CP4,5,880.69254,70.13,9.95,6.96,138,17.777778,6.38183
2017/3/11 13:00,CP4,5,853.05864,70.28,9.91,7.02,145,18.888889,5.883163
2017/3/11 14:00,CP4,5,797.08146,70.03,9.72,7.01,123,18.888889,6.480337
2017/3/11 15:00,CP4,5,767.7852,70.31,9.54,6.94,124,18.888889,6.191816
2017/3/11 16:00,CP4,5,543.58752,70.34,8.86,7.02,99,20,5.490783
2017/3/11 17:00,CP4,5,471.2736,70.13,8.69,7.09,100,18.888889,4.712736
2017/3/11 18:00,CP4,5,486.2088,70.16,8.73,7.08,100,18.888889,4.862088
2017/3/11 19:00,CP4,5,490.68936,70.38,8.67,7.01,79,17.777778,6.211258
2017/3/11 20:00,CP4,5,506.11344,70.06,8.76,7.04,74,17.777778,6.839371
2017/3/11 21:00,CP4,5,479.22,70,8.68,7.05,61,17.777778,7.856065
2017/3/11 22:00,CP4,5,468.06102,70.09,8.71,7.12,64,17.777778,7.313453
2017/3/11 23:00,CP4,5,684.43284,69.94,9.65,7.32,95.575,17.777778,7.161212
2017/3/12 0:00,CP4,5,856.3758,70.31,9.85,6.95,88,18.888889,9.731543
2017/3/12 1:00,CP4,5,901.31076,70.13,10.05,6.99,118.416667,18.888889,7.61135
2017/3/12 2:00,CP4,5,954.73728,70.16,10.27,7.03,98,20,9.742217
2017/3/12 3:00,CP4,5,994.99764,70.09,10.4,7.02,126.583333,21.111111,7.860416
2017/3/12 4:00,CP4,5,1018.11192,70.06,10.48,7.02,109,21.111111,9.340476
2017/3/12 5:00,CP4,5,1059.2295,70.25,10.54,6.95,132.083333,21.111111,8.019403
2017/3/12 6:00,CP4,5,1058.4,70,10.65,7.05,109,20,9.710092
2017/3/12 7:00,CP4,5,1072.60608,70.16,10.64,7,117,22.222222,9.167573
2017/3/12 8:00,CP4,5,1050.82656,70.28,10.57,7.01,105,21.111111,10.007872
2017/3/12 9:00,CP4,5,999.1716,69.97,10.45,7.05,110,21.111111,9.083378
2017/3/12 10:00,CP4,5,1024.26072,70.28,10.46,6.99,104,22.222222,9.848661
2017/3/12 11:00,CP4,5,1053.42216,70.06,10.58,7,108,22.222222,9.753909
2017/3/12 12:00,CP4,5,939.60174,70.13,10.18,6.99,122,18.888889,7.701654
2017/3/12 13:00,CP4,5,868.25088,69.84,9.95,6.99,97,22.222222,8.95104
2017/3/12 14:00,CP4,5,802.536,70.25,9.76,7.04,82,21.111111,9.787024
2017/3/12 15:00,CP4,5,709.85586,70.13,9.39,6.98,115.25,21.111111,6.15927
2017/3/12 16:00,CP4,5,532.0728,70.38,8.79,6.99,56,18.888889,9.5013
2017/3/12 17:00,CP4,5,486.71532,69.81,8.7,7.04,58,18.888889,8.391643
2017/3/12 18:00,CP4,5,560.1162,70.19,8.9,7,76,18.888889,7.36995
2017/3/12 19:00,CP4,5,512.72928,70.16,8.77,7.03,60,18.888889,8.545488
2017/3/12 20:00,CP4,5,560.1162,70.19,8.89,6.99,57,18.888889,9.8266
2017/3/12 21:00,CP4,5,540.26448,69.91,8.85,7.01,59,17.777778,9.157025
2017/3/12 22:00,CP4,5,575.99304,69.97,8.89,6.93,67,17.777778,8.596911
2017/3/12 23:00,CP4,5,816.93948,70.22,9.69,6.92,83,17.777778,9.842644
2017/3/13 6:00,CP4,5,507.39696,71.91,8.77,7.09,80,26.111111,6.342462
2017/3/13 7:00,CP4,5,552.16224,71.84,8.86,7.03,84,25,6.57336
2017/3/13 8:00,CP4,5,504.79758,71.97,8.6,6.93,82,26.111111,6.156068
2017/3/13 9:00,CP4,5,436.905,71.25,8.33,6.87,79,25,5.530443
2017/3/13 10:00,CP4,5,310.3905,71.75,8.1,7.07,63,23.888889,4.926833
2017/3/13 11:00,CP4,5,378.01932,84.91,7.97,6.91,201,23.888889,1.880693
2017/3/13 12:00,CP4,5,1596.672,72,11.46,6.18,187,22.222222,8.538353
2017/3/13 13:00,CP4,5,1493.52378,72.13,11.48,6.55,175,23.888889,8.534422
2017/3/13 14:00,CP4,5,1256.93568,71.94,11.19,7.03,140,23.888889,8.978112
2017/3/13 15:00,CP4,5,1028.46282,71.81,10.4,6.99,105,23.888889,9.794884
2017/3/13 16:00,CP4,5,713.9958,72.34,9.34,6.99,104.416667,21.111111,6.837949
2017/3/13 17:00,CP4,5,552.70026,71.91,8.86,7.03,62,22.222222,8.91452
2017/3/13 18:00,CP4,5,602.02674,72.03,8.96,6.97,63,22.222222,9.55598
2017/3/13 19:00,CP4,5,550.368,72,8.85,7.03,58,21.111111,9.489103
2017/3/13 20:00,CP4,5,548.56032,72.16,8.83,7.02,61,21.111111,8.992792
2017/3/13 21:00,CP4,5,549.45072,71.88,8.86,7.04,56,21.111111,9.81162
2017/3/13 22:00,CP4,5,529.641,72.06,8.84,7.09,65,21.111111,8.148323
2017/3/13 23:00,CP4,5,952.04172,72.19,10.02,6.88,122,21.111111,7.803621
2017/3/14 11:00,CP4,5,592.21008,71.94,7.59,5.63,171,17.222222,3.463217
2017/3/14 12:00,CP4,5,1199.52756,71.94,11.09,7.12,143,22.777778,8.388305
2017/3/14 13:00,CP4,5,1184.91408,71.97,11,7.08,130,17.222222,9.114724
2017/3/14 14:00,CP4,5,1128.46272,71.84,10.81,7.07,146.916667,17.222222,7.680971
2017/3/14 15:00,CP4,5,766.4076,71.56,9.57,7.02,110.008333,17.222222,6.966814
2017/3/14 16:00,CP4,5,667.19016,71.88,9.21,7,111.083333,23.888889,6.006213
2017/3/14 17:00,CP4,5,536.62728,71.78,8.76,6.98,57,23.888889,9.414514
2017/3/14 18:00,CP4,5,522.93402,71.97,8.71,6.98,53,22.222222,9.866679
2017/3/14 19:00,CP4,5,548.91564,71.81,8.76,6.94,56,22.777778,9.802065
2017/3/14 20:00,CP4,5,549.90936,71.94,8.77,6.95,94.416667,22.777778,5.824283
2017/3/14 21:00,CP4,5,505.008,72,8.71,7.04,95.666667,22.777778,5.278829
2017/3/14 22:00,CP4,5,504.58716,71.94,8.67,7,59,22.222222,8.552325
2017/3/14 23:00,CP4,5,821.49984,71.91,9.66,6.94,118.5,22.222222,6.932488
2017/3/15 11:00,CP4,5,848.02788,72.63,8.71,5.93,157,17.777778,5.401451
2017/3/15 12:00,CP4,5,1128.645,71.66,10.82,7.07,134,17.222222,8.422724
2017/3/15 13:00,CP4,5,1087.41864,71.72,10.74,7.13,125,17.777778,8.699349
2017/3/15 14:00,CP4,5,1012.6179,71.97,10.46,7.11,133.333333,17.777778,7.594634
2017/3/15 15:00,CP4,5,713.96136,72.03,9.56,7.2,79,18.888889,9.037485
2017/3/15 16:00,CP4,5,582.38208,72.22,8.91,6.99,61,17.222222,9.547247
2017/3/15 17:00,CP4,5,567.4515,72.25,8.84,6.97,59,17.222222,9.617822
2017/3/15 18:00,CP4,5,529.4205,72.03,8.71,6.96,81.333333,17.222222,6.509268
2017/3/15 19:00,CP4,5,490.77252,72.13,8.55,6.93,50,17.222222,9.81545
2017/3/15 20:00,CP4,5,472.3656,72.56,8.51,6.96,52,17.222222,9.083954
2017/3/15 21:00,CP4,5,505.008,72,8.64,6.97,71.583333,17.222222,7.054826
2017/3/15 22:00,CP4,5,503.04408,71.72,8.65,6.98,56,17.222222,8.98293
2017/3/15 23:00,CP4,5,796.1289,71.53,9.48,6.83,104,17.222222,7.655086
2017/3/16 0:00,CP4,5,703.2186,35.7,9.8,5.11,171.666667,17.777778,4.096419
2017/3/16 11:00,CP4,5,638.48736,70.38,7.46,5.3,180,20,3.547152
2017/3/16 12:00,CP4,5,1137.92028,70.19,10.91,7.05,143,18.888889,7.957484
2017/3/16 13:00,CP4,5,1142.18958,69.91,10.96,7.07,133,18.888889,8.587892
2017/3/16 14:00,CP4,5,1065.64836,70.09,10.76,7.14,131.666667,18.888889,8.093532
2017/3/16 15:00,CP4,5,794.1402,70.03,9.82,7.12,103.416667,18.888889,7.679035
2017/3/16 16:00,CP4,5,635.58432,70.06,9.06,6.9,92.591667,17.777778,6.864379
2017/3/16 17:00,CP4,5,544.5993,70.09,8.87,7.02,60,17.777778,9.076655
2017/3/16 18:00,CP4,5,508.40202,69.97,8.74,7.01,52,17.777778,9.776962
2017/3/16 19:00,CP4,5,487.83084,69.97,8.65,6.99,50,17.777778,9.756617
2017/3/16 20:00,CP4,5,477.91926,69.81,8.68,7.05,54,17.777778,8.850357
2017/3/16 21:00,CP4,5,500.08266,69.63,8.7,6.99,77.5,17.777778,6.452679
2017/3/16 22:00,CP4,5,473.54286,70.03,8.64,7.03,57,17.777778,8.307769
2017/3/16 23:00,CP4,5,794.70132,70.34,9.6,6.91,104.416667,17.777778,7.610867
2017/3/17 11:00,CP4,5,901.41324,71.78,8.36,5.37,151,20,5.969624
2017/3/17 12:00,CP4,5,1293.23376,72.28,11.02,6.76,157.333333,18.888889,8.219706
2017/3/17 13:00,CP4,5,1219.17978,72.03,11.04,7.01,128,18.888889,9.524842
2017/3/17 14:00,CP4,5,1119.41088,71.84,10.66,6.95,121.666667,20,9.200637
2017/3/17 15:00,CP4,5,864.1143,72.19,9.95,7.1,118.583333,18.888889,7.286979
2017/3/17 16:00,CP4,5,609.17472,72.16,8.97,6.96,62,17.777778,9.825399
2017/3/17 17:00,CP4,5,563.28888,71.72,8.82,6.95,68,17.777778,8.28366
2017/3/17 18:00,CP4,5,490.29624,72.06,8.68,7.06,58,17.777778,8.453383
2017/3/17 19:00,CP4,5,494.00736,72.16,8.63,7,70,17.777778,7.057248
2017/3/17 20:00,CP4,5,495.936,72,8.78,7.14,60,17.777778,8.2656
2017/3/17 21:00,CP4,5,359.55612,71.94,8.87,7.68,52,17.777778,6.914541
2017/3/17 22:00,CP4,5,534.98256,71.56,8.78,7,63,17.777778,8.491787
2017/3/17 23:00,CP4,5,811.65042,71.31,9.58,6.87,107.166667,17.777778,7.573721
2017/3/18 6:00,CP4,5,866.83464,70.44,8.22,5.29,140,22.777778,6.191676
2017/3/18 7:00,CP4,5,994.99764,70.09,10.26,6.88,118,22.222222,8.432183
2017/3/18 8:00,CP4,5,1091.67492,70.06,10.21,6.5,115,22.222222,9.492825
2017/3/18 9:00,CP4,5,1037.37522,69.97,10.04,6.51,111,22.222222,9.345723
2017/3/18 10:00,CP4,5,1042.8054,69.94,10.02,6.47,111,21.111111,9.394643
2017/3/18 11:00,CP4,5,980.27874,70.09,9.85,6.52,98,20,10.002844
2017/3/18 12:00,CP4,5,957.61848,69.94,9.78,6.52,106,20,9.034137
2017/3/18 13:00,CP4,5,947.44944,69.84,9.77,6.54,105,20,9.023328
2017/3/18 14:00,CP4,5,873.74196,69.81,9.52,6.54,95,21.111111,9.197284
2017/3/18 15:00,CP4,5,775.82736,69.97,9.27,6.63,80,21.111111,9.697842
2017/3/18 16:00,CP4,5,489.64734,69.81,8.58,6.91,56,18.888889,8.743702
2017/3/18 17:00,CP4,5,508.62,70,8.75,7.02,63,18.888889,8.073333
2017/3/18 18:00,CP4,5,520.69248,70.44,8.81,7.05,61,17.777778,8.535942
2017/3/18 19:00,CP4,5,533.85696,69.84,8.82,7,70,18.888889,7.626528
2017/3/18 20:00,CP4,5,530.92368,69.84,8.77,6.96,59,18.888889,8.998706
2017/3/18 21:00,CP4,5,438.87354,70.13,8.91,7.42,51,18.888889,8.605363
2017/3/18 22:00,CP4,5,574.8561,70.19,8.99,7.04,62,20,9.271872
2017/3/18 23:00,CP4,5,734.67198,69.69,9.45,6.94,74,20,9.928
2017/3/19 0:00,CP4,5,749.3787,69.97,9.6,7.05,92,21.111111,8.145421
2017/3/19 1:00,CP4,5,970.6158,70.03,10.21,6.91,98,21.111111,9.904243
2017/3/19 2:00,CP4,5,949.56624,69.78,10.26,7.02,104,21.111111,9.130445
2017/3/19 3:00,CP4,5,1176.09492,97.91,9.84,6.98,147.75,21.111111,7.960033
2017/3/19 4:00,CP4,5,1121.03712,98.13,9.69,6.97,129,21.111111,8.69021
2017/3/19 5:00,CP4,5,1126.5345,98.25,9.77,7.04,127,22.222222,8.87035
2017/3/19 6:00,CP4,5,1208.004,98.5,9.93,7.01,137,21.111111,8.817547
2017/3/19 7:00,CP4,5,1082.508,98,9.65,7.02,122,22.777778,8.873016
2017/3/19 8:00,CP4,5,1032.16722,97.91,9.52,7.01,126,23.888889,8.191803
2017/3/19 9:00,CP4,5,1004.304,98,9.42,6.98,112,22.222222,8.967
2017/3/19 10:00,CP4,5,927.8955,98.19,9.37,7.12,122,21.111111,7.605701
2017/3/19 11:00,CP4,5,1022.58324,97.78,9.43,6.94,113,20,9.049409
2017/3/19 12:00,CP4,5,927.44736,69.88,9.79,6.63,118,21.111111,7.859723
2017/3/19 13:00,CP4,5,906.68424,70.09,9.61,6.53,99,20,9.158427
2017/3/19 14:00,CP4,5,796.39854,69.97,9.68,6.97,99,20,8.04443
2017/3/19 15:00,CP4,5,784.833,70.25,9.59,6.93,103.916667,20,7.552523
2017/3/19 16:00,CP4,5,606.92814,69.81,8.98,6.91,86.833333,22.222222,6.989575
2017/3/19 17:00,CP4,5,478.60386,69.91,8.67,7.04,57,21.111111,8.396559
2017/3/19 18:00,CP4,5,525.58338,69.91,8.79,7,59,22.222222,8.908193
2017/3/19 19:00,CP4,5,584.80926,69.97,8.99,7,75,22.222222,7.797457
2017/3/19 20:00,CP4,5,526.71108,70.06,8.99,7.2,55,22.222222,9.576565
2017/3/19 21:00,CP4,5,601.0641,69.81,9.1,7.05,65,21.111111,9.24714
2017/3/19 22:00,CP4,5,510.4365,70.25,8.85,7.12,63,21.111111,8.102167
2017/3/19 23:00,CP4,5,834.96,70,9.71,6.87,119.5,21.111111,6.987113
2017/3/20 4:00,CP4,5,13.608,36,10,9.91,102,26.111111,0.133412
2017/3/20 5:00,CP4,5,889.3542,71.78,10.04,7.09,113,27.222222,7.870391
2017/3/20 6:00,CP4,5,863.42256,71.88,9.92,7.06,113,26.111111,7.640908
2017/3/20 7:00,CP4,5,996.21732,71.66,10.24,6.93,121,25,8.233201
2017/3/20 8:00,CP4,5,940.99824,71.81,10.11,6.99,120,26.111111,7.841652
2017/3/20 9:00,CP4,5,831.79824,72.28,9.63,6.89,101,27.222222,8.235626
2017/3/20 10:00,CP4,5,363.05808,71.44,8.25,7.04,79,25,4.595672
2017/3/20 11:00,CP4,5,1585.72554,72.19,11.61,6.38,205,25,7.735246
2017/3/20 12:00,CP4,5,1729.00728,71.97,11.69,5.97,207,21.111111,8.352692
2017/3/20 13:00,CP4,5,1340.13516,72.19,10.96,6.54,138,22.777778,9.711124
2017/3/20 14:00,CP4,5,1270.6092,72.03,10.75,6.55,172.333333,22.777778,7.372974
2017/3/20 15:00,CP4,5,828.07452,72.22,9.77,7.04,116.5,22.222222,7.107936
2017/3/20 16:00,CP4,5,675.19494,72.09,9.08,6.85,105.666667,20,6.389857
2017/3/20 17:00,CP4,5,600.77304,71.88,8.98,6.99,83.505,20,7.194456
2017/3/20 18:00,CP4,5,577.10268,71.94,8.9,6.99,66,20,8.74398
2017/3/20 19:00,CP4,5,548.33226,72.13,8.89,7.08,76,18.888889,7.214898
2017/3/20 20:00,CP4,5,609.42798,72.19,9.09,7.08,66,20,9.233757
2017/3/20 21:00,CP4,5,489.47976,71.94,9.03,7.41,71,20,6.894081
2017/3/20 22:00,CP4,5,552.16224,71.84,8.83,7,66,20,8.366094
2017/3/20 23:00,CP4,5,728.784,72,9.68,7.27,95,20,7.67141
2017/3/21 2:00,CP4,5,842.28984,71.88,9.74,6.95,121,26.111111,6.961073
2017/3/21 3:00,CP4,5,969.49062,71.91,10.73,7.52,131,25,7.400692
2017/3/21 4:00,CP4,5,1130.976,72,10.58,6.84,135,26.111111,8.3776
2017/3/21 5:00,CP4,5,1059.06528,71.84,10.3,6.79,124,26.111111,8.540849
2017/3/21 6:00,CP4,5,1075.4583,72.13,10.41,6.86,145,27.222222,7.416954
2017/3/21 7:00,CP4,5,1294.0263,97.81,10.15,7,130,27.222222,9.954048
2017/3/21 8:00,CP4,5,985.824,72,10.11,6.85,117,27.222222,8.425846
2017/3/21 9:00,CP4,5,880.90632,71.34,9.7,6.76,102,25,8.636336
2017/3/21 10:00,CP4,5,267.86508,71.66,8.69,7.8,102,25,2.626128
2017/3/21 11:00,CP4,5,618.52392,72.19,8.72,6.68,191,23.888889,3.238345
2017/3/21 12:00,CP4,5,1783.21248,71.84,11.86,5.95,198,22.777778,9.006124
2017/3/21 13:00,CP4,5,1339.07382,71.97,10.96,6.53,147,22.777778,9.109346
2017/3/21 14:00,CP4,5,1270.27488,71.84,10.67,6.46,137,22.222222,9.272079
2017/3/21 15:00,CP4,5,739.80312,72.19,9.62,7.18,84,21.111111,8.80718
2017/3/21 16:00,CP4,5,574.85652,71.66,8.97,7.06,63,22.777778,9.124707
2017/3/21 17:00,CP4,5,571.29786,71.97,8.99,7.1,65,22.777778,8.789198
2017/3/21 18:00,CP4,5,551.00934,71.69,8.76,6.93,67,22.777778,8.22402
2017/3/21 19:00,CP4,5,521.98944,71.84,8.81,7.08,68,22.222222,7.676315
2017/3/21 20:00,CP4,5,558.7407,71.91,8.9,7.05,68,22.222222,8.216775
2017/3/21 21:00,CP4,5,545.3028,72.13,8.8,7,62,22.222222,8.795206
2017/3/21 22:00,CP4,5,512.7234,71.81,8.8,7.1,71,22.222222,7.221456
2017/3/21 23:00,CP4,5,751.30608,72.13,9.85,7.37,97,22.222222,7.745423
2017/3/22 11:00,CP4,5,500.7282,70.13,8.12,6.42,211,20,2.373119
2017/3/22 12:00,CP4,5,1486.90584,69.69,11.12,6.04,196,18.888889,7.586254
2017/3/22 13:00,CP4,5,1193.9319,70.19,10.42,6.37,171,20,6.982058
2017/3/22 14:00,CP4,5,1111.38846,70.19,10.37,6.6,123,20,9.035678
2017/3/22 15:00,CP4,5,797.76438,70.09,9.72,7.01,94,20,8.486855
2017/3/22 16:00,CP4,5,607.02432,70.16,9.1,7.04,64,21.111111,9.484755
2017/3/22 17:00,CP4,5,561.29934,69.97,8.78,6.87,65,20,8.635374
2017/3/22 18:00,CP4,5,532.82418,70.09,8.86,7.05,61,20,8.734822
2017/3/22 19:00,CP4,5,509.27394,70.09,8.82,7.09,66,20,7.716272
2017/3/22 20:00,CP4,5,524.15496,69.72,8.79,7,61,20,8.592704
2017/3/22 21:00,CP4,5,502.74,70,8.79,7.08,66,20,7.617273
2017/3/22 22:00,CP4,5,530.4096,70.16,8.79,6.99,64,20,8.28765
2017/3/22 23:00,CP4,5,753.7698,70.38,9.73,7.18,91,18.888889,8.283185
2017/3/23 4:00,CP4,5,658.85274,71.63,8.94,6.75,126,22.777778,5.22899
2017/3/23 5:00,CP4,5,400.62792,71.72,8.26,6.93,99,22.777778,4.046747
2017/3/23 6:00,CP4,5,376.3725,71.69,8.22,6.97,98,23.888889,3.840536
2017/3/23 7:00,CP4,5,430.9305,71.75,8.37,6.94,85,23.888889,5.069771
2017/3/23 8:00,CP4,5,423.77832,71.56,8.52,7.11,77,25,5.503614
2017/3/23 9:00,CP4,5,404.8947,71.41,8.36,7.01,71,25,5.702742
2017/3/23 10:00,CP4,5,300.552,71.56,7.96,6.96,64,23.888889,4.696125
2017/3/23 11:00,CP4,5,344.59236,71.97,6.6,5.46,201,22.777778,1.71439
2017/3/23 12:00,CP4,5,1611.792,72,11.33,6,208,21.111111,7.749
2017/3/23 13:00,CP4,5,1331.91702,71.91,10.82,6.41,175,22.777778,7.610954
2017/3/23 14:00,CP4,5,1094.81526,71.81,10.74,7.11,137,22.777778,7.991352
2017/3/23 15:00,CP4,5,842.18988,72.13,9.83,7.05,99,22.777778,8.506968
2017/3/23 16:00,CP4,5,599.18502,71.69,9.04,7.05,71,21.111111,8.439226
2017/3/23 17:00,CP4,5,578.06532,72.06,8.84,6.93,60,21.111111,9.634422
2017/3/23 18:00,CP4,5,546.77532,71.53,8.96,7.14,62,20,8.818957
2017/3/23 19:00,CP4,5,585.35232,71.84,8.95,7.01,77,20,7.601978
2017/3/23 20:00,CP4,5,525.73752,71.94,8.87,7.13,67,20,7.846829
2017/3/23 21:00,CP4,5,577.584,72,8.85,6.94,64,20,9.02475
2017/3/23 22:00,CP4,5,552.04968,72.22,8.83,7.01,69,21.111111,8.00072
2017/3/23 23:00,CP4,5,750.57696,72.06,9.97,7.49,121,21.111111,6.203115
2017/3/24 0:00,CP4,5,561.67524,37.46,9.69,6.12,140.416667,22.777778,4.000061
2017/3/24 11:00,CP4,5,1171.422,92.97,10.48,7.48,210,22.222222,5.5782
2017/3/24 12:00,CP4,5,1566.98472,70.13,11.3,5.98,209,21.111111,7.497535
2017/3/24 13:00,CP4,5,1464.74748,70.03,10.92,5.94,209,22.222222,7.008361
2017/3/24 14:00,CP4,5,1241.21172,70.03,10.8,6.58,162,22.222222,7.661801
2017/3/24 15:00,CP4,5,992.24622,69.69,9.88,6.49,109,22.222222,9.103176
2017/3/24 16:00,CP4,5,616.39116,70.22,9.07,6.98,70,22.777778,8.805588
2017/3/24 17:00,CP4,5,552.48312,69.97,9.02,7.14,66,22.777778,8.370956
2017/3/24 18:00,CP4,5,523.32,70,8.77,6.99,62,22.222222,8.440645
2017/3/24 19:00,CP4,5,522.2385,70.25,8.78,7.01,68,22.222222,7.679978
2017/3/24 20:00,CP4,5,552.96108,69.66,8.76,6.87,63,22.222222,8.77716
2017/3/24 21:00,CP4,5,543.2007,69.91,8.82,6.97,68,21.111111,7.988245
2017/3/24 22:00,CP4,5,550.01562,70.03,8.86,6.99,64,21.111111,8.593994
2017/3/24 23:00,CP4,5,725.24634,69.91,9.84,7.37,119.166667,21.111111,6.085983
2017/3/25 23:00,CP4,5,625.14648,69.88,9.25,7.12,81,22.222222,7.717858
2017/3/26 0:00,CP4,5,916.03806,70.13,9.72,6.61,97,17.777778,9.443691
2017/3/26 1:00,CP4,5,824.69772,69.63,9.95,7.13,103,13.888889,8.006774
2017/3/26 2:00,CP4,5,753.52914,69.81,10.2,7.63,102,13.888889,7.387541
2017/3/26 3:00,CP4,5,1006.11504,69.84,10.26,6.83,109,15,9.230413
2017/3/26 4:00,CP4,5,1032.51456,69.84,10.33,6.81,120,16.111111,8.604288
2017/3/26 5:00,CP4,5,1024.74078,69.91,10.31,6.82,111,16.111111,9.231899
2017/3/26 6:00,CP4,5,994.95144,69.88,10.22,6.83,118,16.111111,8.431792
2017/3/26 7:00,CP4,5,990.2466,70.38,10.16,6.81,109,17.222222,9.084831
2017/3/26 8:00,CP4,5,974.82504,69.91,10.13,6.81,114,16.111111,8.551097
2017/3/26 9:00,CP4,5,913.94814,69.97,9.96,6.85,103,16.111111,8.873283
2017/3/26 10:00,CP4,5,911.7906,70.03,9.88,6.78,109,17.222222,8.365051
2017/3/26 11:00,CP4,5,918.78108,70.34,9.94,6.83,99,16.111111,9.280617
2017/3/26 12:00,CP4,5,812.13552,70.06,9.74,6.98,96,13.888889,8.459745
2017/3/26 13:00,CP4,5,805.959,69.78,9.7,6.95,85,16.111111,9.48187
2017/3/26 14:00,CP4,5,727.45344,69.84,9.49,7.01,83,17.222222,8.764499
2017/3/26 15:00,CP4,5,622.5555,70.25,9.12,7.01,65,17.222222,9.577777
2017/3/26 16:00,CP4,5,527.9904,69.84,8.79,6.99,55,16.111111,9.599825
2017/3/26 17:00,CP4,5,462.861,69.75,8.64,7.06,58,16.111111,7.980362
2017/3/26 18:00,CP4,5,476.68824,70.06,8.64,7.02,54,15,8.82756
2017/3/26 19:00,CP4,5,479.42538,70.03,8.65,7.02,73,15,6.567471
2017/3/26 20:00,CP4,5,486.50616,69.78,8.7,7.04,56,15,8.68761
2017/3/26 21:00,CP4,5,739.31046,70.13,8.79,6.28,113.166667,15,6.532935
2017/3/26 22:00,CP4,5,564.72192,70.03,9.03,7.11,64,15,8.82378
2017/3/26 23:00,CP4,5,608.92776,70.38,9.73,7.67,88,15,6.919634
2017/3/27 5:00,CP4,5,1464.42744,78.53,11.58,7.14,190.075,22.222222,7.704472
2017/3/27 6:00,CP4,5,1028.664,78.5,10.21,7.09,130.505,22.777778,7.882181
2017/3/27 11:00,CP4,5,1388.51454,73.63,10.93,6.44,193,21.111111,7.194376
2017/3/27 12:00,CP4,5,1446.83952,70.16,10.8,5.89,187,17.777778,7.73711
2017/3/27 13:00,CP4,5,1107.82728,69.78,10.25,6.47,129,21.111111,8.587808
2017/3/27 14:00,CP4,5,929.84976,69.84,10.27,7.1,108,20,8.60972
2017/3/27 15:00,CP4,5,758.52,70,9.65,7.07,103.916667,20,7.29931
2017/3/27 16:00,CP4,5,531.91194,69.97,9.05,7.24,68,17.222222,7.822234
2017/3/27 17:00,CP4,5,545.6094,70.22,8.83,6.98,60,17.222222,9.09349
2017/3/27 18:00,CP4,5,491.40084,70.06,8.53,6.86,58,17.222222,8.472428
2017/3/27 19:00,CP4,5,488.10426,69.59,8.67,7,57,16.111111,8.563232
2017/3/27 20:00,CP4,5,496.6584,69.56,8.56,6.86,60,17.222222,8.27764
2017/3/27 21:00,CP4,5,506.33016,70.09,8.68,6.96,56,17.222222,9.04161
2017/3/27 22:00,CP4,5,495.29844,69.78,8.58,6.89,57,17.222222,8.689446
2017/3/27 23:00,CP4,5,642.11238,69.81,9.51,7.32,73,17.222222,8.79606
2017/3/28 4:00,CP4,5,1498.23156,77.38,11.86,7.25,160,22.777778,9.363947
2017/3/28 5:00,CP4,5,1395.6768,77.28,11.33,7.03,169,26.111111,8.258443
2017/3/28 6:00,CP4,5,1414.31052,77.59,11.34,7,166,25,8.519943
2017/3/28 7:00,CP4,5,1512.85344,77.63,11.66,7.02,186,25,8.133621
2017/3/28 8:00,CP4,5,1422.98562,77.53,11.38,7.01,210.083333,25,6.773434
2017/3/28 11:00,CP4,5,1127.10192,77.56,10.52,7.06,196,22.222222,5.75052
2017/3/28 12:00,CP4,5,1495.44024,70.09,11.31,6.23,227,20,6.587842
2017/3/28 13:00,CP4,5,1407.12684,70.09,10.95,6.17,194,22.222222,7.253231
2017/3/28 14:00,CP4,5,1229.95992,69.56,10.73,6.52,164,22.222222,7.499756
2017/3/28 15:00,CP4,5,833.05152,69.84,9.83,6.99,96,21.111111,8.67762
2017/3/28 16:00,CP4,5,568.47378,70.13,8.92,6.99,74,20,7.682078
2017/3/28 17:00,CP4,5,532.36806,70.03,8.95,7.14,55,20,9.679419
2017/3/28 18:00,CP4,5,549.30876,69.94,8.93,7.06,66,18.888889,8.32286
2017/3/28 19:00,CP4,5,521.89956,69.81,8.85,7.07,77,18.888889,6.777916
2017/3/28 20:00,CP4,5,516.99648,69.94,8.92,7.16,69,18.888889,7.492703
2017/3/28 21:00,CP4,5,538.79616,69.72,8.89,7.05,65,18.888889,8.289172
2017/3/28 22:00,CP4,5,500.9445,69.75,8.81,7.1,72,18.888889,6.957562
2017/3/28 23:00,CP4,5,714.11382,69.97,9.84,7.41,95,18.888889,7.516987
2017/3/29 14:00,CP4,5,1232.2044,72.44,10.58,6.53,169.5,22.777778,7.269642
2017/3/29 15:00,CP4,5,912.48696,71.94,10.04,7.02,134.333333,22.777778,6.792707
2017/3/29 16:00,CP4,5,647.40564,72.03,9.05,6.91,69,21.111111,9.38269
2017/3/29 17:00,CP4,5,602.952,71.78,8.96,6.96,86.666667,21.111111,6.957138
2017/3/29 18:00,CP4,5,515.86584,71.41,8.82,7.1,63,21.111111,8.188347
2017/3/29 19:00,CP4,5,506.47968,71.78,8.74,7.06,58,21.111111,8.732408
2017/3/29 20:00,CP4,5,515.95488,71.84,8.74,7.03,60,21.111111,8.599248
2017/3/29 21:00,CP4,5,522.93402,71.97,8.75,7.02,56,21.111111,9.338107
2017/3/29 22:00,CP4,5,509.92032,71.84,8.71,7.02,65,21.111111,7.844928
2017/3/29 23:00,CP4,5,895.9209,72.31,9.77,6.82,97,22.222222,9.236298
2017/3/30 13:00,CP4,5,1911.87612,98.53,11.15,6.53,230.083333,22.777778,8.309494
2017/3/30 14:00,CP4,5,1533.38808,97.88,10.66,6.93,201.833333,22.777778,7.597298
2017/3/30 15:00,CP4,5,839.62116,71.91,9.6,6.82,86,23.888889,9.763037
2017/3/30 16:00,CP4,5,576.81792,71.53,9.15,7.23,60,22.777778,9.613632
2017/3/30 17:00,CP4,5,643.30686,71.91,9.09,6.96,105.166667,23.888889,6.117022
2017/3/30 18:00,CP4,5,582.624,72.25,8.91,6.99,58,22.777778,10.045241
2017/3/30 19:00,CP4,5,534.80196,71.94,8.79,7.02,75,22.777778,7.130693
2017/3/30 20:00,CP4,5,513.8658,71.97,8.8,7.1,69,22.777778,7.44733
2017/3/30 21:00,CP4,5,525.29904,71.88,8.85,7.11,66,22.222222,7.959076
2017/3/30 22:00,CP4,5,521.77146,71.81,8.74,7.01,74,22.222222,7.050966
2017/3/30 23:00,CP4,5,722.51088,72.28,10.02,7.64,114,22.777778,6.337815
2017/3/31 2:00,CP4,5,1340.64,76,11.36,7.16,169,21.111111,7.932781
2017/3/31 3:00,CP4,5,1439.634,75.5,11.5,6.96,164,22.222222,8.778256
2017/3/31 4:00,CP4,5,1449.168,76,11.51,6.97,177,21.111111,8.18739
2017/3/31 5:00,CP4,5,1359.52488,75.63,11.3,7.02,163,20,8.340643
2017/3/31 6:00,CP4,5,1321.8912,75.84,11.2,7.05,171,20,7.730358
2017/3/31 7:00,CP4,5,1364.32296,75.72,11.25,6.96,160,20,8.527018
2017/3/31 8:00,CP4,5,1334.6424,75.66,11.14,6.94,152,17.777778,8.780542
2017/3/31 9:00,CP4,5,1293.84486,75.69,11.06,6.99,152,17.777778,8.512137
2017/3/31 10:00,CP4,5,595.04256,37.68,10.7,6.94,132.333333,18.888889,4.496543
2017/3/31 12:00,CP4,5,1216.64088,71.88,10.67,6.64,138,23.888889,8.816238
2017/3/31 13:00,CP4,5,1263.50532,71.97,10.68,6.5,131,17.777778,9.645079
2017/3/31 14:00,CP4,5,1014.3063,72.09,10.39,7.04,109,17.777778,9.305562
2017/3/31 15:00,CP4,5,797.41074,72.19,9.68,7.05,88,16.111111,9.061486
2017/3/31 16:00,CP4,5,617.41008,72.06,8.98,6.94,75,22.777778,8.232134
2017/3/31 17:00,CP4,5,517.88856,71.69,8.76,7.04,69,22.777778,7.505631
2017/3/31 18:00,CP4,5,503.2545,71.75,8.69,7.02,66,23.888889,7.625068
2017/3/31 19:00,CP4,5,689.18472,71.97,8.74,6.46,95.083333,22.777778,7.248218
2017/3/31 20:00,CP4,5,510.41718,71.91,8.7,7.01,66,22.777778,7.733594
2017/3/31 21:00,CP4,5,511.056,72,8.59,6.9,67,23.888889,7.627701
2017/3/31 22:00,CP4,5,492.70662,71.97,8.7,7.07,63,22.222222,7.82074
2017/3/31 23:00,CP4,5,678.22272,72.09,9.56,7.32,87,22.777778,7.795663
2017/4/1 0:00,CP4,5,610.3818,37.65,10.66,6.8,135.671667,17.777778,4.498963
2017/4/1 7:00,CP4,5,1234.30608,72.03,10.27,6.19,144,22.222222,8.57157
2017/4/1 8:00,CP4,5,1144.50084,72.09,10.27,6.49,125,22.222222,9.156007
2017/4/1 9:00,CP4,5,1121.49072,71.78,10.22,6.5,122,22.222222,9.192547
2017/4/1 10:00,CP4,5,1036.05348,72.34,10.39,6.98,119,22.222222,8.706332
2017/4/1 11:00,CP4,5,1051.27176,71.72,10.51,7.02,112,20,9.386355
2017/4/1 12:00,CP4,5,997.88556,71.78,10.29,6.98,112,17.222222,8.909692
2017/4/1 13:00,CP4,5,979.73652,72.22,10.14,6.91,107,18.888889,9.156416
2017/4/1 14:00,CP4,5,872.00064,72.09,9.91,7.03,88,20,9.909098
2017/4/1 15:00,CP4,5,656.75484,72.06,9.2,7.03,72,20,9.121595
2017/4/1 16:00,CP4,5,491.61126,71.81,8.6,6.97,57,16.111111,8.624759
2017/4/1 17:00,CP4,5,502.52832,71.22,8.7,7.02,63,17.222222,7.97664
2017/4/1 18:00,CP4,5,516.73272,71.53,8.66,6.94,63,16.111111,8.202107
2017/4/1 19:00,CP4,5,483.0336,71.88,8.63,7.03,70,16.111111,6.90048
2017/4/1 20:00,CP4,5,475.82304,72.16,8.68,7.11,61,16.111111,7.800378
2017/4/1 21:00,CP4,5,529.8615,72.09,8.78,7.03,63,16.111111,8.4105
2017/4/1 22:00,CP4,5,495.72936,71.97,8.59,6.95,60,16.111111,8.262156
2017/4/1 23:00,CP4,5,643.57524,71.94,9.39,7.26,74,16.111111,8.696963
2017/4/2 0:00,CP4,5,893.1951,72.09,9.89,6.94,91,20,9.815331
2017/4/2 1:00,CP4,5,981.54504,72.13,10.23,6.99,105,21.111111,9.348048
2017/4/2 2:00,CP4,5,1013.04,72,10.4,7.05,114,22.222222,8.886316
2017/4/2 3:00,CP4,5,1056.636,71.88,10.54,7.04,116,23.888889,9.108931
2017/4/2 4:00,CP4,5,1094.688,72,10.62,7,128,23.888889,8.55225
2017/4/2 5:00,CP4,5,1091.20914,71.97,10.62,7.01,134,25,8.143352
2017/4/2 6:00,CP4,5,1127.48202,71.97,10.76,7.03,126,25,8.94827
2017/4/2 7:00,CP4,5,1167.19974,71.81,10.83,6.96,142,22.777778,8.219716
2017/4/2 8:00,CP4,5,1142.59404,71.78,10.8,7.01,133,22.777778,8.590933
2017/4/2 9:00,CP4,5,1095.07944,71.63,10.61,6.97,138,22.777778,7.935358
2017/4/2 10:00,CP4,5,1067.472,72,10.54,7.01,136,22.222222,7.849059
2017/4/2 11:00,CP4,5,1083.04308,72.03,10.55,6.97,120,21.111111,9.025359
2017/4/2 12:00,CP4,5,923.28768,71.84,10.09,7.03,106,18.888889,8.710261
2017/4/2 13:00,CP4,5,827.3265,71.63,9.73,6.98,95,20,8.7087
2017/4/2 14:00,CP4,5,808.41726,72.09,9.69,7.02,90,20,8.982414
2017/4/2 15:00,CP4,5,652.09536,71.88,9.23,7.07,79,20,8.254372
2017/4/2 16:00,CP4,5,545.67156,71.78,8.75,6.94,59,20,9.24867
2017/4/2 17:00,CP4,5,505.008,72,8.62,6.95,62,18.888889,8.14529
2017/4/2 18:00,CP4,5,479.54718,71.81,8.66,7.07,62,17.777778,7.734632
2017/4/2 19:00,CP4,5,504.35448,72.34,8.71,7.05,73,17.777778,6.908965
2017/4/2 20:00,CP4,5,478.85376,72.16,8.73,7.15,65,17.777778,7.366981
2017/4/2 21:00,CP4,5,497.24472,72.19,8.62,6.98,65,17.777778,7.649919
2017/4/2 22:00,CP4,5,489.07152,71.88,8.62,7,64,17.222222,7.641742
2017/4/2 23:00,CP4,5,691.63038,71.91,9.56,7.27,75,17.777778,9.221738
2017/4/3 11:00,CP4,5,942.48756,74.06,10.45,7.42,210,22.222222,4.488036
2017/4/3 12:00,CP4,5,1564.47396,71.91,11.13,5.95,216,20,7.242935
2017/4/3 13:00,CP4,5,1258.50816,72.03,10.58,6.42,160,21.111111,7.865676
2017/4/3 14:00,CP4,5,1045.86804,71.97,10.5,7.04,140,22.222222,7.470486
2017/4/3 15:00,CP4,5,849.03588,71.94,9.76,6.95,100,21.111111,8.490359
2017/4/3 16:00,CP4,5,596.673,71.75,8.94,6.96,65,20,9.179584
2017/4/3 17:00,CP4,5,926.60568,71.63,9.06,5.98,132.833333,18.888889,6.975701
2017/4/3 18:00,CP4,5,510.63012,71.94,8.62,6.93,60,18.888889,8.510502
2017/4/3 19:00,CP4,5,528.5385,71.91,8.74,6.99,63,17.777778,8.3895
2017/4/3 20:00,CP4,5,546.12768,71.84,8.76,6.95,63,17.777778,8.668693
2017/4/3 21:00,CP4,5,511.69482,72.09,8.68,6.99,58,18.888889,8.822324
2017/4/3 22:00,CP4,5,512.8305,72.25,8.76,7.07,65,17.777778,7.8897
2017/4/3 23:00,CP4,5,654.00048,72.09,9.46,7.3,72,18.888889,9.08334
2017/4/4 0:00,CP4,5,1180.90602,71.91,10.75,6.84,119,21.111111,9.92358
2017/4/4 1:00,CP4,5,1287.15048,71.94,11.2,6.94,152,22.777778,8.468095
2017/4/4 2:00,CP4,5,1689.1098,98.09,11.11,7.01,183,23.888889,9.230108
2017/4/4 3:00,CP4,5,1672.7634,98.34,11.12,7.07,204,25,8.199821
2017/4/4 4:00,CP4,5,1782.50394,98.47,11.32,7.01,214,25,8.329458
2017/4/4 5:00,CP4,5,1795.0275,98.25,11.36,7.01,204,26.111111,8.799154
2017/4/4 6:00,CP4,5,1829.18232,98.09,11.47,7.03,223,26.111111,8.202611
2017/4/4 7:00,CP4,5,1800.60048,97.88,11.37,6.99,214,25,8.414021
2017/4/4 8:00,CP4,5,1852.24704,98.44,11.42,6.94,222,25,8.343455
2017/4/4 9:00,CP4,5,1712.256,98,11.18,7.02,203,25,8.434759
2017/4/4 10:00,CP4,5,1596.39564,98.47,10.79,6.93,163,23.888889,9.793838
2017/4/4 11:00,CP4,5,1234.34808,84.94,10.37,6.91,140,22.777778,8.816772
2017/4/4 12:00,CP4,5,1094.54478,72.19,10.61,7,122,21.111111,8.971678
2017/4/4 13:00,CP4,5,1027.7316,71.97,10.41,7.01,107,22.222222,9.604968
2017/4/4 14:00,CP4,5,916.87008,71.81,10.08,7.04,111,22.222222,8.260091
2017/4/4 15:00,CP4,5,728.35224,71.66,9.42,7,81,22.222222,8.992003
2017/4/4 16:00,CP4,5,606.47328,71.84,8.94,6.93,71,21.111111,8.541877
2017/4/4 17:00,CP4,5,591.96312,71.91,8.97,7.01,72,21.111111,8.22171
2017/4/4 18:00,CP4,5,498.28884,71.47,8.72,7.06,65,21.111111,7.665982
2017/4/4 19:00,CP4,5,496.34928,72.06,8.68,7.04,85,20,5.839403
2017/4/4 20:00,CP4,5,525.40446,72.31,8.82,7.09,71,20,7.400063
2017/4/4 21:00,CP4,5,528.97152,71.56,8.76,7,67,20,7.895097
2017/4/4 22:00,CP4,5,528.528,71.5,8.7,6.94,72,20,7.340667
2017/4/4 23:00,CP4,5,498.27708,36.06,9.81,6.52,120.333333,20,4.140807
2017/4/5 2:00,CP4,5,1525.57692,77.78,11.74,7.07,188,25,8.114771
2017/4/5 3:00,CP4,5,1588.2489,77.97,11.84,6.99,201,26.111111,7.901736
2017/4/5 4:00,CP4,5,1644.64272,78.16,11.95,6.94,205,25,8.022647
2017/4/5 5:00,CP4,5,1628.79822,78.03,11.93,6.96,207,25,7.86859
2017/4/5 6:00,CP4,5,1689.9519,78.13,12.12,6.97,219,27.222222,7.716675
2017/4/5 7:00,CP4,5,1791.67716,78.13,12.45,6.99,238,27.222222,7.528055
2017/4/5 8:00,CP4,5,1729.728,78,12.29,7.01,230,27.222222,7.520556
2017/4/5 9:00,CP4,5,1643.91948,77.97,12.04,7.02,202,26.111111,8.138215
2017/4/5 10:00,CP4,5,1612.43418,78.19,11.89,6.98,204,25,7.904089
2017/4/5 14:00,CP4,5,1268.11188,72.06,10.85,6.66,135,23.888889,9.393421
2017/4/5 15:00,CP4,5,873.21024,72.19,9.93,7.05,133.166667,22.777778,6.557273
2017/4/5 16:00,CP4,5,735.60144,71.78,8.98,6.54,83,22.222222,8.862668
2017/4/5 17:00,CP4,5,599.00148,72.03,8.95,6.97,76,22.222222,7.881598
2017/4/5 18:00,CP4,5,514.5084,72.06,8.83,7.13,69,22.222222,7.456643
2017/4/5 19:00,CP4,5,562.464,72,8.81,6.95,77,21.111111,7.304727
2017/4/5 20:00,CP4,5,560.1393,72.09,8.89,7.04,76,21.111111,7.370254
2017/4/5 21:00,CP4,5,533.83554,71.81,8.81,7.04,71,21.111111,7.51881
2017/4/5 22:00,CP4,5,548.68632,71.78,8.75,6.93,77,21.111111,7.125796
2017/4/5 23:00,CP4,5,436.968,36,10,7.11,129.995,22.222222,3.361422
2017/4/6 1:00,CP4,5,1551.33594,78.09,11.83,7.1,179,23.888889,8.666681
2017/4/6 2:00,CP4,5,1595.40192,78.16,11.87,7.01,206,25,7.744669
2017/4/6 3:00,CP4,5,1597.25286,78.09,11.91,7.04,213,26.111111,7.49884
2017/4/6 4:00,CP4,5,1693.1964,78.28,12.09,6.94,219,26.111111,7.73149
