time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2017/4/6 5:00,CP4,5,1622.9535,77.75,12.01,7.04,214,26.111111,7.583895
2017/4/6 6:00,CP4,5,1623.4911,78.09,12.01,7.06,223,26.111111,7.280229
2017/4/6 7:00,CP4,5,1689.0867,78.09,12.17,7.02,216,25,7.819846
2017/4/6 8:00,CP4,5,1698.46908,78.22,12.16,6.99,229,23.888889,7.416896
2017/4/6 9:00,CP4,5,1705.87956,77.66,12.2,6.97,221,25,7.718912
2017/4/6 10:00,CP4,5,1616.93154,78.09,11.97,7.04,209,26.111111,7.736515
2017/4/6 11:00,CP4,5,585.55644,38.62,10.88,7.27,189.916667,25,3.083228
2017/4/6 23:00,CP4,5,901.52748,72.03,9.93,6.95,133,23.888889,6.778402
2017/4/7 0:00,CP4,5,1255.00032,75.84,11.08,7.14,188,23.888889,6.675534
2017/4/7 1:00,CP4,5,1642.88124,75.66,12.09,6.92,217,26.111111,7.570881
2017/4/7 2:00,CP4,5,1749.64104,75.88,12.45,6.96,227,27.222222,7.70767
2017/4/7 3:00,CP4,5,1924.0452,75.72,12.66,6.61,271,27.222222,7.099798
2017/4/7 4:00,CP4,5,1856.27736,75.94,12.3,6.48,253,26.111111,7.337065
2017/4/7 5:00,CP4,5,1749.132,75.72,12.49,6.99,240,27.222222,7.28805
2017/4/7 6:00,CP4,5,1762.38888,75.88,12.54,7.01,236,27.777778,7.467749
2017/4/7 7:00,CP4,5,1801.3443,75.91,12.64,6.99,234,27.222222,7.698053
2017/4/7 8:00,CP4,5,1775.13672,75.88,12.59,7.02,226,27.222222,7.854587
2017/4/7 9:00,CP4,5,1724.33856,75.47,12.42,6.98,194,27.222222,8.888343
2017/4/7 10:00,CP4,5,1653.40392,75.56,12.2,6.99,198,26.111111,8.350525
2017/4/7 11:00,CP4,5,614.47218,37.61,11.07,7.18,191.75,26.111111,3.204549
2017/4/7 14:00,CP4,5,489.89976,71.56,9.37,7.74,167,25,2.933531
2017/4/7 15:00,CP4,5,1080.36726,70.09,10.41,6.74,108,25,10.0034
2017/4/7 16:00,CP4,5,807.4605,69.91,9.31,6.56,97,23.888889,8.324335
2017/4/7 17:00,CP4,5,557.88264,70.28,8.93,7.04,78,23.888889,7.152341
2017/4/7 18:00,CP4,5,557.0838,69.81,8.96,7.06,75,22.777778,7.427784
2017/4/7 19:00,CP4,5,550.25124,70.06,8.88,7.01,75,23.888889,7.336683
2017/4/7 20:00,CP4,5,551.97912,70.28,8.91,7.04,75,22.777778,7.359722
2017/4/7 21:00,CP4,5,567.17682,69.97,8.92,6.99,69,22.777778,8.219954
2017/4/7 22:00,CP4,5,570.60444,70.03,8.94,7,76,22.777778,7.507953
2017/4/7 23:00,CP4,5,768.18924,69.81,9.85,7.23,98,22.777778,7.838666
2017/4/8 7:00,CP4,5,1548.42786,93.81,11.15,7.22,245,27.777778,6.320114
2017/4/8 8:00,CP4,5,1985.63904,116.16,11.5,7.43,278,27.777778,7.142586
2017/4/8 9:00,CP4,5,1852.57044,116.69,10.78,7,242,27.222222,7.65525
2017/4/8 10:00,CP4,5,1347.1353,92.97,10.44,6.99,181,26.111111,7.442736
2017/4/8 11:00,CP4,5,1271.38326,69.91,11.39,7.06,178,26.111111,7.142603
2017/4/8 12:00,CP4,5,1162.2954,70.06,10.95,7,157,25,7.403155
2017/4/8 13:00,CP4,5,1148.85792,69.78,10.84,6.92,148,26.111111,7.762553
2017/4/8 14:00,CP4,5,1024.74078,69.91,10.63,7.14,126,26.111111,8.132863
2017/4/8 15:00,CP4,5,935.8272,69.63,10.22,7.02,104,25,8.998338
2017/4/8 16:00,CP4,5,624.52026,69.81,9.15,7.02,76,23.888889,8.217372
2017/4/8 17:00,CP4,5,594.13452,70.03,9,6.98,74,25,8.028845
2017/4/8 18:00,CP4,5,566.69046,69.91,8.95,7.02,72,25,7.870701
2017/4/8 19:00,CP4,5,574.42896,69.78,8.95,6.99,91,23.888889,6.312406
2017/4/8 20:00,CP4,5,545.35572,69.81,8.91,7.05,78,23.888889,6.99174
2017/4/8 21:00,CP4,5,596.58984,69.63,8.78,6.74,77,23.888889,7.74792
2017/4/8 22:00,CP4,5,562.58286,70.13,8.86,6.95,78,23.888889,7.212601
2017/4/8 23:00,CP4,5,747.08004,70.03,9.86,7.32,97,23.888889,7.701856
2017/4/9 0:00,CP4,5,999.38916,69.78,10.35,6.94,138,26.111111,7.24195
2017/4/9 1:00,CP4,5,1501.8801,97.97,10.6,6.95,179,26.111111,8.390392
2017/4/9 2:00,CP4,5,1809.96984,97.72,11.45,7.04,226,27.222222,8.008716
2017/4/9 3:00,CP4,5,1710.4059,98.13,11.16,7.01,247,27.777778,6.92472
2017/4/9 4:00,CP4,5,1793.9313,98.19,11.34,6.99,253,27.777778,7.090638
2017/4/9 5:00,CP4,5,1831.61496,97.78,11.47,7.01,234,27.777778,7.827414
2017/4/9 6:00,CP4,5,1880.53488,98.19,11.57,7.01,248,28.888889,7.582802
2017/4/9 7:00,CP4,5,1896.89514,97.97,11.62,7.01,250,28.888889,7.587581
2017/4/9 8:00,CP4,5,1885.8105,98.25,11.56,6.99,244,28.888889,7.728732
2017/4/9 9:00,CP4,5,1826.32632,98.38,11.42,7,234,27.777778,7.804813
2017/4/9 10:00,CP4,5,1768.64688,98.16,11.29,7,226,27.777778,7.825871
2017/4/9 11:00,CP4,5,1785.79716,97.97,11.36,7.02,251.5,27.222222,7.100585
2017/4/9 12:00,CP4,5,1166.85954,69.63,10.52,6.53,142,26.111111,8.217321
2017/4/9 13:00,CP4,5,1151.6778,70.31,10.39,6.49,141,27.222222,8.167928
2017/4/9 14:00,CP4,5,1145.6172,69.94,10.42,6.52,137,27.222222,8.362169
2017/4/9 15:00,CP4,5,998.93808,70.16,9.93,6.54,103,27.777778,9.698428
2017/4/9 16:00,CP4,5,635.15466,69.69,9.15,6.98,84,25,7.561365
2017/4/9 17:00,CP4,5,602.1834,69.94,9.05,7,77,25,7.820564
2017/4/9 18:00,CP4,5,648.90462,69.91,9.11,6.9,71,25,9.139502
2017/4/9 19:00,CP4,5,577.1493,70.47,8.99,7.04,90,25,6.41277
2017/4/9 20:00,CP4,5,612.04416,70.06,9.1,7.02,80,25,7.650552
2017/4/9 21:00,CP4,5,659.421,69.78,9.13,6.88,84,25,7.85025
2017/4/9 22:00,CP4,5,662.3505,70.09,9.25,7,86,25,7.70175
2017/4/9 23:00,CP4,5,825.09294,73.03,10.37,7.68,187,25,4.412262
2017/4/10 0:00,CP4,5,1688.01696,81.03,11.96,7,244,27.222222,6.918102
2017/4/10 1:00,CP4,5,1965.47526,88.13,12.43,7.12,277,27.777778,7.095579
2017/4/10 2:00,CP4,5,2068.227,88.25,12.86,7.28,253,27.777778,8.17481
2017/4/10 14:00,CP4,5,1733.53488,115.94,10.39,6.83,216,27.777778,8.025624
2017/4/10 15:00,CP4,5,897.0843,70.03,10.09,7.04,153,27.777778,5.863296
2017/4/10 16:00,CP4,5,700.75278,69.81,9.31,6.92,128,27.777778,5.474631
2017/4/10 17:00,CP4,5,661.5,70,9.2,6.95,119,27.222222,5.558823
2017/4/10 18:00,CP4,5,579.79152,69.72,9.11,7.13,116,27.222222,4.998203
2017/4/10 19:00,CP4,5,603.2166,70.06,9.1,7.05,108,27.222222,5.585339
2017/4/10 20:00,CP4,5,591.69978,70.09,9.09,7.08,118,27.222222,5.014405
2017/4/10 21:00,CP4,5,594.98292,70.13,9.09,7.07,116,27.222222,5.129163
2017/4/10 22:00,CP4,5,592.01352,69.78,8.98,6.96,114,27.222222,5.193101
2017/4/11 14:00,CP4,5,1833.20172,115.47,10.65,6.87,231,22.222222,7.935938
2017/4/11 15:00,CP4,5,1047.4275,70.25,10.09,6.54,150,22.222222,6.98285
2017/4/11 16:00,CP4,5,679.1946,70.31,9.24,6.94,135,27.222222,5.031071
2017/4/11 17:00,CP4,5,639.16482,70.13,9.13,6.96,125,27.222222,5.113319
2017/4/11 18:00,CP4,5,613.7838,69.59,9.04,6.94,125,26.111111,4.91027
2017/4/11 19:00,CP4,5,618.5466,70.13,9.12,7.02,125,26.111111,4.948373
2017/4/11 20:00,CP4,5,569.62668,69.91,9.01,7.07,123,27.222222,4.631111
2017/4/11 21:00,CP4,5,564.23808,69.97,9.04,7.12,114,25,4.949457
2017/4/11 22:00,CP4,5,584.892,69.63,9.03,7.03,125,25,4.679136
2017/4/11 23:00,CP4,5,874.41354,69.63,9.9,6.91,198,25,4.41623
2017/4/12 0:00,CP4,5,1450.9047,77.63,11.51,7.06,233,23.888889,6.227059
2017/4/12 1:00,CP4,5,1497.70782,77.69,11.51,6.92,240,21.111111,6.240449
2017/4/12 2:00,CP4,5,1624.27104,77.97,11.98,7.02,254,21.111111,6.394768
2017/4/12 3:00,CP4,5,1637.265,77.5,12.01,6.98,253,21.111111,6.471403
2017/4/12 4:00,CP4,5,1609.83732,77.59,11.94,7,231,21.111111,6.968993
2017/4/12 5:00,CP4,5,1557.09456,77.56,11.69,6.91,243,21.111111,6.407797
2017/4/12 6:00,CP4,5,1485.981,77.25,11.5,6.92,241,21.111111,6.165896
2017/4/12 7:00,CP4,5,1546.05528,77.66,11.67,6.93,242,21.111111,6.388658
2017/4/12 8:00,CP4,5,1534.88538,77.59,11.61,6.9,240,17.777778,6.395356
2017/4/12 9:00,CP4,5,1504.97424,77.56,11.57,6.95,236,17.777778,6.377009
2017/4/12 10:00,CP4,5,1444.3632,77.28,11.56,7.11,224,18.888889,6.44805
2017/4/12 13:00,CP4,5,1534.40112,116.72,10.13,7,201,20,7.633836
2017/4/12 14:00,CP4,5,1028.5548,94.19,9.49,6.89,140,20,7.34682
2017/4/12 15:00,CP4,5,837.648,72,9.8,7.03,113,20,7.412814
2017/4/12 16:00,CP4,5,674.63298,72.03,9.19,6.96,89,21.111111,7.580146
2017/4/12 17:00,CP4,5,614.23992,71.69,9.09,7.05,83,21.111111,7.400481
2017/4/12 18:00,CP4,5,556.5651,71.63,8.83,6.98,79,21.111111,7.045128
2017/4/12 19:00,CP4,5,555.95232,71.94,8.86,7.02,80,21.111111,6.949404
2017/4/12 20:00,CP4,5,570.58344,71.88,8.81,6.92,78,21.111111,7.315172
2017/4/12 21:00,CP4,5,540.84492,71.94,8.91,7.12,72,21.111111,7.511735
2017/4/12 22:00,CP4,5,558.5076,71.88,8.95,7.1,79,21.111111,7.069716
2017/4/12 23:00,CP4,5,755.055,71.91,9.69,7.19,139,20,5.43205
2017/4/13 4:00,CP4,5,1466.0436,78.44,11.52,7.07,192,20,7.635644
2017/4/13 5:00,CP4,5,1470.1554,78.66,11.46,7.01,184,21.111111,7.989975
2017/4/13 6:00,CP4,5,1384.25868,78.66,11.17,6.98,179,21.111111,7.733289
2017/4/13 7:00,CP4,5,1415.39538,78.19,11.26,6.95,176,20,8.042019
2017/4/13 8:00,CP4,5,1383.1524,78.41,11.19,6.99,171,20,8.08861
2017/4/13 9:00,CP4,5,1352.8032,78.56,11.08,6.98,170,21.111111,7.957666
2017/4/13 10:00,CP4,5,1335.34212,78.31,11.03,6.97,159.758333,21.111111,8.358513
2017/4/13 12:00,CP4,5,7.41552,88.28,9.8,9.78,190,18.888889,0.039029
2017/4/13 13:00,CP4,5,1498.96236,98.59,10.49,6.87,225,21.111111,6.662055
2017/4/13 14:00,CP4,5,1307.68596,97.91,10.02,6.84,195,21.111111,6.706082
2017/4/13 15:00,CP4,5,1056.51,97.5,9.46,6.88,156,21.111111,6.7725
2017/4/13 16:00,CP4,5,559.80792,71.66,8.74,6.88,99,20,5.654625
2017/4/13 17:00,CP4,5,565.82736,71.66,8.81,6.93,88,18.888889,6.429856
2017/4/13 18:00,CP4,5,550.82664,72.06,8.84,7.02,76,18.888889,7.247719
2017/4/13 19:00,CP4,5,495.72936,71.97,8.78,7.14,74,18.888889,6.699045
2017/4/13 20:00,CP4,5,543.6396,71.91,8.86,7.06,75,18.888889,7.248528
2017/4/13 21:00,CP4,5,523.36998,72.03,8.79,7.06,72,18.888889,7.269027
2017/4/13 22:00,CP4,5,532.94346,71.69,8.82,7.05,71,18.888889,7.506246
2017/4/13 23:00,CP4,5,732.58668,71.78,9.68,7.25,102,18.888889,7.182222
2017/4/14 0:00,CP4,5,1078.896,84.5,10.19,7.15,147,20,7.339429
2017/4/14 1:00,CP4,5,1489.83912,97.72,10.64,7.01,185,22.222222,8.053184
2017/4/14 2:00,CP4,5,1510.10958,97.97,10.66,6.99,206,22.777778,7.330629
2017/4/14 3:00,CP4,5,1634.094,98.25,10.91,6.95,222,22.777778,7.360784
2017/4/14 4:00,CP4,5,1723.7808,97.72,11.2,7,227,22.777778,7.593748
2017/4/14 5:00,CP4,5,1739.25612,98.13,11.25,7.03,205,22.222222,8.484176
2017/4/14 6:00,CP4,5,1723.29696,98.16,11.14,6.96,216,22.777778,7.978227
2017/4/14 7:00,CP4,5,1695.792,98,11.13,7.01,217,22.777778,7.81471
2017/4/14 8:00,CP4,5,1724.8392,97.78,11.21,7.01,216,22.777778,7.985367
2017/4/14 9:00,CP4,5,1658.853,98.25,11.01,6.99,199,22.777778,8.335945
2017/4/14 10:00,CP4,5,1539.1845,98.25,10.69,6.96,176,25,8.745366
2017/4/14 11:00,CP4,5,1427.81478,97.97,10.41,6.94,191.75,22.777778,7.446231
2017/4/14 12:00,CP4,5,1071.86436,97.78,9.61,7,126,21.111111,8.50686
2017/4/14 13:00,CP4,5,961.27668,97.81,9.45,7.11,126,22.777778,7.62918
2017/4/14 14:00,CP4,5,911.70072,97.78,9.24,7.02,120,22.777778,7.597506
2017/4/14 15:00,CP4,5,707.10948,85.03,8.93,6.95,103,22.777778,6.865141
2017/4/14 16:00,CP4,5,574.0812,71.94,8.88,6.98,80,21.111111,7.176015
2017/4/14 17:00,CP4,5,546.65982,71.91,8.85,7.04,68,21.111111,8.039115
2017/4/14 18:00,CP4,5,573.2832,71.84,8.84,6.94,72,21.111111,7.962267
2017/4/14 19:00,CP4,5,537.76254,71.53,8.76,6.97,91,21.111111,5.909478
2017/4/14 20:00,CP4,5,555.48864,71.88,8.86,7.02,78,21.111111,7.121649
2017/4/14 21:00,CP4,5,510.84306,71.97,8.86,7.17,75,20,6.811241
2017/4/14 22:00,CP4,5,546.43176,71.88,8.84,7.03,78,21.111111,7.005535
2017/4/14 23:00,CP4,5,665.9835,71.75,9.5,7.29,101,21.111111,6.593896
2017/4/15 0:00,CP4,5,1288.77,85,10.47,6.86,170,22.777778,7.581
2017/4/15 1:00,CP4,5,1551.09024,98.22,10.77,7.01,202,23.888889,7.678665
2017/4/15 2:00,CP4,5,1584.66,98,10.84,6.99,209,25,7.582105
2017/4/15 3:00,CP4,5,1615.61232,98.13,10.91,6.99,221,27.222222,7.310463
2017/4/15 4:00,CP4,5,1705.80564,98.34,11.15,7.02,243,28.888889,7.019776
2017/4/15 5:00,CP4,5,1955.11806,97.59,11.38,6.61,272,27.222222,7.187934
2017/4/15 6:00,CP4,5,1763.60184,97.88,11.04,6.75,242,28.888889,7.287611
2017/4/15 7:00,CP4,5,1868.0025,97.75,11.37,6.82,261,27.777778,7.157098
2017/4/15 8:00,CP4,5,1822.28256,97.72,11.24,6.8,250,27.222222,7.28913
2017/4/15 9:00,CP4,5,1789.3638,97.94,11.17,6.82,240,26.111111,7.455682
2017/4/15 10:00,CP4,5,1764.68292,97.94,11.07,6.78,221,26.111111,7.984991
2017/4/15 11:00,CP4,5,1559.48646,97.97,10.51,6.72,173,26.111111,9.014373
2017/4/15 12:00,CP4,5,1172.61312,97.28,9.63,6.76,142,23.888889,8.257839
2017/4/15 13:00,CP4,5,1098.29916,97.94,9.46,6.79,126,25,8.71666
2017/4/15 14:00,CP4,5,918.67608,84.78,9.37,6.79,115,25,7.988488
2017/4/15 15:00,CP4,5,748.28544,71.84,9.44,6.96,98,25,7.635566
2017/4/15 16:00,CP4,5,688.89744,71.94,9.31,7.03,84,22.777778,8.20116
2017/4/15 17:00,CP4,5,619.39668,71.59,9.03,6.97,78,22.777778,7.940983
2017/4/15 18:00,CP4,5,568.27512,71.97,8.88,7,76,22.777778,7.477304
2017/4/15 19:00,CP4,5,587.71524,72.13,8.92,6.98,89,22.777778,6.603542
2017/4/15 20:00,CP4,5,602.952,71.78,9,7,79,22.222222,7.632304
2017/4/15 21:00,CP4,5,635.8338,72.09,8.85,6.75,86,22.222222,7.393416
2017/4/15 22:00,CP4,5,607.06422,71.91,8.92,6.91,83,22.777778,7.314027
2017/4/15 23:00,CP4,5,683.424,72,9.43,7.17,102,22.777778,6.700235
2017/4/16 0:00,CP4,5,987.19992,71.88,10.21,6.94,141,25,7.001418
2017/4/16 1:00,CP4,5,1469.034,98.25,10.63,7.07,176,25,8.346784
2017/4/16 2:00,CP4,5,1453.85856,98.34,10.51,6.99,197,26.111111,7.379993
2017/4/16 3:00,CP4,5,1492.73586,97.91,10.65,7.02,214,27.222222,6.975401
2017/4/16 4:00,CP4,5,1695.47364,98.22,11.16,7.05,226,28.888889,7.502096
2017/4/16 5:00,CP4,5,1748.40624,97.72,11.26,7,235,30,7.440027
2017/4/16 6:00,CP4,5,1763.98488,98.13,11.29,7.01,237,28.888889,7.442974
2017/4/16 7:00,CP4,5,1759.86342,98.13,11.26,6.99,236,28.888889,7.457048
2017/4/16 8:00,CP4,5,1704.3054,97.78,11.17,7.02,213,28.888889,8.001434
2017/4/16 9:00,CP4,5,1649.592,98.19,11,7,216,27.777778,7.637
2017/4/16 10:00,CP4,5,1604.75784,97.72,10.88,6.97,209,27.777778,7.678267
2017/4/16 11:00,CP4,5,1531.62072,98.03,10.66,6.94,164,27.222222,9.339151
2017/4/16 12:00,CP4,5,1235.556,98.06,9.94,6.94,146,23.888889,8.462712
2017/4/16 13:00,CP4,5,1102.41264,97.94,9.69,7.01,141,27.222222,7.818529
2017/4/16 14:00,CP4,5,1075.31088,97.72,9.6,6.98,117,26.111111,9.190691
2017/4/16 15:00,CP4,5,923.7375,97.75,9.33,7.08,114,26.111111,8.10296
2017/4/16 16:00,CP4,5,664.83144,72.28,9.07,6.88,101,25,6.582489
2017/4/16 17:00,CP4,5,593.90772,71.78,9.15,7.18,84,23.888889,7.07033
2017/4/16 18:00,CP4,5,576.86202,71.91,9,7.09,84,23.888889,6.867405
2017/4/16 19:00,CP4,5,564.54552,71.88,8.88,7.01,82,23.888889,6.884701
2017/4/16 20:00,CP4,5,582.33504,71.84,8.89,6.96,83,23.888889,7.016085
2017/4/16 21:00,CP4,5,554.71584,71.78,8.79,6.95,75,23.888889,7.396211
2017/4/16 22:00,CP4,5,581.36232,71.72,8.86,6.93,86,23.888889,6.760027
2017/4/16 23:00,CP4,5,773.17422,71.63,9.78,7.21,120,23.888889,6.443118
2017/4/17 0:00,CP4,5,1530.15786,107.47,10.51,7.12,255,26.111111,6.000619
2017/4/17 1:00,CP4,5,846.04716,38.59,11.63,6.41,197.166667,26.111111,4.291025
2017/4/17 10:00,CP4,5,12.80832,38.12,12.03,11.95,174,28.888889,0.073611
2017/4/17 11:00,CP4,5,1787.5725,98.75,11.14,6.83,250,27.222222,7.15029
2017/4/17 12:00,CP4,5,1272.705,97.75,10.04,6.94,198,26.111111,6.427803
2017/4/17 13:00,CP4,5,1122.59868,69.97,10.42,6.6,174,26.111111,6.451717
2017/4/17 14:00,CP4,5,1047.921,69.5,10.45,6.86,138,26.111111,7.59363
2017/4/17 15:00,CP4,5,1130.9298,69.94,10.02,6.17,122,25,9.269916
2017/4/17 16:00,CP4,5,681.78768,69.97,9.2,6.88,90,25,7.575419
2017/4/17 17:00,CP4,5,581.63322,69.59,9.13,7.14,85,25,6.842744
2017/4/17 18:00,CP4,5,611.25792,69.97,9.1,7.02,84,25,7.27688
2017/4/17 19:00,CP4,5,605.89956,70.03,9.04,6.98,85,23.888889,7.12823
2017/4/17 20:00,CP4,5,626.30736,70.34,9.11,6.99,85,23.888889,7.368322
2017/4/17 21:00,CP4,5,600.53112,70.09,8.99,6.95,84,25,7.14918
2017/4/17 22:00,CP4,5,593.11644,69.91,9.17,7.15,90,23.888889,6.590183
2017/4/17 23:00,CP4,5,433.16784,35.08,10.3,7.36,157.083333,23.888889,2.757567
2017/4/18 15:00,CP4,5,1005.5388,97.72,9.6,7.15,134,27.222222,7.504021
2017/4/18 16:00,CP4,5,694.88874,69.81,9.23,6.86,101,25,6.880086
2017/4/18 17:00,CP4,5,581.62104,69.94,9.11,7.13,92,25,6.321968
2017/4/18 18:00,CP4,5,629.42964,70.03,9.15,7.01,85,23.888889,7.405055
2017/4/18 19:00,CP4,5,605.12088,69.94,9.1,7.04,92,25,6.577401
2017/4/18 20:00,CP4,5,621.58824,69.81,9.12,7,92,23.888889,6.756394
2017/4/18 21:00,CP4,5,605.01546,69.59,9.07,7,92,25,6.576255
2017/4/18 22:00,CP4,5,620.60586,70.03,9.06,6.95,98,23.888889,6.332713
2017/4/18 23:00,CP4,5,1069.46448,89.66,10.04,7.2,246,23.888889,4.347417
2017/4/19 0:00,CP4,5,1905.51144,108.28,11.83,7.64,267.666667,27.777778,7.118972
2017/4/19 13:00,CP4,5,1470.60396,70.31,11.05,6.07,267,27.777778,5.50788
2017/4/19 14:00,CP4,5,1892.32848,98.16,11.59,7,215,27.777778,8.801528
2017/4/19 15:00,CP4,5,915.2052,83.81,9.57,6.97,145,27.222222,6.31176
2017/4/19 16:00,CP4,5,656.18196,70.06,9.27,7.04,99,27.222222,6.628101
2017/4/19 17:00,CP4,5,664.72476,70.03,9.23,6.97,99,26.111111,6.714391
2017/4/19 18:00,CP4,5,604.25568,69.84,9.09,7.03,86,26.111111,7.026229
2017/4/19 19:00,CP4,5,596.30844,69.94,9.01,6.98,87,25,6.85412
2017/4/19 20:00,CP4,5,635.7015,69.75,9.12,6.95,94,25,6.762782
2017/4/19 21:00,CP4,5,619.54242,69.91,9.1,6.99,87,25,7.121177
2017/4/19 22:00,CP4,5,625.14648,69.88,9.06,6.93,101,25,6.189569
2017/4/19 23:00,CP4,5,542.283,36.89,9.52,6.02,129.333333,26.111111,4.19291
2017/4/20 14:00,CP4,5,1407.65646,69.97,11.36,6.57,182,27.222222,7.734376
2017/4/20 15:00,CP4,5,952.63056,70.44,10.35,7.13,128,27.222222,7.442426
2017/4/20 16:00,CP4,5,763.4172,69.91,9.44,6.84,101,27.222222,7.558586
2017/4/20 17:00,CP4,5,676.4898,70.03,9.16,6.86,99,27.222222,6.83323
2017/4/20 18:00,CP4,5,598.9116,69.56,9.05,7,88,27.222222,6.805814
2017/4/20 19:00,CP4,5,607.53672,69.88,9.09,7.02,96,27.222222,6.328507
2017/4/20 20:00,CP4,5,622.21152,69.88,9.06,6.94,89,27.222222,6.991141
2017/4/20 21:00,CP4,5,604.5942,70.22,9.1,7.05,96,27.222222,6.297856
2017/4/20 22:00,CP4,5,637.53228,69.63,9.19,7.01,97,27.222222,6.572498
2017/4/20 23:00,CP4,5,778.176,57.9,10.39,7.19,178.25,27.222222,4.365644
2017/4/21 13:00,CP4,5,1590.88356,98.13,10.89,7.03,283,25,5.621497
2017/4/21 14:00,CP4,5,1837.42188,98.09,11.49,7.03,255,25,7.205576
2017/4/21 15:00,CP4,5,1144.08588,96.94,9.73,6.92,160,23.888889,7.150537
2017/4/21 16:00,CP4,5,807.49872,69.66,9.17,6.41,123,27.777778,6.56503
2017/4/21 17:00,CP4,5,590.43348,69.94,9.01,7,89,27.222222,6.634084
2017/4/21 18:00,CP4,5,458.24688,69.94,9.02,7.46,89,27.222222,5.148841
2017/4/21 19:00,CP4,5,574.42896,69.78,8.96,7,94,27.222222,6.110946
2017/4/21 20:00,CP4,5,565.63668,69.78,8.99,7.06,87,27.222222,6.501571
2017/4/21 21:00,CP4,5,538.71174,70.09,8.92,7.09,90,27.222222,5.985686
2017/4/21 22:00,CP4,5,555.18372,69.94,8.91,7.02,87,27.222222,6.381422
2017/4/21 23:00,CP4,5,819.9072,69.72,10.03,7.23,169,27.222222,4.851522
2017/4/22 0:00,CP4,5,1311.78432,74.72,11.07,6.89,171,23.888889,7.671253
2017/4/22 1:00,CP4,5,1270.88556,74.53,11.09,7.03,170,21.111111,7.475797
2017/4/22 2:00,CP4,5,1252.03428,74.34,11.01,7,158,21.111111,7.924268
2017/4/22 3:00,CP4,5,1277.01252,74.34,11.05,6.96,172,21.111111,7.424491
2017/4/22 4:00,CP4,5,1254.288,74.66,11.04,7.04,164,17.777778,7.648098
2017/4/22 5:00,CP4,5,1196.24064,74.56,10.8,6.98,174,18.888889,6.874946
2017/4/22 6:00,CP4,5,445.28484,37.07,10.23,7.37,119.166667,20,3.736656
2017/4/22 7:00,CP4,5,1319.34264,72.38,9.9,5.56,183,20,7.209523
2017/4/22 8:00,CP4,5,1216.64088,71.88,10.13,6.1,152,21.111111,8.004216
2017/4/22 9:00,CP4,5,1238.5485,71.75,10.11,6,163,21.111111,7.598457
2017/4/22 10:00,CP4,5,1211.112,72.09,9.98,5.98,137,21.111111,8.840234
2017/4/22 11:00,CP4,5,1147.05108,72.06,10.24,6.45,143,21.111111,8.021336
2017/4/22 12:00,CP4,5,1058.4,72,9.98,6.48,118,21.111111,8.969491
2017/4/22 13:00,CP4,5,935.3568,71.84,10.15,7.05,119,21.111111,7.860141
2017/4/22 14:00,CP4,5,871.62978,71.81,9.93,7.04,122,21.111111,7.144506
2017/4/22 15:00,CP4,5,719.41212,71.97,9.48,7.1,110,21.111111,6.54011
2017/4/22 16:00,CP4,5,523.17972,71.59,8.7,6.96,97,23.888889,5.393605
2017/4/22 17:00,CP4,5,525.00672,71.84,8.81,7.07,82,23.888889,6.402521
2017/4/22 18:00,CP4,5,533.16648,71.72,8.77,7,87,22.777778,6.12835
2017/4/22 19:00,CP4,5,542.6568,71.78,8.81,7.01,81,22.222222,6.699467
2017/4/22 20:00,CP4,5,552.46968,71.88,8.78,6.95,86,21.111111,6.424066
2017/4/22 21:00,CP4,5,533.16648,71.72,8.85,7.08,80,21.111111,6.664581
2017/4/22 22:00,CP4,5,542.43,71.75,8.73,6.93,88,20,6.163977
2017/4/22 23:00,CP4,5,759.024,72,9.65,7.14,99,20,7.666909
2017/4/23 0:00,CP4,5,959.49504,71.84,10.15,6.97,138,21.111111,6.952863
2017/4/23 1:00,CP4,5,1033.77708,71.97,10.47,7.05,136,22.222222,7.601302
2017/4/23 2:00,CP4,5,1120.55328,71.72,10.71,6.99,162,22.222222,6.916996
2017/4/23 3:00,CP4,5,1468.13688,98.19,10.6,7.04,176,22.222222,8.341687
2017/4/23 4:00,CP4,5,1419.5853,97.97,10.47,7.02,169,22.222222,8.399913
2017/4/23 5:00,CP4,5,1382.12928,97.94,10.36,7,176,21.111111,7.853007
2017/4/23 6:00,CP4,5,1332.76752,97.94,10.26,7.02,156,22.222222,8.543381
2017/4/23 7:00,CP4,5,1285.43436,97.47,10.14,7,162,22.222222,7.93478
2017/4/23 8:00,CP4,5,1236.13476,97.78,10.01,7,144,21.111111,8.584269
2017/4/23 9:00,CP4,5,1083.94524,72.09,10.41,6.83,140,21.111111,7.742466
2017/4/23 10:00,CP4,5,1129.56228,71.91,10.71,6.97,136,21.111111,8.305605
2017/4/23 11:00,CP4,5,1161.216,72,10.83,6.99,138,21.111111,8.414609
2017/4/23 12:00,CP4,5,1028.46282,71.81,10.41,7,120,21.111111,8.570523
2017/4/23 13:00,CP4,5,952.04172,72.19,10.17,7.03,126,21.111111,7.555887
2017/4/23 14:00,CP4,5,918.14688,71.91,10.09,7.05,116,21.111111,7.915059
2017/4/23 15:00,CP4,5,851.70204,71.91,9.83,7.01,118,22.222222,7.217814
2017/4/23 16:00,CP4,5,590.646,71.75,8.88,6.92,85,21.111111,6.948776
2017/4/23 17:00,CP4,5,453.83352,71.56,8.94,7.43,88,21.111111,5.157199
2017/4/23 18:00,CP4,5,574.3206,71.97,8.83,6.93,80,21.111111,7.179007
2017/4/23 19:00,CP4,5,519.26112,71.88,8.79,7.07,81,21.111111,6.410631
2017/4/23 20:00,CP4,5,530.59776,71.78,8.81,7.05,85,21.111111,6.242327
2017/4/23 21:00,CP4,5,528.528,71.5,8.74,6.98,80,21.111111,6.6066
2017/4/23 22:00,CP4,5,529.19328,71.59,8.72,6.96,89,21.111111,5.945992
2017/4/23 23:00,CP4,5,803.04336,71.88,9.84,7.18,158,21.111111,5.082553
2017/4/24 0:00,CP4,5,1284.8472,78.44,11.13,7.23,221,21.111111,5.813788
2017/4/24 1:00,CP4,5,1580.47008,78.56,11.79,7,207,22.777778,7.635121
2017/4/24 2:00,CP4,5,1641.906,78.5,11.96,6.98,233,22.777778,7.046807
2017/4/24 3:00,CP4,5,1662.32304,78.53,12.06,7.02,225,23.888889,7.388102
2017/4/24 4:00,CP4,5,1710.48906,78.47,12.21,7.02,246,23.888889,6.953208
2017/4/24 5:00,CP4,5,1649.13,78.53,12.01,7.01,221,22.777778,7.462127
2017/4/24 6:00,CP4,5,1574.15916,78.41,11.84,7.06,237,22.777778,6.642022
2017/4/24 7:00,CP4,5,1637.8362,78.78,11.94,6.99,220,22.777778,7.44471
2017/4/24 8:00,CP4,5,1580.7456,78.41,11.8,7,216,22.777778,7.318267
2017/4/24 9:00,CP4,5,1595.1747,78.31,11.82,6.97,219,22.777778,7.283903
2017/4/24 10:00,CP4,5,1548.06582,78.59,11.67,6.98,196,22.777778,7.898295
2017/4/24 12:00,CP4,5,1170.62148,70.03,10.43,6.45,179,22.222222,6.539785
2017/4/24 13:00,CP4,5,1577.42676,69.81,11.88,6.5,195,22.222222,8.089368
2017/4/24 14:00,CP4,5,1218.20328,70.06,11.19,7.05,139,22.222222,8.764052
2017/4/24 15:00,CP4,5,853.6962,70.09,10,7.1,121,22.222222,7.05534
2017/4/24 16:00,CP4,5,695.12856,70.13,9.2,6.84,88,21.111111,7.899188
2017/4/24 17:00,CP4,5,507.23946,69.81,9.06,7.33,87,22.222222,5.830339
2017/4/24 18:00,CP4,5,542.6568,69.84,8.85,7,79,21.111111,6.869073
2017/4/24 19:00,CP4,5,533.62764,69.81,8.8,6.98,84,21.111111,6.35271
2017/4/24 20:00,CP4,5,517.66176,70.03,8.87,7.11,78,21.111111,6.636689
2017/4/24 21:00,CP4,5,538.02,70,8.82,6.99,84,22.222222,6.405
2017/4/24 22:00,CP4,5,530.69562,69.81,8.8,6.99,81,22.222222,6.551798
2017/4/24 23:00,CP4,5,789.05232,69.84,9.97,7.28,145,22.222222,5.44174
2017/4/25 0:00,CP4,5,1270.88556,74.53,11.14,7.08,203,22.222222,6.26052
2017/4/25 1:00,CP4,5,1494.29448,75.06,11.65,6.91,200,22.777778,7.471472
2017/4/25 2:00,CP4,5,1567.86,74.66,11.94,6.94,218,22.777778,7.192018
2017/4/25 3:00,CP4,5,1593.9,75,12.13,7.07,209,23.888889,7.626316
2017/4/25 4:00,CP4,5,1582.0539,74.59,12.04,6.99,225,23.888889,7.031351
2017/4/25 5:00,CP4,5,1542.81792,74.06,11.97,7.01,205,22.777778,7.525941
2017/4/25 6:00,CP4,5,1556.36544,74.56,11.91,6.94,224,22.777778,6.94806
2017/4/25 7:00,CP4,5,1625.0619,75.13,12.15,7,209,22.777778,7.775416
2017/4/25 8:00,CP4,5,1544.01408,74.72,12.02,7.1,220,22.777778,7.018246
2017/4/25 9:00,CP4,5,1521.98214,74.41,11.9,7.03,205,23.888889,7.424303
2017/4/25 10:00,CP4,5,1540.08792,74.53,11.9,6.98,209,23.888889,7.368842
2017/4/25 14:00,CP4,5,1330.01904,70.06,10.56,6.04,175,23.888889,7.600109
2017/4/25 15:00,CP4,5,760.15464,69.88,9.56,6.97,138,23.888889,5.508367
2017/4/25 16:00,CP4,5,675.0408,69.88,9.17,6.87,101,22.777778,6.683572
2017/4/25 17:00,CP4,5,626.48838,70.03,9.23,7.1,91,22.222222,6.884488
2017/4/25 18:00,CP4,5,578.71044,69.59,8.99,7.01,83,22.222222,6.972415
2017/4/25 19:00,CP4,5,613.44192,70.22,9.03,6.95,90,21.111111,6.816021
2017/4/25 20:00,CP4,5,572.5629,69.91,9.03,7.08,82,21.111111,6.982474
2017/4/25 21:00,CP4,5,564.58836,70.38,8.87,6.96,88,21.111111,6.415777
2017/4/25 22:00,CP4,5,559.05318,69.69,8.95,7.04,86,21.111111,6.500618
2017/4/25 23:00,CP4,5,814.03098,69.97,10,7.23,163,22.222222,4.994055
2017/4/26 0:00,CP4,5,1546.05528,77.66,11.79,7.05,228,25,6.780944
2017/4/26 1:00,CP4,5,1715.00196,77.63,12.23,6.97,260,26.111111,6.596161
2017/4/26 2:00,CP4,5,1870.63968,90.16,12.05,7.11,256,27.222222,7.307186
2017/4/26 3:00,CP4,5,1816.878,90.5,11.88,7.1,286,27.222222,6.35272
2017/4/26 4:00,CP4,5,1916.71788,90.19,12.28,7.22,277,28.888889,6.919559
2017/4/26 5:00,CP4,5,1928.72316,90.22,12.67,7.58,270,26.111111,7.143419
2017/4/26 6:00,CP4,5,1867.7736,89.84,12.04,7.09,277,26.111111,6.742865
2017/4/26 7:00,CP4,5,1926.5148,89.94,12.06,6.96,264,27.222222,7.297405
2017/4/26 8:00,CP4,5,1875.50496,90.03,12.04,7.08,276,27.222222,6.795308
2017/4/26 9:00,CP4,5,1826.26752,89.84,11.92,7.08,252,27.222222,7.247093
2017/4/26 10:00,CP4,5,1785.94416,90.09,11.72,7,254,26.111111,7.031276
2017/4/26 15:00,CP4,5,901.69632,70.16,10.08,7.02,152,25,5.932213
2017/4/26 16:00,CP4,5,628.4565,70.25,9.07,6.94,130,23.888889,4.834281
2017/4/26 17:00,CP4,5,621.054,69.75,9.05,6.93,100,23.888889,6.21054
2017/4/26 18:00,CP4,5,521.22672,69.72,8.78,7,91,23.888889,5.727766
2017/4/26 19:00,CP4,5,539.72352,69.84,8.93,7.09,81,22.777778,6.663253
2017/4/26 20:00,CP4,5,576.48696,70.03,9.01,7.05,83,23.888889,6.945626
2017/4/26 21:00,CP4,5,556.8444,69.78,8.98,7.08,88,23.888889,6.327777
2017/4/26 22:00,CP4,5,567.83412,69.69,8.96,7.02,85,23.888889,6.680401
2017/4/26 23:00,CP4,5,842.40156,70.13,10.15,7.29,153,23.888889,5.505893
2017/4/27 0:00,CP4,5,252.73164,69.97,7.51,6.65,151,26.111111,1.673719
2017/4/27 1:00,CP4,5,812.51856,69.84,9.86,7.09,129,22.777778,6.298593
2017/4/27 2:00,CP4,5,822.12732,69.66,9.93,7.12,127,22.777778,6.473443
2017/4/27 3:00,CP4,5,801.93204,69.94,9.76,7.03,135,22.777778,5.940237
2017/4/27 4:00,CP4,5,850.02414,70.03,9.81,6.92,121,22.222222,7.024993
2017/4/27 5:00,CP4,5,690.76728,69.69,9.26,6.9,119,22.222222,5.804767
2017/4/27 6:00,CP4,5,649.23012,69.63,9.25,7.03,118,22.222222,5.50195
2017/4/27 7:00,CP4,5,641.46936,70.06,9.16,6.98,115,21.111111,5.577994
2017/4/27 8:00,CP4,5,531.94596,69.59,8.84,7.02,104,21.111111,5.114865
2017/4/27 9:00,CP4,5,434.74326,69.47,8.58,7.09,89,22.222222,4.884756
2017/4/27 10:00,CP4,5,320.2122,69.31,8.19,7.09,54,22.222222,5.929855
2017/4/27 13:00,CP4,5,1337.95746,71.91,10.58,6.15,173,22.222222,7.733858
2017/4/27 14:00,CP4,5,1161.1677,71.81,10.84,6.99,148,21.111111,7.845728
2017/4/27 15:00,CP4,5,973.76748,71.78,10.16,6.93,100,21.111111,9.737675
2017/4/27 16:00,CP4,5,555.72048,71.91,8.95,7.11,89,25,6.24405
2017/4/27 17:00,CP4,5,629.55816,71.72,9.08,6.99,83,23.888889,7.585038
2017/4/27 18:00,CP4,5,588.6972,71.88,8.95,7,81,23.888889,7.267867
2017/4/27 19:00,CP4,5,547.00464,71.56,8.83,7.01,103,23.888889,5.310725
2017/4/27 20:00,CP4,5,559.04352,72.34,8.85,7.01,78,23.888889,7.167225
2017/4/27 21:00,CP4,5,445.43856,71.66,8.85,7.37,86,23.888889,5.179518
2017/4/27 22:00,CP4,5,540.7668,71.53,8.78,6.98,90,23.888889,6.00852
2017/4/27 23:00,CP4,5,794.98062,71.97,9.92,7.29,119,22.777778,6.680509
2017/4/28 3:00,CP4,5,871.27488,72.03,11.35,8.47,166,23.888889,5.248644
2017/4/28 4:00,CP4,5,751.695,71.59,9.47,6.97,162,25,4.640093
2017/4/28 5:00,CP4,5,725.50632,71.38,9.46,7.04,162,25,4.478434
2017/4/28 6:00,CP4,5,817.50144,71.56,9.77,7.05,157,25,5.207016
2017/4/28 7:00,CP4,5,732.2805,71.75,9.37,6.94,168,25,4.358812
2017/4/28 8:00,CP4,5,775.44096,71.84,9.62,7.05,163,25,4.757306
2017/4/28 9:00,CP4,5,690.4002,71.47,9.23,6.93,146,25,4.728768
2017/4/28 10:00,CP4,5,486.45828,71.94,8.62,7.01,91,22.777778,5.345695
2017/4/28 13:00,CP4,5,1355.85828,72.22,10.33,5.86,209,22.222222,6.48736
2017/4/28 14:00,CP4,5,1249.43238,72.03,10.67,6.54,193,22.222222,6.473743
2017/4/28 15:00,CP4,5,839.97144,71.94,9.87,7.09,127,22.222222,6.613948
2017/4/28 16:00,CP4,5,596.92248,71.78,8.93,6.95,93,21.111111,6.418521
2017/4/28 17:00,CP4,5,617.7675,71.75,8.64,6.59,80,21.111111,7.722094
2017/4/28 18:00,CP4,5,519.519,71.5,8.71,6.98,83,21.111111,6.259265
2017/4/28 19:00,CP4,5,526.9215,71.69,8.82,7.07,84,21.111111,6.272875
2017/4/28 20:00,CP4,5,526.701,71.66,8.69,6.94,83,21.111111,6.345795
2017/4/28 21:00,CP4,5,554.39118,72.13,8.84,7.01,82,21.111111,6.760868
2017/4/28 22:00,CP4,5,514.5084,72.06,8.74,7.04,79,21.111111,6.512764
2017/4/28 23:00,CP4,5,780.4965,71.75,9.84,7.25,80,21.111111,9.756206
2017/4/29 0:00,CP4,5,194.61624,69.16,7.75,7.08,70,22.222222,2.780232
2017/4/29 4:00,CP4,5,1292.46516,69.78,11.13,6.72,149,26.111111,8.674263
2017/4/29 5:00,CP4,5,500.08266,69.63,8.67,6.96,133,26.111111,3.76002
2017/4/29 6:00,CP4,5,147.92652,34.53,7.88,6.86,80,26.111111,1.849081
2017/4/29 7:00,CP4,5,1293.61092,98.09,9.87,6.73,224,27.222222,5.775049
2017/4/29 8:00,CP4,5,1511.95926,98.09,10.73,7.06,235.416667,26.111111,6.422482
2017/4/29 23:00,CP4,5,887.11896,69.94,9.94,6.92,157,21.111111,5.650439
2017/4/30 0:00,CP4,5,872.43156,69.94,10.01,7.04,155,22.777778,5.628591
2017/4/30 1:00,CP4,5,1250.29296,69.88,10.89,6.63,198,25,6.314611
2017/4/30 2:00,CP4,5,1499.76456,69.88,11.09,5.98,200,26.111111,7.498823
2017/4/30 3:00,CP4,5,1500.6852,70.06,11.1,6,219,27.222222,6.852444
2017/4/30 4:00,CP4,5,1554.9135,70.25,11.26,5.99,212,27.222222,7.334498
2017/4/30 5:00,CP4,5,1580.36424,69.94,11.39,6.01,235,27.222222,6.724954
2017/4/30 6:00,CP4,5,1603.17612,69.91,11.44,5.98,226,27.777778,7.0937
2017/4/30 7:00,CP4,5,1589.17668,69.94,11.41,6,222,27.222222,7.158453
2017/4/30 8:00,CP4,5,1581.2496,69.72,11.38,5.98,229,27.222222,6.90502
2017/4/30 9:00,CP4,5,1504.63488,69.97,11.12,6,201,26.111111,7.485746
2017/4/30 10:00,CP4,5,1454.28192,69.81,10.94,5.98,212,25,6.85982
2017/4/30 11:00,CP4,5,1409.0895,69.75,10.84,6.03,175,23.888889,8.05194
2017/4/30 12:00,CP4,5,1014.04296,69.78,10.11,6.65,151,23.888889,6.715516
2017/4/30 13:00,CP4,5,1035.44784,69.84,10.33,6.8,136,23.888889,7.613587
2017/4/30 14:00,CP4,5,985.96764,69.66,10.41,7.04,149,23.888889,6.617232
2017/4/30 15:00,CP4,5,874.944,69.44,9.98,6.98,119,23.888889,7.352471
2017/4/30 16:00,CP4,5,568.7136,69.44,9,7.05,102,22.777778,5.575623
2017/4/30 17:00,CP4,5,580.29048,69.78,8.91,6.93,88,22.777778,6.59421
2017/4/30 18:00,CP4,5,535.63734,69.69,8.9,7.07,92,22.777778,5.822145
2017/4/30 19:00,CP4,5,546.60564,69.97,8.84,6.98,86,22.222222,6.355879
2017/4/30 20:00,CP4,5,554.15178,69.81,8.88,6.99,89,22.222222,6.226424
2017/4/30 21:00,CP4,5,503.874,69.75,8.75,7.03,83,22.222222,6.070771
2017/4/30 22:00,CP4,5,540.2481,69.53,8.85,7,88,21.111111,6.139183
2017/4/30 23:00,CP4,5,754.03776,70.13,9.73,7.17,127,22.222222,5.937305
2017/5/1 0:00,CP4,5,1248.64572,84.22,10.7,7.17,202,23.888889,6.181414
2017/5/1 1:00,CP4,5,1908.81936,98.16,11.64,7.01,275,26.111111,6.941161
2017/5/1 2:00,CP4,5,1919.81832,97.88,11.72,7.05,270,27.222222,7.110438
2017/5/1 3:00,CP4,5,1959.74352,98.44,11.89,7.15,264,27.777778,7.423271
2017/5/1 12:00,CP4,5,1237.0848,71.84,10.52,6.42,169,25,7.320028
2017/5/1 13:00,CP4,5,1229.96076,72.13,10.5,6.44,165,26.111111,7.454308
2017/5/1 14:00,CP4,5,1093.44312,71.72,10.22,6.59,144,26.111111,7.593355
2017/5/1 15:00,CP4,5,881.04576,71.84,9.98,7.06,112,25,7.86648
2017/5/1 16:00,CP4,5,621.55968,71.84,9.06,7,123,23.888889,5.053331
2017/5/1 17:00,CP4,5,592.91484,71.66,9.02,7.05,88,22.777778,6.737669
2017/5/1 18:00,CP4,5,766.4076,71.56,8.94,6.39,93,22.777778,8.240942
2017/5/1 19:00,CP4,5,568.98576,72.06,8.82,6.94,84,23.888889,6.77364
2017/5/1 20:00,CP4,5,549.45072,71.88,8.86,7.04,90,22.777778,6.105008
2017/5/1 21:00,CP4,5,566.538,71.75,8.88,7,84,23.888889,6.7445
2017/5/1 22:00,CP4,5,568.512,72,8.91,7.03,96,22.777778,5.922
2017/5/1 23:00,CP4,5,874.23966,71.53,10.15,7.24,187,23.888889,4.675078
2017/5/2 0:00,CP4,5,560.4501,72.13,8.77,6.92,240,26.111111,2.335209
2017/5/2 1:00,CP4,5,2237.18628,85.09,12.85,6.59,274,27.222222,8.164913
2017/5/2 2:00,CP4,5,700.70448,38.98,12.68,8.4,233.333333,27.777778,3.003019
2017/5/2 14:00,CP4,5,1636.21962,98.13,10.15,6.18,205,27.222222,7.981559
2017/5/2 15:00,CP4,5,930.50076,98.03,9.28,7.02,150,27.222222,6.203338
2017/5/2 16:00,CP4,5,634.5108,71.94,9.02,6.92,121,26.111111,5.243891
2017/5/2 17:00,CP4,5,594.40416,71.84,9.03,7.06,99,25,6.004082
2017/5/2 18:00,CP4,5,557.7306,71.78,9.07,7.22,87,25,6.410696
2017/5/2 19:00,CP4,5,586.90044,72.03,8.94,7,93,25,6.310757
2017/5/2 20:00,CP4,5,601.944,71.66,8.94,6.94,87,25,6.918896
2017/5/2 21:00,CP4,5,574.0812,71.94,8.88,6.98,93,25,6.172916
2017/5/2 22:00,CP4,5,583.38882,71.97,8.98,7.05,100,26.111111,5.833888
2017/5/2 23:00,CP4,5,861.50064,71.72,10.14,7.28,131,26.111111,6.576341
2017/5/3 0:00,CP4,5,1586.18208,97.84,11.21,7.35,251,27.222222,6.31945
2017/5/3 13:00,CP4,5,1312.60206,97.97,10.12,6.93,230,27.777778,5.706965
2017/5/3 14:00,CP4,5,1178.73756,98.13,9.81,6.95,188,27.777778,6.269881
2017/5/3 15:00,CP4,5,874.2804,71.78,9.89,6.99,163,27.777778,5.363683
2017/5/3 16:00,CP4,5,698.83968,71.72,9.3,6.98,116,27.222222,6.02448
2017/5/3 17:00,CP4,5,620.26188,71.69,9.13,7.07,97,27.222222,6.394452
2017/5/3 18:00,CP4,5,527.34528,72.16,9.09,7.35,91,27.222222,5.795003
2017/5/3 19:00,CP4,5,586.16712,71.94,8.91,6.97,98,27.222222,5.981297
2017/5/3 20:00,CP4,5,581.84868,71.78,8.97,7.04,91,27.222222,6.393941
2017/5/3 21:00,CP4,5,602.196,71.69,8.98,6.98,98,27.222222,6.144857
2017/5/3 22:00,CP4,5,593.16306,71.69,8.92,6.95,97,26.111111,6.115083
2017/5/3 23:00,CP4,5,1110.95712,84.78,10.32,7.2,225,27.222222,4.937587
2017/5/4 0:00,CP4,5,1012.536,98,10.05,7.59,195,27.777778,5.192492
2017/5/4 14:00,CP4,5,1625.841,98.25,10.87,6.93,223,23.888889,7.290767
2017/5/4 15:00,CP4,5,958.503,70.22,10.09,6.84,161,25,5.953435
2017/5/4 16:00,CP4,5,613.7838,69.59,9.11,7.01,123,27.777778,4.990112
2017/5/4 17:00,CP4,5,606.4065,69.75,9.02,6.95,98,27.777778,6.187821
2017/5/4 18:00,CP4,5,465.7905,69.75,9.06,7.47,104,27.222222,4.478755
2017/5/4 19:00,CP4,5,583.20108,70.13,8.93,6.95,93,26.111111,6.270979
2017/5/4 20:00,CP4,5,567.90636,70.06,8.97,7.04,89,26.111111,6.38097
2017/5/4 21:00,CP4,5,563.85336,69.56,8.94,7.01,89,27.222222,6.335431
2017/5/4 22:00,CP4,5,563.75424,69.91,8.89,6.97,95,27.222222,5.934255
2017/5/4 23:00,CP4,5,884.83878,69.53,10.32,7.29,179,27.222222,4.943233
2017/5/5 0:00,CP4,5,615.86448,70.16,9.27,7.18,218,23.888889,2.825066
2017/5/5 1:00,CP4,5,1754.676,69.63,12.48,6.48,268,26.111111,6.547298
2017/5/5 2:00,CP4,5,1930.48128,73.66,12.76,6.52,259.583333,26.111111,7.436846
2017/5/5 15:00,CP4,5,1116.36,70.88,10.16,6.41,174,27.222222,6.415862
2017/5/5 16:00,CP4,5,629.8425,69.75,9.17,7.02,144,23.888889,4.373906
2017/5/5 17:00,CP4,5,641.00862,69.69,9.18,6.99,112,23.888889,5.723291
2017/5/5 18:00,CP4,5,614.1366,69.63,9.08,6.98,105,23.888889,5.84892
2017/5/5 19:00,CP4,5,685.503,69.75,9.02,6.68,109,23.888889,6.289018
2017/5/5 20:00,CP4,5,587.47878,69.59,9.04,7.03,103,25,5.703677
2017/5/5 21:00,CP4,5,582.71976,69.72,8.98,6.99,101,23.888889,5.769503
2017/5/5 22:00,CP4,5,580.53996,69.81,8.94,6.96,96,23.888889,6.047291
2017/5/5 23:00,CP4,5,941.13516,69.59,10.41,7.19,176,23.888889,5.347359
2017/5/6 0:00,CP4,5,608.06256,70.28,8.65,6.59,260,27.777778,2.338702
2017/5/6 1:00,CP4,5,1738.3044,69.56,12.53,6.58,297,27.222222,5.852877
2017/5/6 2:00,CP4,5,1636.87818,69.97,12.58,7.01,264,28.888889,6.200296
2017/5/6 3:00,CP4,5,2137.20444,83.97,12.67,6.61,293,28.888889,7.294213
2017/5/6 4:00,CP4,5,1793.61,97.5,11.06,6.68,278,30,6.451835
2017/5/6 5:00,CP4,5,1904.05908,98.34,12.09,7.48,296,31.111111,6.432632
2017/5/6 14:00,CP4,5,862.9173,72.09,9.87,7.02,179,27.777778,4.820767
2017/5/6 15:00,CP4,5,845.6616,71.91,9.79,6.99,141,27.222222,5.9976
2017/5/6 16:00,CP4,5,655.452,72.25,9.07,6.91,120,26.111111,5.4621
2017/5/6 17:00,CP4,5,584.37456,71.72,8.98,7.04,104,27.222222,5.618986
2017/5/6 18:00,CP4,5,577.86624,71.66,8.96,7.04,106,27.222222,5.451568
2017/5/6 19:00,CP4,5,589.08192,71.56,9,7.04,99,26.111111,5.950322
2017/5/6 20:00,CP4,5,595.47978,71.97,8.94,6.97,103,26.111111,5.781357
2017/5/6 21:00,CP4,5,555.0888,71.44,8.81,6.96,95,26.111111,5.84304
2017/5/6 22:00,CP4,5,589.68,72,8.95,7,108,26.111111,5.46
2017/5/6 23:00,CP4,5,886.40118,72.03,9.98,7.05,138,27.222222,6.423197
2017/5/7 0:00,CP4,5,1071.83412,72.09,10.56,7.02,157,27.777778,6.826969
2017/5/7 1:00,CP4,5,1591.42914,97.91,11.08,7.21,224,27.777778,7.104594
2017/5/7 2:00,CP4,5,1626.33744,98.28,10.92,6.98,215,27.777778,7.56436
2017/5/7 3:00,CP4,5,1606.2228,98.06,10.88,6.98,239,27.777778,6.720597
2017/5/7 4:00,CP4,5,1603.26432,97.38,10.9,6.98,224,28.888889,7.15743
2017/5/7 5:00,CP4,5,1598.50992,97.84,10.87,6.98,238,28.888889,6.716428
2017/5/7 6:00,CP4,5,1571.34936,97.94,10.8,6.98,221,28.888889,7.110178
2017/5/7 7:00,CP4,5,1582.12908,97.59,10.86,7,236,28.888889,6.703937
2017/5/7 8:00,CP4,5,1600.15968,97.44,10.88,6.97,215,27.777778,7.442603
2017/5/7 9:00,CP4,5,1549.19856,97.84,10.75,6.98,226,27.777778,6.854861
2017/5/7 10:00,CP4,5,1551.25698,97.97,10.74,6.97,209,27.222222,7.422282
2017/5/7 11:00,CP4,5,1510.299,98.25,10.6,6.94,192,27.222222,7.866141
2017/5/7 12:00,CP4,5,950.29032,85.06,9.88,7.22,161,27.222222,5.902424
2017/5/7 13:00,CP4,5,976.34502,71.97,10.26,7.03,163,26.111111,5.989847
2017/5/7 14:00,CP4,5,1060.50378,71.53,10.55,7.02,144,26.111111,7.36461
2017/5/7 15:00,CP4,5,907.0635,71.75,10.08,7.07,130,26.111111,6.977411
2017/5/7 16:00,CP4,5,623.27286,71.69,9.04,6.97,114,27.222222,5.467306
2017/5/7 17:00,CP4,5,581.09184,72.06,8.94,7.02,89,27.222222,6.529122
2017/5/7 18:00,CP4,5,563.47956,72.13,8.7,6.84,98,27.222222,5.749791
2017/5/7 19:00,CP4,5,597.75408,71.88,8.93,6.95,93,27.222222,6.427463
2017/5/7 20:00,CP4,5,561.52656,71.88,8.92,7.06,99,26.111111,5.671985
2017/5/7 21:00,CP4,5,585.67824,71.88,8.94,7,93,26.111111,6.297615
2017/5/7 22:00,CP4,5,560.85414,71.41,8.8,6.93,106,26.111111,5.291077
2017/5/7 23:00,CP4,5,1120.6965,85.25,10.34,7.21,175.916667,26.111111,6.37061
2017/5/8 14:00,CP4,5,1487.75256,83.94,11.15,6.93,208,27.222222,7.152657
2017/5/8 15:00,CP4,5,916.88688,69.97,10.1,6.98,167,22.777778,5.490341
2017/5/8 16:00,CP4,5,653.00928,69.41,9.21,6.97,114,26.111111,5.728152
2017/5/8 17:00,CP4,5,585.36828,69.34,9.15,7.14,102,26.111111,5.738905
2017/5/8 18:00,CP4,5,584.892,69.63,9.05,7.05,97,25,6.029814
2017/5/8 19:00,CP4,5,570.11556,69.97,8.95,7.01,108,25,5.278848
2017/5/8 20:00,CP4,5,564.90714,69.69,9,7.07,104,25,5.431799
2017/5/8 21:00,CP4,5,550.98288,69.78,8.9,7.02,98,25,5.622274
2017/5/8 22:00,CP4,5,585.81222,70.09,8.88,6.89,102,25,5.743257
2017/5/9 14:00,CP4,5,1623.19332,98.09,11,7.06,224,27.222222,7.246399
2017/5/9 15:00,CP4,5,873.74196,69.81,9.92,6.94,172,27.222222,5.079895
2017/5/9 16:00,CP4,5,677.97576,69.88,9.36,7.05,136,22.777778,4.985116
2017/5/9 17:00,CP4,5,630.3843,69.81,9.12,6.97,100,22.777778,6.303843
2017/5/9 18:00,CP4,5,510.1635,69.41,9.13,7.38,105,23.888889,4.8587
2017/5/9 19:00,CP4,5,602.1834,69.94,8.98,6.93,104,22.777778,5.790225
2017/5/9 20:00,CP4,5,569.4507,69.53,8.95,7,102,22.777778,5.58285
2017/5/9 21:00,CP4,5,587.22552,69.56,9.09,7.08,103,22.777778,5.701219
2017/5/9 22:00,CP4,5,588.504,70.06,8.92,6.92,102,23.888889,5.769647
2017/5/9 23:00,CP4,5,380.1777,33.65,9.51,6.82,114.245,23.888889,3.32774
2017/5/10 14:00,CP4,5,1708.89264,98.28,11.19,7.05,202,27.777778,8.459865
2017/5/10 15:00,CP4,5,1078.14,85,9.65,6.63,146,27.777778,7.38452
2017/5/10 16:00,CP4,5,952.266,71.75,9.76,6.6,129,27.222222,7.381907
2017/5/10 17:00,CP4,5,662.4156,71.69,9.12,6.92,105,27.222222,6.30872
2017/5/10 18:00,CP4,5,593.41128,71.72,9.03,7.06,108,27.222222,5.494549
2017/5/10 19:00,CP4,5,601.944,71.66,9.04,7.04,113,26.111111,5.326938
2017/5/10 20:00,CP4,5,610.37634,71.59,8.99,6.96,117,26.111111,5.216892
2017/5/10 21:00,CP4,5,587.8782,71.78,8.97,7.02,117,26.111111,5.0246
2017/5/10 22:00,CP4,5,603.204,71.81,9.06,7.06,108,26.111111,5.585222
2017/5/10 23:00,CP4,5,279.73512,35.24,9.17,7.28,102.333333,27.222222,2.733568
2017/5/12 14:00,CP4,5,1852.07904,97.56,11.59,7.07,210,27.222222,8.819424
2017/5/12 15:00,CP4,5,981.162,71.88,10.3,7.05,165,27.777778,5.946436
2017/5/12 16:00,CP4,5,751.38,71.56,9.56,7.06,127,27.222222,5.916378
2017/5/12 17:00,CP4,5,638.32776,71.69,9.13,7.01,112,27.222222,5.699355
2017/5/12 18:00,CP4,5,618.09888,71.44,9.05,6.99,102,27.222222,6.059793
2017/5/12 19:00,CP4,5,588.34104,71.47,8.99,7.03,103,27.222222,5.712049
2017/5/12 20:00,CP4,5,613.12608,71.56,9.08,7.04,112,27.222222,5.47434
2017/5/12 21:00,CP4,5,623.01204,71.66,8.97,6.9,103,27.222222,6.048661
2017/5/12 22:00,CP4,5,598.34922,71.59,9.04,7.05,116,27.222222,5.158183
2017/5/13 11:00,CP4,5,1347.14664,69.88,10.47,5.88,229,26.111111,5.882736
2017/5/13 12:00,CP4,5,1348.3785,70.25,10.61,6.04,242,27.222222,5.571812
2017/5/13 13:00,CP4,5,1275.70464,70.31,10.29,5.97,217,26.111111,5.878823
2017/5/13 14:00,CP4,5,1122.99264,69.63,10.32,6.48,182,25,6.170289
2017/5/13 15:00,CP4,5,933.6768,69.47,10.31,7.11,147,26.111111,6.351543
2017/5/13 16:00,CP4,5,646.30566,69.63,9.34,7.13,109,27.222222,5.92941
2017/5/13 17:00,CP4,5,571.2525,69.75,9.01,7.06,108,27.222222,5.289375
2017/5/13 18:00,CP4,5,593.06856,69.56,9.04,7.01,106,27.222222,5.594986
2017/5/13 19:00,CP4,5,594.94428,69.78,9,6.97,106,27.222222,5.612682
2017/5/13 20:00,CP4,5,573.93504,69.72,9.02,7.06,106,27.222222,5.414481
2017/5/13 21:00,CP4,5,571.2525,69.75,8.99,7.04,98,27.222222,5.829107
2017/5/13 22:00,CP4,5,573.19416,69.63,8.87,6.91,113,27.222222,5.072515
2017/5/13 23:00,CP4,5,887.49948,69.97,10.12,7.1,156,27.222222,5.689099
2017/5/14 0:00,CP4,5,1292.92632,83.88,10.71,7.04,199,26.111111,6.497117
2017/5/14 1:00,CP4,5,1653.71598,98.19,10.94,6.93,245,27.777778,6.749861
2017/5/14 2:00,CP4,5,1725.58638,97.59,11.17,6.96,255,25,6.767005
2017/5/14 3:00,CP4,5,1789.44864,97.72,11.33,6.97,277,26.111111,6.460103
2017/5/14 4:00,CP4,5,1775.4786,98.31,11.38,7.08,285,28.888889,6.229749
2017/5/14 5:00,CP4,5,1741.26624,97.78,11.71,7.47,208,28.888889,8.371472
2017/5/14 12:00,CP4,5,1117.9476,71.94,10.8,7.1,202,26.111111,5.534394
2017/5/14 13:00,CP4,5,1145.13588,72.13,10.76,6.98,214,27.777778,5.351102
2017/5/14 14:00,CP4,5,1148.62356,71.78,10.79,6.98,210,27.777778,5.469636
2017/5/14 15:00,CP4,5,1022.112,72,10.38,7,176,27.777778,5.807455
2017/5/14 16:00,CP4,5,704.56932,71.69,9.38,7.04,149,26.111111,4.728653
2017/5/14 17:00,CP4,5,659.50668,72.03,9.18,7,135,25,4.885235
2017/5/14 18:00,CP4,5,593.41128,71.72,8.98,7.01,145,25,4.092492
2017/5/14 19:00,CP4,5,601.27452,71.94,9.02,7.03,148,25,4.062666
2017/5/14 20:00,CP4,5,627.59424,71.84,9.04,6.96,148,25,4.240502
2017/5/14 21:00,CP4,5,574.85652,71.66,8.89,6.98,146,25,3.937373
2017/5/14 22:00,CP4,5,561.52656,71.88,8.96,7.1,143,25,3.926759
2017/5/14 23:00,CP4,5,1143.40716,73.38,10.63,6.92,174.333333,25,6.558741
2017/5/15 13:00,CP4,5,1853.40792,97.63,11.16,6.64,303,26.111111,6.116858
2017/5/15 14:00,CP4,5,1658.42208,96.78,11.05,6.97,220,26.111111,7.538282
2017/5/15 15:00,CP4,5,890.16732,72.09,9.88,6.94,168,26.111111,5.298615
2017/5/15 16:00,CP4,5,749.73402,71.69,9.6,7.11,125,27.777778,5.997872
2017/5/15 17:00,CP4,5,632.0412,71.66,9.14,7.04,135,27.777778,4.681787
2017/5/15 18:00,CP4,5,593.6595,71.75,8.93,6.96,117,27.222222,5.074013
2017/5/15 19:00,CP4,5,545.4435,71.75,8.89,7.08,132,27.222222,4.132148
2017/5/15 20:00,CP4,5,584.86344,71.78,8.97,7.03,125,27.222222,4.678907
2017/5/15 21:00,CP4,5,599.6865,71.75,9.03,7.04,134,27.222222,4.475272
2017/5/15 22:00,CP4,5,599.18502,71.69,8.95,6.96,124,27.777778,4.832137
2017/5/15 23:00,CP4,5,962.11038,71.81,10.31,7.12,177.5,27.222222,5.42034
2017/5/16 14:00,CP4,5,1359.01878,70.19,11.16,6.55,182,26.111111,7.467136
2017/5/16 15:00,CP4,5,987.2415,69.75,10.42,7.05,147,25,6.715929
2017/5/16 16:00,CP4,5,720.03708,69.69,9.3,6.84,116,26.111111,6.207216
2017/5/16 17:00,CP4,5,613.05552,69.84,9.19,7.1,113,27.222222,5.42527
2017/5/16 18:00,CP4,5,585.06,70,9.07,7.08,105,27.222222,5.572
2017/5/16 19:00,CP4,5,602.1834,69.94,8.96,6.91,118,26.111111,5.103249
2017/5/16 20:00,CP4,5,596.05266,69.91,8.93,6.9,112,26.111111,5.321899
2017/5/16 21:00,CP4,5,582.9705,69.75,9.1,7.11,123,23.888889,4.739598
2017/5/16 22:00,CP4,5,588,70,8.98,6.98,112,25,5.25
2017/5/16 23:00,CP4,5,926.60568,69.16,10.45,7.26,209,23.888889,4.43352
2017/5/17 0:00,CP4,5,382.9098,70.13,8.34,7.04,267,27.222222,1.434119
2017/5/17 1:00,CP4,5,1836.26898,115.97,10.89,7.12,266,27.222222,6.903267
2017/5/17 2:00,CP4,5,1950.29604,116.38,11.63,7.64,285,27.777778,6.843144
2017/5/17 3:00,CP4,5,858.24984,41.96,11.81,6.94,224.666667,28.888889,3.820103
2017/5/17 13:00,CP4,5,1869.11172,97.38,11.91,7.34,285,26.111111,6.558287
2017/5/17 14:00,CP4,5,1471.87824,85.06,11.09,6.97,223,27.222222,6.600351
2017/5/17 15:00,CP4,5,912.10644,71.91,10.04,7.02,157,26.111111,5.809595
2017/5/17 16:00,CP4,5,722.9376,71.72,9.53,7.13,131,23.888889,5.518608
2017/5/17 17:00,CP4,5,605.7135,71.75,8.96,6.95,117,25,5.177038
2017/5/17 18:00,CP4,5,623.27286,71.69,9.03,6.96,112,23.888889,5.564936
2017/5/17 19:00,CP4,5,576.30048,71.84,8.96,7.05,126,23.888889,4.573813
2017/5/17 20:00,CP4,5,591.71616,71.88,8.92,6.96,120,23.888889,4.930968
2017/5/17 21:00,CP4,5,589.90512,71.66,9,7.04,130,22.777778,4.537732
2017/5/17 22:00,CP4,5,651.46032,71.81,9.11,6.95,127,23.888889,5.129609
2017/5/17 23:00,CP4,5,913.0968,71.28,10.16,7.11,196,25,4.658657
2017/5/18 0:00,CP4,5,310.95288,71.88,8.1,7.07,228,26.111111,1.363828
2017/5/18 1:00,CP4,5,1254.20064,71.44,11.28,7.1,236,26.111111,5.314409
2017/5/18 2:00,CP4,5,1795.26858,116.47,10.92,7.25,271,27.222222,6.624607
2017/5/18 3:00,CP4,5,1803.65724,116.38,10.87,7.18,277,27.222222,6.511398
2017/5/18 4:00,CP4,5,1812.8964,116.66,10.9,7.2,272,28.888889,6.66506
2017/5/18 5:00,CP4,5,1752.5592,115.91,10.55,6.95,262,28.888889,6.689157
2017/5/18 6:00,CP4,5,1659.06048,115.84,10.44,7.03,237,28.888889,7.000255
2017/5/18 7:00,CP4,5,1609.17456,116.81,10.29,7.01,269,28.888889,5.982062
2017/5/18 8:00,CP4,5,1817.2476,116.94,10.69,6.99,260,27.777778,6.989414
2017/5/18 9:00,CP4,5,1593.228,116.72,10.28,7.03,223,27.777778,7.14452
2017/5/18 10:00,CP4,5,1467.144,116.44,10.05,7.05,212,27.222222,6.920491
2017/5/18 12:00,CP4,5,12.93138,34.21,10.95,10.86,188,25,0.068784
2017/5/18 13:00,CP4,5,1828.0395,98.25,11.55,7.12,254,26.111111,7.197006
2017/5/18 14:00,CP4,5,1323.56406,83.59,10.77,7,183,26.111111,7.23259
2017/5/18 15:00,CP4,5,882.67956,69.59,9.99,6.97,163,26.111111,5.415212
2017/5/18 16:00,CP4,5,664.15524,69.97,9.25,6.99,120,26.111111,5.534627
2017/5/18 17:00,CP4,5,826.43358,69.53,9.18,6.35,123,26.111111,6.718972
2017/5/18 18:00,CP4,5,574.67592,69.81,8.96,7,105,26.111111,5.473104
2017/5/18 19:00,CP4,5,558.25098,69.59,8.98,7.07,118,26.111111,4.73094
2017/5/18 20:00,CP4,5,564.09654,69.59,8.86,6.93,115,26.111111,4.905187
2017/5/18 21:00,CP4,5,585.31074,70.03,9,7.01,127,25,4.608746
2017/5/18 22:00,CP4,5,570.11556,69.97,8.99,7.05,125,25,4.560924
2017/5/18 23:00,CP4,5,910.29078,69.69,10.26,7.15,195,26.111111,4.668158
2017/5/19 0:00,CP4,5,374.20992,92.81,7.98,7.02,224,26.111111,1.67058
2017/5/19 1:00,CP4,5,1454.06604,69.38,11.15,6.16,257,26.111111,5.657844
2017/5/19 2:00,CP4,5,1625.34456,98.22,11.13,7.19,282,27.222222,5.763633
2017/5/19 3:00,CP4,5,1624.12656,97.16,10.94,6.96,290,27.222222,5.600436
