time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2017/5/19 4:00,CP4,5,1595.0844,97.38,10.86,6.96,264,27.222222,6.041986
2017/5/19 5:00,CP4,5,1503.306,97,10.7,7.01,240,27.222222,6.263775
2017/5/19 6:00,CP4,5,1358.70336,97.44,10.28,6.96,272,25,4.995233
2017/5/19 7:00,CP4,5,1586.83056,97.88,10.87,7.01,261,25,6.079811
2017/5/19 8:00,CP4,5,1330.59024,97.78,10.29,7.05,256,25,5.197618
2017/5/19 9:00,CP4,5,1380.29472,97.81,10.28,6.92,223,25,6.189662
2017/5/19 10:00,CP4,5,1249.66044,70.34,10.81,6.58,209,25,5.979237
2017/5/19 12:00,CP4,5,34.62186,48.49,10.66,10.49,228,26.111111,0.15185
2017/5/19 13:00,CP4,5,1818.67518,98.19,11.55,7.14,264,25,6.888921
2017/5/19 14:00,CP4,5,1467.72108,84.41,11.15,7.01,236,23.888889,6.219157
2017/5/19 15:00,CP4,5,1021.80456,69.91,10.42,6.94,174,23.888889,5.87244
2017/5/19 16:00,CP4,5,707.93268,69.94,9.41,7,127,26.111111,5.574273
2017/5/19 17:00,CP4,5,585.56148,70.06,9.2,7.21,114,26.111111,5.136504
2017/5/19 18:00,CP4,5,541.2582,69.66,8.81,6.96,103,26.111111,5.254934
2017/5/19 19:00,CP4,5,533.169,69.75,8.96,7.14,115,26.111111,4.636252
2017/5/19 20:00,CP4,5,548.83752,69.88,8.87,7,112,25,4.900335
2017/5/19 21:00,CP4,5,527.5368,69.78,8.78,6.98,120,25,4.39614
2017/5/19 22:00,CP4,5,559.96416,69.44,8.97,7.05,110,25,5.090583
2017/5/19 23:00,CP4,5,873.91122,69.59,10.14,7.15,186,26.111111,4.698447
2017/5/20 0:00,CP4,5,339.04248,69.59,7.22,6.06,162,25,2.092855
2017/5/20 1:00,CP4,5,839.32002,69.63,9.79,6.92,143,25,5.869371
2017/5/20 2:00,CP4,5,795.79584,69.66,9.82,7.1,138,26.111111,5.766636
2017/5/20 3:00,CP4,5,926.1,70,10.24,7.09,155,25,5.974839
2017/5/20 4:00,CP4,5,833.4711,69.63,9.86,7.01,150,26.111111,5.556474
2017/5/20 5:00,CP4,5,790.08384,69.16,9.79,7.07,152,26.111111,5.19792
2017/5/20 10:00,CP4,5,1111.32,98,9.66,6.96,234,26.111111,4.749231
2017/5/20 11:00,CP4,5,1403.65008,97.72,10.47,7.05,225,25,6.238445
2017/5/20 12:00,CP4,5,1105.65,97.5,9.67,6.97,215,23.888889,5.142558
2017/5/20 13:00,CP4,5,1102.57182,97.59,9.63,6.94,191,26.111111,5.772627
2017/5/20 14:00,CP4,5,1023.62904,97.88,9.5,7.01,192,26.111111,5.331401
2017/5/20 15:00,CP4,5,860.2146,97.53,9.08,6.98,162,26.111111,5.309967
2017/5/20 16:00,CP4,5,564.23136,71.84,8.88,7.01,131,23.888889,4.30711
2017/5/20 17:00,CP4,5,553.55664,71.63,8.87,7.03,113,25,4.898731
2017/5/20 18:00,CP4,5,550.77876,71.66,8.92,7.09,97,23.888889,5.678131
2017/5/20 19:00,CP4,5,547.57206,72.03,8.82,7.01,108,23.888889,5.070112
2017/5/20 20:00,CP4,5,543.77106,71.53,8.81,7,108,23.888889,5.034917
2017/5/20 21:00,CP4,5,543.6396,71.91,8.73,6.93,107,23.888889,5.080744
2017/5/20 22:00,CP4,5,568.04328,71.56,8.94,7.05,110,23.888889,5.16403
2017/5/20 23:00,CP4,5,841.82112,71.84,9.9,7.11,136,23.888889,6.189861
2017/5/21 0:00,CP4,5,937.8306,72.03,10.15,7.05,158,26.111111,5.935637
2017/5/21 1:00,CP4,5,1407.1365,98.25,10.68,7.27,210,25,6.70065
2017/5/21 2:00,CP4,5,1420.4547,98.03,10.48,7.03,203,26.111111,6.997314
2017/5/21 3:00,CP4,5,1431.92952,97.97,10.46,6.98,229,26.111111,6.252967
2017/5/21 4:00,CP4,5,1428.68922,98.03,10.45,6.98,217,27.222222,6.583821
2017/5/21 5:00,CP4,5,1461.10944,97.72,10.53,6.97,236,26.111111,6.191142
2017/5/21 6:00,CP4,5,1497.9195,98.25,10.61,6.98,224,26.111111,6.687141
2017/5/21 7:00,CP4,5,1488.74544,97.38,10.61,6.97,236,27.222222,6.308243
2017/5/21 8:00,CP4,5,1431.06054,97.63,10.5,7.01,216,26.111111,6.62528
2017/5/21 9:00,CP4,5,1400.05908,97.47,10.43,7.01,226,26.111111,6.194952
2017/5/21 10:00,CP4,5,1408.53384,98.06,10.44,7.02,210,25,6.707304
2017/5/21 11:00,CP4,5,1440.58824,97.72,10.49,6.98,221,25,6.518499
2017/5/21 12:00,CP4,5,1122.37146,72.03,10.18,6.47,179,25,6.270232
2017/5/21 13:00,CP4,5,954.55332,71.47,10.14,6.96,165,25,5.785172
2017/5/21 14:00,CP4,5,995.2866,71.81,10.15,6.85,169,26.111111,5.88927
2017/5/21 15:00,CP4,5,865.59774,71.81,9.88,7.01,135,25,6.411835
2017/5/21 16:00,CP4,5,643.30686,71.91,9.04,6.91,119,25,5.40594
2017/5/21 17:00,CP4,5,563.05326,71.69,8.94,7.07,98,25,5.745441
2017/5/21 18:00,CP4,5,551.4705,71.75,8.91,7.08,104,25,5.302601
2017/5/21 19:00,CP4,5,570.02778,71.81,8.76,6.87,98,25,5.81661
2017/5/21 20:00,CP4,5,563.5245,71.75,8.79,6.92,105,25,5.3669
2017/5/21 21:00,CP4,5,563.76012,71.78,8.9,7.03,100,23.888889,5.637601
2017/5/21 22:00,CP4,5,557.9637,71.81,8.92,7.07,114,25,4.894418
2017/5/21 23:00,CP4,5,890.9649,71.91,10.03,7.08,190,25,4.689289
2017/5/22 0:00,CP4,5,366.05646,72.03,7.81,6.6,233,25,1.571058
2017/5/22 1:00,CP4,5,1604.18076,71.66,12.31,6.98,242,26.111111,6.628846
2017/5/22 2:00,CP4,5,1622.61876,71.81,12.45,7.07,246,27.222222,6.596011
2017/5/22 3:00,CP4,5,1979.17608,85.06,12.53,6.99,281,27.222222,7.043331
2017/5/22 4:00,CP4,5,1701.24192,97.84,11.18,7.04,260,26.111111,6.543238
2017/5/22 5:00,CP4,5,1604.74608,97.47,10.95,7.03,252,27.222222,6.36804
2017/5/22 6:00,CP4,5,1565.63568,97.84,10.81,7,241,27.222222,6.496414
2017/5/22 7:00,CP4,5,1660.14912,97.84,11.02,6.98,255,27.222222,6.510389
2017/5/22 8:00,CP4,5,1555.02942,97.69,10.84,7.05,232,26.111111,6.702713
2017/5/22 9:00,CP4,5,1310.97582,84.59,10.73,7.04,236,26.111111,5.554982
2017/5/22 10:00,CP4,5,1432.18152,71.94,11.76,7.02,228,26.111111,6.281498
2017/5/22 13:00,CP4,5,41.30112,35.12,11.18,10.9,170,26.111111,0.242948
2017/5/22 14:00,CP4,5,1389.42804,69.94,10.8,6.07,200,26.111111,6.94714
2017/5/22 15:00,CP4,5,861.64344,69.78,9.97,7.03,132,26.111111,6.527602
2017/5/22 16:00,CP4,5,788.37444,69.78,9.31,6.62,118,26.111111,6.681139
2017/5/22 17:00,CP4,5,604.25568,69.84,9.07,7.01,102,25,5.924075
2017/5/22 18:00,CP4,5,606.66732,69.78,9.08,7.01,112,25,5.416672
2017/5/22 19:00,CP4,5,593.32434,69.59,9.01,6.98,110,26.111111,5.393858
2017/5/22 20:00,CP4,5,578.18712,69.88,9,7.03,108,26.111111,5.353584
2017/5/22 21:00,CP4,5,557.529,69.5,8.93,7.02,107,26.111111,5.210551
2017/5/22 22:00,CP4,5,574.92288,69.84,8.94,6.98,105,26.111111,5.475456
2017/5/22 23:00,CP4,5,895.482,69,10.32,7.23,199,26.111111,4.49991
2017/5/23 0:00,CP4,5,282.24,70,8.09,7.13,252,26.111111,1.12
2017/5/23 1:00,CP4,5,1645.57008,69.84,12.65,7.04,302,27.777778,5.448908
2017/5/23 2:00,CP4,5,1878.198,98.5,12.32,7.78,290,28.888889,6.476545
2017/5/23 3:00,CP4,5,1871.01684,98.34,12.7,8.17,304,28.888889,6.154661
2017/5/23 14:00,CP4,5,1458.86496,70.03,10.99,6.03,229,27.777778,6.370589
2017/5/23 15:00,CP4,5,840.92064,69.28,9.91,7.02,165,27.777778,5.096489
2017/5/23 16:00,CP4,5,644.2128,69.72,9.25,7.05,146,26.111111,4.412416
2017/5/23 17:00,CP4,5,605.89956,70.03,9.14,7.08,114,26.111111,5.314908
2017/5/23 18:00,CP4,5,565.87986,69.81,9.06,7.13,117,25,4.83658
2017/5/23 19:00,CP4,5,609.36246,70.09,9.01,6.94,106,25,5.748702
2017/5/23 20:00,CP4,5,580.041,69.75,9,7.02,115,26.111111,5.043835
2017/5/23 21:00,CP4,5,592.81278,69.53,8.96,6.93,107,26.111111,5.540306
2017/5/23 22:00,CP4,5,647.69796,69.78,9.24,7.03,124,26.111111,5.223371
2017/5/23 23:00,CP4,5,931.56168,70.19,10.31,7.15,169,27.222222,5.512199
2017/5/24 0:00,CP4,5,352.6488,69.97,7.98,6.78,234,27.777778,1.507046
2017/5/24 1:00,CP4,5,1853.21892,97.19,11.96,7.42,297,26.111111,6.239794
2017/5/24 2:00,CP4,5,1851.01224,97.72,11.86,7.35,276,26.111111,6.706566
2017/5/24 3:00,CP4,5,1864.46904,97.78,12.58,8.04,295,25,6.320234
2017/5/24 4:00,CP4,5,1842.23802,97.69,12.1,7.61,277,23.888889,6.650679
2017/5/24 5:00,CP4,5,1815.19632,97.34,11.13,6.69,288,25,6.302765
2017/5/24 6:00,CP4,5,1605.69864,98.28,11.21,7.32,259,25,6.199609
2017/5/24 7:00,CP4,5,1750.17906,97.59,11.46,7.19,284,26.111111,6.162602
2017/5/24 8:00,CP4,5,1748.40624,97.72,11.26,7,272,26.111111,6.427964
2017/5/24 9:00,CP4,5,1799.86464,97.84,11.53,7.15,273,23.888889,6.592911
2017/5/24 10:00,CP4,5,1672.79364,97.38,11.12,7.03,232,25,7.210317
2017/5/24 14:00,CP4,5,1075.8195,71.75,9.28,5.71,190,25,5.662208
2017/5/24 15:00,CP4,5,795.564,71.75,9.72,7.08,129,25,6.167163
2017/5/24 16:00,CP4,5,943.4313,71.31,9.43,6.28,128,27.777778,7.370557
2017/5/24 17:00,CP4,5,617.83932,71.41,9.02,6.96,115,27.777778,5.372516
2017/5/24 18:00,CP4,5,591.13992,71.81,8.91,6.95,110,27.222222,5.373999
2017/5/24 19:00,CP4,5,599.93724,71.78,8.97,6.98,112,27.222222,5.356582
2017/5/24 20:00,CP4,5,504.29232,71.47,8.73,7.05,101,27.222222,4.992993
2017/5/24 21:00,CP4,5,574.05432,71.56,8.88,6.97,110,27.222222,5.218676
2017/5/24 22:00,CP4,5,537.82344,71.94,8.74,6.96,115,27.777778,4.676726
2017/5/24 23:00,CP4,5,440.0634,36.13,10.1,7.2,164,26.111111,2.683313
2017/5/25 15:00,CP4,5,860.41956,71.63,9.94,7.08,153,27.222222,5.623657
2017/5/25 16:00,CP4,5,968.14242,71.81,9.89,6.68,134,25,7.224943
2017/5/25 17:00,CP4,5,707.8764,71.72,9.34,6.99,130,25,5.445203
2017/5/25 18:00,CP4,5,671.72952,71.72,9.25,7.02,114,25,5.892364
2017/5/25 19:00,CP4,5,699.80526,72.13,9.22,6.91,124,25,5.643591
2017/5/25 20:00,CP4,5,688.25946,72.19,9.14,6.87,109,25,6.314307
2017/5/25 21:00,CP4,5,552.70026,71.91,8.93,7.1,116,23.888889,4.764657
2017/5/25 22:00,CP4,5,602.448,71.72,8.92,6.92,116,23.888889,5.193517
2017/5/25 23:00,CP4,5,439.90968,35.87,10,7.08,145.666667,25,3.019975
2017/5/26 15:00,CP4,5,997.92,72,10.34,7.04,186,23.888889,5.365161
2017/5/26 16:00,CP4,5,931.1715,71.75,10.06,6.97,168,26.111111,5.542687
2017/5/26 17:00,CP4,5,694.3608,71.88,9.37,7.07,141,26.111111,4.924545
2017/5/26 18:00,CP4,5,659.9565,71.75,9.18,6.99,132,26.111111,4.99967
2017/5/26 19:00,CP4,5,626.28384,71.69,9.18,7.1,111,25,5.642197
2017/5/26 20:00,CP4,5,593.16306,71.69,9.25,7.28,119,25,4.984563
2017/5/26 21:00,CP4,5,670.48884,71.91,9.2,6.98,110,23.888889,6.095353
2017/5/26 22:00,CP4,5,647.3607,71.69,9.24,7.09,118,25,5.486108
2017/5/26 23:00,CP4,5,853.2216,71.28,9.95,7.1,154,25,5.5404
2017/5/27 1:00,CP4,5,617.9292,70.06,8.58,6.48,136,26.111111,4.543597
2017/5/27 2:00,CP4,5,488.59524,69.66,8.21,6.54,137,27.777778,3.566389
2017/5/27 3:00,CP4,5,653.57376,69.47,8.73,6.49,151,28.888889,4.328303
2017/5/27 4:00,CP4,5,481.97436,69.13,8.13,6.47,129,30,3.736235
2017/5/27 5:00,CP4,5,252.71148,34.78,8.16,6.43,35,31.111111,7.220328
2017/5/27 7:00,CP4,5,1781.13684,97.94,10.44,6.11,318,28.888889,5.601059
2017/5/27 8:00,CP4,5,1786.89084,98.03,10.68,6.34,298,30,5.996278
2017/5/27 9:00,CP4,5,1789.515,97.5,10.56,6.19,317,30,5.645158
2017/5/27 10:00,CP4,5,1767.7128,97.88,10.45,6.15,257,28.888889,6.87826
2017/5/27 11:00,CP4,5,1235.54844,97.41,10.07,7.05,219,27.777778,5.641774
2017/5/27 12:00,CP4,5,1024.32582,83.81,10.03,7.12,174,25,5.88693
2017/5/27 13:00,CP4,5,1095.633,69.75,10.35,6.61,194,26.111111,5.647593
2017/5/27 14:00,CP4,5,1078.96068,70.19,10.2,6.54,176,26.111111,6.130458
2017/5/27 23:00,CP4,5,901.78998,71.81,9.95,6.96,142,25,6.350634
2017/5/28 0:00,CP4,5,1079.29206,84.81,10.17,7.14,194,27.222222,5.563361
2017/5/28 1:00,CP4,5,1472.62584,97.94,10.49,6.91,225,27.777778,6.545004
2017/5/28 2:00,CP4,5,1604.22822,98.19,10.88,6.99,252,28.888889,6.365985
2017/5/28 3:00,CP4,5,1631.43288,98.09,10.98,7.02,252,28.888889,6.47394
2017/5/28 4:00,CP4,5,1705.80564,98.34,11.11,6.98,272,30,6.271344
2017/5/28 5:00,CP4,5,1655.64504,98.06,10.98,6.96,264,28.888889,6.271383
2017/5/28 6:00,CP4,5,1757.889,98.25,11.23,6.97,272,30,6.462827
2017/5/28 7:00,CP4,5,1771.94304,97.66,11.39,7.07,291,31.111111,6.089151
2017/5/28 8:00,CP4,5,1753.55376,98.47,11.34,7.1,270,30,6.494644
2017/5/28 9:00,CP4,5,1732.521,97.75,11.21,6.99,284,30,6.100426
2017/5/28 10:00,CP4,5,1733.36646,98.03,11.23,7.02,266,28.888889,6.516415
2017/5/28 11:00,CP4,5,1721.27592,98.28,11.21,7.04,241,27.777778,7.142224
2017/5/28 12:00,CP4,5,1165.31184,84.59,10.31,7.03,185,27.777778,6.298983
2017/5/28 13:00,CP4,5,1046.35944,71.59,10.52,7.04,180,26.111111,5.813108
2017/5/28 14:00,CP4,5,1124.928,72,10.68,6.96,168,26.111111,6.696
2017/5/28 15:00,CP4,5,903.294,71.69,9.93,6.93,146,26.111111,6.186945
2017/5/28 16:00,CP4,5,599.93724,71.78,9.31,7.32,122,26.111111,4.917518
2017/5/28 17:00,CP4,5,573.2832,71.84,8.92,7.02,119,26.111111,4.817506
2017/5/28 18:00,CP4,5,547.11594,71.97,8.82,7.01,105,26.111111,5.210628
2017/5/28 19:00,CP4,5,534.35592,71.88,8.89,7.12,108,26.111111,4.94774
2017/5/28 20:00,CP4,5,561.76092,71.91,8.79,6.93,112,26.111111,5.015722
2017/5/28 21:00,CP4,5,559.80792,71.66,8.79,6.93,106,26.111111,5.281207
2017/5/28 22:00,CP4,5,565.82736,71.66,8.83,6.95,117,26.111111,4.836131
2017/5/28 23:00,CP4,5,925.29696,72.47,10.19,7.15,193,26.111111,4.794285
2017/5/29 0:00,CP4,5,481.9584,71.72,8.6,7,247,27.222222,1.951249
2017/5/29 1:00,CP4,5,1817.62014,97.69,11.79,7.36,290,27.777778,6.267656
2017/5/29 2:00,CP4,5,1813.51716,97.69,12.04,7.62,289,28.888889,6.275146
2017/5/29 3:00,CP4,5,1846.98612,98.38,12.46,7.99,288,30,6.413146
2017/5/29 4:00,CP4,5,1813.48902,97.91,12.69,8.28,301,30,6.02488
2017/5/29 5:00,CP4,5,1800.34386,98.09,12.83,8.46,306,28.888889,5.883477
2017/5/29 6:00,CP4,5,853.57272,41.99,12.06,7.22,225.166667,30,3.790848
2017/5/29 14:00,CP4,5,364.14,72.25,7.77,6.57,187,26.111111,1.947273
2017/5/29 15:00,CP4,5,948.8556,71.72,10.08,6.93,175,26.111111,5.422032
2017/5/29 16:00,CP4,5,731.05578,71.63,9.39,6.96,149,26.111111,4.906415
2017/5/29 17:00,CP4,5,616.1316,71.56,9.1,7.05,143,26.111111,4.308613
2017/5/29 18:00,CP4,5,574.05432,71.56,8.93,7.02,151,26.111111,3.801684
2017/5/29 19:00,CP4,5,578.83392,71.78,8.91,6.99,143,26.111111,4.04779
2017/5/29 20:00,CP4,5,605.7135,71.75,8.96,6.95,142,26.111111,4.265588
2017/5/29 21:00,CP4,5,624.31614,71.81,9.02,6.95,141,26.111111,4.427774
2017/5/29 22:00,CP4,5,565.5825,71.25,8.92,7.03,148,26.111111,3.821503
2017/5/29 23:00,CP4,5,848.2488,72.13,9.8,7,189,26.111111,4.488089
2017/5/30 0:00,CP4,5,1303.302,85.25,10.69,7.05,268,27.222222,4.863067
2017/5/30 1:00,CP4,5,1822.842,97.75,11.49,7.05,294,27.222222,6.200143
2017/5/30 2:00,CP4,5,1851.01224,97.72,11.79,7.28,303,27.777778,6.108951
2017/5/30 3:00,CP4,5,1777.13592,97.72,12.09,7.76,281,28.888889,6.324327
2017/5/30 4:00,CP4,5,659.31558,38.57,10.98,6.91,198.166667,30,3.327076
2017/5/30 13:00,CP4,5,1168.68066,70.09,10.53,6.56,210,27.222222,5.565146
2017/5/30 14:00,CP4,5,1116.50196,69.59,10.57,6.75,184,27.222222,6.067945
2017/5/30 15:00,CP4,5,914.79024,69.81,10.18,7.06,169,27.222222,5.41296
2017/5/30 16:00,CP4,5,732.06,70,9.43,6.94,136,26.111111,5.382794
2017/5/30 17:00,CP4,5,641.00862,69.69,9.28,7.09,136,27.222222,4.713299
2017/5/30 18:00,CP4,5,631.8291,69.97,9.17,7.02,119,26.111111,5.309488
2017/5/30 19:00,CP4,5,623.28,70,9.1,6.98,127,26.111111,4.907716
2017/5/30 20:00,CP4,5,656.46294,70.09,9.24,7.01,118,26.111111,5.563245
2017/5/30 21:00,CP4,5,602.95788,69.69,8.97,6.91,127,26.111111,4.7477
2017/5/30 22:00,CP4,5,571.2525,69.75,8.97,7.02,124,26.111111,4.606875
2017/5/30 23:00,CP4,5,506.3079,34.15,10.14,6.61,155.666667,26.111111,3.252513
2017/5/31 14:00,CP4,5,1207.82214,69.97,10.6,6.49,211,30,5.724276
2017/5/31 15:00,CP4,5,1044.03222,69.63,10.53,6.96,182,28.888889,5.736441
2017/5/31 16:00,CP4,5,828.02832,70.16,9.69,6.88,171,27.222222,4.842271
2017/5/31 17:00,CP4,5,734.67198,69.69,9.48,6.97,157,27.222222,4.679439
2017/5/31 18:00,CP4,5,660.6495,69.91,9.32,7.07,153,26.111111,4.317971
2017/5/31 19:00,CP4,5,610.47168,69.88,9.12,7.04,144,27.222222,4.239387
2017/5/31 20:00,CP4,5,652.40028,69.97,9.18,6.96,152,26.111111,4.292107
2017/5/31 21:00,CP4,5,634.76784,69.97,9.16,7,154,27.222222,4.121869
2017/5/31 22:00,CP4,5,603.477,69.75,9.03,6.97,154,26.111111,3.918682
2017/6/1 5:00,CP4,5,1135.68,84.5,10.31,7.11,236,32.222222,4.812203
2017/6/1 6:00,CP4,5,1182.65616,84.56,10.37,7.04,217,32.222222,5.450028
2017/6/1 7:00,CP4,5,1177.01304,84.41,10.37,7.05,131,32.222222,8.984832
2017/6/1 14:00,CP4,5,9.05184,35.92,11.48,11.42,167,30,0.054203
2017/6/1 15:00,CP4,5,989.67204,72.06,10.24,6.97,193,30,5.127834
2017/6/1 16:00,CP4,5,868.95942,71.59,9.83,6.94,174,28.888889,4.99402
2017/6/1 17:00,CP4,5,788.87676,71.69,9.6,6.98,141,28.888889,5.594871
2017/6/1 18:00,CP4,5,718.01814,71.53,9.5,7.11,132,28.888889,5.439531
2017/6/1 19:00,CP4,5,632.3058,71.69,9.19,7.09,134,28.888889,4.7187
2017/6/1 20:00,CP4,5,654.47634,71.81,9.17,7,135,28.888889,4.847973
2017/6/1 21:00,CP4,5,642.68064,71.84,9.09,6.96,135,28.888889,4.760597
2017/6/1 22:00,CP4,5,639.66336,71.84,9.09,6.97,131,28.888889,4.882926
2017/6/2 4:00,CP4,5,1325.10168,80.28,11.08,7.15,229,32.222222,5.78647
2017/6/2 5:00,CP4,5,1115.93832,80.03,11.09,7.77,214,32.222222,5.214665
2017/6/2 6:00,CP4,5,1119.29958,80.03,10.77,7.44,211,32.777778,5.304737
2017/6/2 7:00,CP4,5,1100.91744,80.16,10.81,7.54,213,32.222222,5.168626
2017/6/2 8:00,CP4,5,1086.4035,79.59,10.79,7.54,197,32.222222,5.514739
2017/6/2 9:00,CP4,5,1159.63344,79.34,10.73,7.25,142,32.222222,8.166433
2017/6/2 14:00,CP4,5,23.59392,35.11,11.46,11.3,168,30,0.14044
2017/6/2 15:00,CP4,5,1232.028,97.78,9.93,6.93,208,30,5.923212
2017/6/2 16:00,CP4,5,699.132,71.75,9.26,6.94,164,30,4.263
2017/6/2 17:00,CP4,5,628.46784,71.94,9.12,7.04,149,30,4.217905
2017/6/2 18:00,CP4,5,622.16532,71.91,9.07,7.01,118,30,5.272587
2017/6/2 19:00,CP4,5,688.89744,71.94,9.29,7.01,132,30,5.21892
2017/6/2 20:00,CP4,5,630.34818,71.81,9.06,6.97,132,30,4.775365
2017/6/2 21:00,CP4,5,626.02176,71.66,9.05,6.97,134,30,4.671804
2017/6/2 22:00,CP4,5,629.03148,71.66,9.11,7.02,127,30,4.953004
2017/6/3 12:00,CP4,5,1457.82,97.5,10.58,7.02,256,31.111111,5.694609
2017/6/3 13:00,CP4,5,1449.68628,97.78,10.48,6.95,258,31.111111,5.618939
2017/6/3 14:00,CP4,5,1290.31392,97.84,10.05,6.91,213,30,6.057812
2017/6/3 15:00,CP4,5,977.109,97.75,9.39,7.01,186,31.111111,5.253274
2017/6/3 16:00,CP4,5,652.43556,69.66,9.17,6.94,167,30,3.9068
2017/6/3 17:00,CP4,5,597.8784,69.44,9.07,7.02,132,30,4.529382
2017/6/3 18:00,CP4,5,640.45674,69.63,9.37,7.18,131,30,4.888983
2017/6/3 19:00,CP4,5,683.45424,69.84,9.42,7.09,123,30,5.556538
2017/6/3 20:00,CP4,5,704.9952,69.94,9.46,7.06,129,30,5.465079
2017/6/3 21:00,CP4,5,665.85456,69.84,9.28,7.01,122,30,5.457824
2017/6/3 22:00,CP4,5,674.6544,69.84,9.22,6.92,141,28.888889,4.784783
2017/6/3 23:00,CP4,5,1104.89064,83.78,10.19,7.05,203,30,5.442811
2017/6/4 0:00,CP4,5,1456.20972,98.22,10.47,6.94,268,31.111111,5.433618
2017/6/4 1:00,CP4,5,1633.48752,97.72,11.1,7.12,247,31.111111,6.61331
2017/6/4 12:00,CP4,5,1392.14082,72.53,10.57,6,261,31.111111,5.333873
2017/6/4 13:00,CP4,5,1383.1965,71.75,10.63,6.04,258,30,5.361227
2017/6/4 14:00,CP4,5,1346.8014,72.06,10.44,5.99,229,30,5.881229
2017/6/4 15:00,CP4,5,1093.7808,72.34,10.08,6.48,197,30,5.552187
2017/6/4 16:00,CP4,5,737.54856,71.97,9.39,6.95,157,31.111111,4.697761
2017/6/4 17:00,CP4,5,730.64754,71.59,9.43,7,149,30,4.903675
2017/6/4 18:00,CP4,5,694.3608,71.88,9.25,6.95,140,30,4.95972
2017/6/4 19:00,CP4,5,630.61152,71.84,9.05,6.96,134,30,4.706056
2017/6/4 20:00,CP4,5,706.04352,71.84,9.27,6.93,137,30,5.153602
2017/6/4 21:00,CP4,5,680.4,72,9.21,6.96,128,30,5.315625
2017/6/4 22:00,CP4,5,655.11432,71.88,9.22,7.05,139,30,4.713053
2017/6/4 23:00,CP4,5,257.99004,74.91,7,6.18,149,31.111111,1.731477
2017/6/5 1:00,CP4,5,1515.03786,77.91,11.57,6.94,260,31.111111,5.827069
2017/6/5 2:00,CP4,5,1431.0912,77.44,11.52,7.12,266,31.111111,5.380042
2017/6/5 3:00,CP4,5,1478.91408,77.56,11.57,7.03,257,31.111111,5.754529
2017/6/5 4:00,CP4,5,1473.003,77.25,11.55,7.01,276,32.777778,5.336967
2017/6/5 5:00,CP4,5,1398.72096,77.09,11.36,7.04,269,32.777778,5.199706
2017/6/5 6:00,CP4,5,1458.47772,77.34,11.46,6.97,274,32.777778,5.322911
2017/6/5 7:00,CP4,5,1494.9816,77.38,11.51,6.91,282,32.222222,5.301353
2017/6/5 8:00,CP4,5,1488.11082,77.53,11.51,6.94,276,32.222222,5.391706
2017/6/5 9:00,CP4,5,1363.2192,77.28,11.16,6.96,248,31.111111,5.496852
2017/6/5 10:00,CP4,5,1333.96536,77.09,11.13,7.01,181,31.111111,7.369974
2017/6/5 15:00,CP4,5,992.74182,71.41,9.93,6.62,192,30,5.17053
2017/6/5 16:00,CP4,5,744.02328,71.72,9.46,6.99,166,30,4.482068
2017/6/5 17:00,CP4,5,714.49812,71.78,9.41,7.04,156,30,4.580116
2017/6/5 18:00,CP4,5,647.9025,71.75,9.09,6.94,150,30,4.31935
2017/6/5 19:00,CP4,5,620.00232,71.66,9.05,6.99,128,30,4.843768
2017/6/5 20:00,CP4,5,614.754,71.75,9.11,7.07,131,30,4.692779
2017/6/5 21:00,CP4,5,663.38454,71.47,9.26,7.05,131,30,5.064004
2017/6/5 22:00,CP4,5,677.09376,71.97,9.18,6.94,127,30,5.331447
2017/6/6 1:00,CP4,5,1288.13496,77.06,10.99,7.01,222,30,5.80241
2017/6/6 2:00,CP4,5,1249.29672,77.06,11.17,7.31,257,32.222222,4.861077
2017/6/6 3:00,CP4,5,1383.76728,77.34,11.25,6.99,264,32.222222,5.241543
2017/6/6 4:00,CP4,5,1392.81072,76.06,11.52,7.16,263,32.777778,5.295858
2017/6/6 5:00,CP4,5,1333.96536,77.09,11.31,7.19,252,32.777778,5.293513
2017/6/6 6:00,CP4,5,1254.5442,76.59,11.2,7.3,224,33.888889,5.600644
2017/6/6 7:00,CP4,5,1272.2871,76.69,11.12,7.17,250,32.777778,5.089148
2017/6/6 8:00,CP4,5,1247.08668,75.94,11.08,7.17,237,32.777778,5.261969
2017/6/6 9:00,CP4,5,1233.792,76.5,10.77,6.93,235,32.222222,5.250179
2017/6/6 10:00,CP4,5,1149.4119,77.09,10.6,7.05,179,31.111111,6.421295
2017/6/6 14:00,CP4,5,16.59504,35.92,11.18,11.07,162,30,0.102439
2017/6/6 15:00,CP4,5,979.36776,71.97,10.21,6.97,190,30,5.154567
2017/6/6 16:00,CP4,5,802.3617,72.09,9.61,6.96,169,30,4.747702
2017/6/6 17:00,CP4,5,718.662,71,9.39,6.98,157,30,4.577465
2017/6/6 18:00,CP4,5,637.43736,71.59,9.11,6.99,139,30,4.58588
2017/6/6 19:00,CP4,5,611.7405,71.75,9.28,7.25,133,28.888889,4.599553
2017/6/6 20:00,CP4,5,654.74976,71.84,9.19,7.02,129,28.888889,5.075579
2017/6/6 21:00,CP4,5,616.7343,71.63,9.02,6.97,128,28.888889,4.818237
2017/6/6 22:00,CP4,5,610.71738,71.63,9.05,7.02,125,30,4.885739
2017/6/7 3:00,CP4,5,1356.20352,84.09,10.89,7.05,261,32.222222,5.196182
2017/6/7 4:00,CP4,5,1367.81568,84.81,10.85,7.01,259,32.222222,5.281142
2017/6/7 5:00,CP4,5,1356.69324,84.34,10.81,6.98,255,32.777778,5.320366
2017/6/7 6:00,CP4,5,1312.0275,83.75,10.72,6.99,259,32.777778,5.065743
2017/6/7 7:00,CP4,5,1369.77792,83.84,10.84,6.95,261,32.222222,5.248191
2017/6/7 8:00,CP4,5,1375.05648,84.38,10.89,7.01,259,32.222222,5.309098
2017/6/7 9:00,CP4,5,1321.04196,84.78,10.72,7.01,265,31.111111,4.985064
2017/6/7 10:00,CP4,5,642.40176,42.02,10.74,7.1,189.333333,31.111111,3.392967
2017/6/7 15:00,CP4,5,897.64752,71.72,9.89,6.91,201,30,4.465908
2017/6/7 16:00,CP4,5,827.3265,71.63,9.63,6.88,167,30,4.954051
2017/6/7 17:00,CP4,5,699.71664,71.81,9.29,6.97,166,30,4.21516
2017/6/7 18:00,CP4,5,772.71516,71.31,9.63,7.05,144,30,5.366077
2017/6/7 19:00,CP4,5,772.42368,71.84,9.71,7.15,147,28.888889,5.254583
2017/6/7 20:00,CP4,5,785.79564,71.41,9.54,6.92,139,28.888889,5.653206
2017/6/7 21:00,CP4,5,752.03478,71.91,9.46,6.97,146,27.222222,5.150923
2017/6/7 22:00,CP4,5,769.73568,71.59,9.54,6.98,121,27.222222,6.361452
2017/6/8 1:00,CP4,5,1728.08496,77.34,12.78,7.46,257,32.222222,6.724066
2017/6/8 2:00,CP4,5,1195.82568,77.16,10.92,7.23,238,32.222222,5.024478
2017/6/8 3:00,CP4,5,1263.09078,77.31,10.9,7.01,240,33.888889,5.262878
2017/6/8 4:00,CP4,5,1244.1198,76.94,10.91,7.06,255,33.888889,4.878901
2017/6/8 5:00,CP4,5,1194.7152,76.88,10.74,7.04,235,32.777778,5.083894
2017/6/8 6:00,CP4,5,1208.78856,77.16,10.74,7.01,260,32.777778,4.649187
2017/6/8 7:00,CP4,5,1264.98666,77.03,10.92,7.01,250,32.777778,5.059947
2017/6/8 8:00,CP4,5,1303.96644,76.47,11.12,7.06,257,31.111111,5.073799
2017/6/8 9:00,CP4,5,1237.65684,76.94,10.82,6.99,247,31.111111,5.010756
2017/6/8 10:00,CP4,5,1150.85544,76.97,10.56,7,165,31.111111,6.974881
2017/6/8 15:00,CP4,5,936.02292,71.66,10.14,7.03,181,30,5.171397
2017/6/8 16:00,CP4,5,769.09056,71.53,9.46,6.9,158,28.888889,4.867662
2017/6/8 17:00,CP4,5,702.1455,71.75,9.34,7.01,141,30,4.979755
2017/6/8 18:00,CP4,5,666.81888,71.84,9.17,6.96,123,28.888889,5.421292
2017/6/8 19:00,CP4,5,638.06064,71.66,9.14,7.02,133,28.888889,4.797448
2017/6/8 20:00,CP4,5,645.3741,71.47,9.11,6.96,135,28.888889,4.780549
2017/6/8 21:00,CP4,5,645.645,71.5,9.18,7.03,134,28.888889,4.818246
2017/6/8 22:00,CP4,5,646.1868,71.56,9.08,6.93,123,28.888889,5.253551
2017/6/9 3:00,CP4,5,1681.25076,80.22,12.68,7.69,256,31.111111,6.567386
2017/6/9 4:00,CP4,5,1201.52676,79.91,10.8,7.22,221,31.111111,5.436773
2017/6/9 5:00,CP4,5,1185.08544,80.16,10.57,7.05,223,32.222222,5.314284
2017/6/9 6:00,CP4,5,1225.9401,79.97,10.69,7.04,221,32.222222,5.54724
2017/6/9 7:00,CP4,5,1244.60784,79.66,10.75,7.03,236,32.222222,5.273762
2017/6/9 8:00,CP4,5,613.13952,39.67,10.69,7.01,200.25,32.222222,3.06187
2017/6/9 15:00,CP4,5,1107.24516,72.03,10.65,6.99,196,30,5.64921
2017/6/9 16:00,CP4,5,792.792,71.5,9.58,6.94,173,30,4.582613
2017/6/9 17:00,CP4,5,696.98832,71.53,9.35,7.03,133,30,5.240514
2017/6/9 18:00,CP4,5,697.28064,71.56,9.35,7.03,135,30,5.165042
2017/6/9 19:00,CP4,5,649.0764,71.88,9.12,6.97,127,28.888889,5.110838
2017/6/9 20:00,CP4,5,650.916,71.75,9.17,7.01,130,28.888889,5.007046
2017/6/9 21:00,CP4,5,672.672,71.5,9.27,7.03,141,28.888889,4.770723
2017/6/9 22:00,CP4,5,676.52928,71.91,9.17,6.93,121,28.888889,5.591151
2017/6/10 11:00,CP4,5,1691.676,98,11.16,7.05,283,30,5.977654
2017/6/10 12:00,CP4,5,1507.37832,98.06,10.62,6.96,267,31.111111,5.645612
2017/6/10 13:00,CP4,5,1488.75678,98.19,10.61,7,249,30,5.978943
2017/6/10 14:00,CP4,5,1140.48648,83.81,10.14,6.9,206,30,5.536342
2017/6/10 15:00,CP4,5,868.74816,69.88,10.01,7.05,189,30,4.596551
2017/6/10 16:00,CP4,5,743.13288,69.66,9.55,7.01,150,30,4.954219
2017/6/10 17:00,CP4,5,657.71328,69.91,9.21,6.97,140,30,4.697952
2017/6/10 18:00,CP4,5,625.47492,69.59,9.22,7.08,134,30,4.667723
2017/6/10 19:00,CP4,5,632.772,69.75,9.1,6.94,130,30,4.867477
2017/6/10 20:00,CP4,5,640.37064,69.94,9.25,7.07,140,28.888889,4.574076
2017/6/10 21:00,CP4,5,638.80026,70.09,9.17,7,142,28.888889,4.498593
2017/6/10 22:00,CP4,5,638.631,69.75,9.22,7.04,150,28.888889,4.25754
2017/6/10 23:00,CP4,5,1100.34288,83.97,10.12,7,213,30,5.165929
2017/6/11 0:00,CP4,5,1461.558,97.75,10.58,7.02,247,30,5.917239
2017/6/11 1:00,CP4,5,1796.95656,98.13,11.37,7.01,286,31.111111,6.283065
2017/6/11 2:00,CP4,5,639.96156,36.54,11.22,7.05,201.416667,30,3.177302
2017/6/11 12:00,CP4,5,1244.84976,71.94,9.48,5.36,259,30,4.80637
2017/6/11 13:00,CP4,5,1375.87968,71.84,10.62,6.06,242,30,5.685453
2017/6/11 14:00,CP4,5,1244.05512,71.72,10.66,6.53,223,30,5.578722
2017/6/11 15:00,CP4,5,1153.20534,71.69,10.3,6.47,186,30,6.200029
2017/6/11 16:00,CP4,5,701.568,72,9.41,7.09,159,30,4.412377
2017/6/11 17:00,CP4,5,664.4484,71.91,9.2,7,146,30,4.551016
2017/6/11 18:00,CP4,5,641.07036,71.66,9.11,6.98,139,30,4.612017
2017/6/11 19:00,CP4,5,679.266,71.88,9.24,6.99,143,28.888889,4.750112
2017/6/11 20:00,CP4,5,679.266,71.88,9.25,7,133,28.888889,5.107263
2017/6/11 21:00,CP4,5,670.23096,71.56,9.21,6.98,145,28.888889,4.622282
2017/6/11 22:00,CP4,5,684.10944,71.44,9.3,7.02,155,30,4.413609
2017/6/11 23:00,CP4,5,797.6304,79.13,8.18,5.78,132,30,6.042654
2017/6/12 1:00,CP4,5,1446.9966,84.03,11.14,7.04,275,32.222222,5.261806
2017/6/12 2:00,CP4,5,1472.58972,84.69,11.18,7.04,179,32.777778,8.226758
2017/6/12 5:00,CP4,5,1298.7576,84.72,10.87,7.22,234,31.111111,5.550246
2017/6/12 6:00,CP4,5,1282.91352,84.38,10.63,7.01,248,32.222222,5.173038
2017/6/12 7:00,CP4,5,1251.33288,83.69,10.6,7.04,226,28.888889,5.536871
2017/6/12 8:00,CP4,5,1201.75902,83.91,10.6,7.19,237,28.888889,5.070713
2017/6/12 9:00,CP4,5,1136.1525,83.75,10.27,7.04,202,27.777778,5.624517
2017/6/12 14:00,CP4,5,1194.71058,83.91,9.98,6.59,224,27.222222,5.333529
2017/6/12 15:00,CP4,5,818.85384,69.88,9.82,7.03,156,26.111111,5.249063
2017/6/12 16:00,CP4,5,756.021,69.5,9.69,7.1,143,30,5.28686
2017/6/12 17:00,CP4,5,666.39384,69.59,9.23,6.95,143,30,4.660097
2017/6/12 18:00,CP4,5,640.37064,69.94,9.16,6.98,131,28.888889,4.888325
2017/6/12 19:00,CP4,5,651.49896,69.56,9.32,7.09,148,28.888889,4.40202
2017/6/12 20:00,CP4,5,625.41486,69.91,9.07,6.94,152,27.777778,4.114571
2017/6/12 21:00,CP4,5,636.24834,69.81,9.13,6.96,174,27.777778,3.6566
2017/6/12 22:00,CP4,5,616.3416,69.88,9.14,7.04,143,28.888889,4.310081
2017/6/12 23:00,CP4,5,379.6443,34.11,9.25,6.6,115.25,30,3.294094
2017/6/13 14:00,CP4,5,1774.53906,98.03,11.43,7.12,246,30,7.213573
2017/6/13 15:00,CP4,5,1018.40004,97.38,9.54,7.05,179,28.888889,5.689386
2017/6/13 16:00,CP4,5,714.55608,72.09,9.23,6.87,144,27.777778,4.962195
2017/6/13 17:00,CP4,5,661.3425,71.25,9.24,7.03,126,27.222222,5.24875
2017/6/13 18:00,CP4,5,652.365,71.25,9.13,6.95,128,27.222222,5.096602
2017/6/13 19:00,CP4,5,641.88936,72.09,9.2,7.08,133,27.222222,4.826236
2017/6/13 20:00,CP4,5,616.1316,71.56,9.07,7.02,132,27.777778,4.667664
2017/6/13 21:00,CP4,5,643.57524,71.94,9.13,7,134,27.777778,4.8028
2017/6/13 22:00,CP4,5,629.55816,71.72,9.11,7.02,141,27.222222,4.464951
2017/6/13 23:00,CP4,5,762.28782,75.31,8.28,5.87,108,25,7.05822
2017/6/14 14:00,CP4,5,78.77898,69.47,8.74,8.47,208,30,0.378745
2017/6/14 15:00,CP4,5,1000.8852,70.09,10.46,7.06,175,30,5.719344
2017/6/14 16:00,CP4,5,788.8104,69.56,9.71,7.01,156,30,5.056477
2017/6/14 17:00,CP4,5,709.85376,69.84,9.4,6.98,132,30,5.37768
2017/6/14 18:00,CP4,5,629.3007,69.69,9.11,6.96,130,30,4.840775
2017/6/14 19:00,CP4,5,658.55496,69.38,9.25,6.99,124,28.888889,5.310927
2017/6/14 20:00,CP4,5,629.41536,69.38,9.18,7.02,135,30,4.662336
2017/6/14 21:00,CP4,5,615.909,69.5,9.05,6.94,127,28.888889,4.849677
2017/6/14 22:00,CP4,5,619.09512,69.53,9.16,7.04,127,28.888889,4.874765
2017/6/15 14:00,CP4,5,1188.31188,71.81,10.84,6.9,217,30,5.476092
2017/6/15 15:00,CP4,5,1034.06268,71.78,10.52,7.09,171,30,6.04715
2017/6/15 16:00,CP4,5,794.31786,71.91,9.53,6.9,144,30,5.516096
2017/6/15 17:00,CP4,5,703.29168,71.56,9.36,7.02,144,28.888889,4.88397
2017/6/15 18:00,CP4,5,667.22544,71.56,9.2,6.98,125,30,5.337803
2017/6/15 19:00,CP4,5,676.242,71.56,9.28,7.03,136,30,4.972368
2017/6/15 20:00,CP4,5,684.10944,71.44,9.28,7,131,30,5.222209
2017/6/15 21:00,CP4,5,659.68056,71.72,9.21,7.02,138,28.888889,4.780294
2017/6/15 22:00,CP4,5,647.3607,71.69,9.17,7.02,135,30,4.795264
2017/6/15 23:00,CP4,5,707.09184,73.84,8.26,5.98,98,27.777778,7.215223
2017/6/16 14:00,CP4,5,1182.11184,69.84,11.28,7.25,268,31.111111,4.410865
2017/6/16 15:00,CP4,5,1232.25858,69.69,11.18,6.97,209,28.888889,5.895974
2017/6/16 16:00,CP4,5,842.33352,69.88,9.82,6.95,165,30,5.105052
2017/6/16 17:00,CP4,5,681.78768,69.97,9.36,7.04,140,30,4.869912
2017/6/16 18:00,CP4,5,591.24996,69.69,9.1,7.08,115,30,5.141304
2017/6/16 19:00,CP4,5,596.82,70,9.09,7.06,127,30,4.69937
2017/6/16 20:00,CP4,5,582.792,69.38,9.03,7.03,122,30,4.776984
2017/6/16 21:00,CP4,5,607.53672,69.88,9.08,7.01,132,30,4.602551
2017/6/16 22:00,CP4,5,599.5143,69.63,9.02,6.97,127,30,4.720585
2017/6/16 23:00,CP4,5,1005.774,77.75,10.16,7.08,177.666667,28.888889,5.661017
2017/6/17 12:00,CP4,5,1452.507,71.75,10.85,6.03,232,27.222222,6.260806
2017/6/17 13:00,CP4,5,1205.4,71.75,10.51,6.51,220,25,5.479091
2017/6/17 14:00,CP4,5,905.54646,71.63,10.08,7.07,174,26.111111,5.20429
2017/6/17 15:00,CP4,5,896.02044,71.59,10.18,7.2,155,27.222222,5.780777
2017/6/17 16:00,CP4,5,645.69792,71.84,9.04,6.9,129,27.222222,5.00541
2017/6/17 17:00,CP4,5,607.57074,71.97,9.08,7.07,112,27.222222,5.424739
2017/6/17 18:00,CP4,5,570.26592,71.84,8.91,7.02,110,26.111111,5.184236
2017/6/17 19:00,CP4,5,580.36608,71.97,8.94,7.02,112,27.222222,5.18184
2017/6/17 20:00,CP4,5,573.573,71.5,8.92,7.01,116,27.222222,4.944595
2017/6/17 21:00,CP4,5,571.0488,71.56,8.97,7.07,118,27.222222,4.839397
2017/6/17 22:00,CP4,5,600.852,71.53,9.01,7.01,116,27.222222,5.179759
2017/6/17 23:00,CP4,5,851.75076,71.66,9.77,6.94,160,27.222222,5.323442
2017/6/18 0:00,CP4,5,1083.49416,72.06,10.68,7.1,194,26.111111,5.585021
2017/6/18 1:00,CP4,5,1774.53906,98.03,11.25,6.94,288,27.777778,6.161594
2017/6/18 2:00,CP4,5,1780.69332,97.69,11.56,7.22,249,28.888889,7.151379
2017/6/18 11:00,CP4,5,859.45104,69.84,10.09,7.16,259,27.777778,3.318344
2017/6/18 12:00,CP4,5,1395.9015,69.97,10.81,6.06,218,27.222222,6.403218
2017/6/18 13:00,CP4,5,1238.55312,69.88,10.64,6.42,216,27.222222,5.734042
2017/6/18 14:00,CP4,5,1146.41982,69.81,10.74,6.83,193,27.222222,5.939999
2017/6/18 15:00,CP4,5,994.3164,69.63,10.36,6.96,164,27.222222,6.062905
2017/6/18 16:00,CP4,5,746.3799,69.69,9.76,7.21,145,27.222222,5.147448
2017/6/18 17:00,CP4,5,588.06972,69.66,8.96,6.95,116,27.222222,5.069567
2017/6/18 18:00,CP4,5,615.4596,69.78,9.08,6.98,116,27.222222,5.305686
2017/6/18 19:00,CP4,5,577.60794,69.81,8.95,6.98,110,27.222222,5.250981
2017/6/18 20:00,CP4,5,569.38224,69.88,8.98,7.04,117,27.222222,4.866515
2017/6/18 21:00,CP4,5,564.66396,69.66,8.95,7.02,111,27.777778,5.087063
2017/6/18 22:00,CP4,5,627.18264,69.78,9.08,6.94,127,27.222222,4.938446
2017/6/18 23:00,CP4,5,963.984,75.5,10.09,7.05,161.75,26.111111,5.959716
2017/6/19 14:00,CP4,5,125.47332,71.13,8.07,7.65,219,27.777778,0.572938
2017/6/19 15:00,CP4,5,1163.13624,71.56,10.35,6.48,206,27.777778,5.646292
2017/6/19 16:00,CP4,5,798.9114,71.78,9.6,6.95,153,27.222222,5.221643
2017/6/19 17:00,CP4,5,709.99656,71.63,9.28,6.92,133,27.777778,5.33832
2017/6/19 18:00,CP4,5,625.16916,71.22,9.17,7.08,105,27.222222,5.953992
2017/6/19 19:00,CP4,5,673.79004,71.94,9.25,7.02,106,27.222222,6.35651
2017/6/19 20:00,CP4,5,620.52144,71.72,8.98,6.92,110,27.777778,5.641104
2017/6/19 21:00,CP4,5,584.6022,71.38,8.98,7.03,103,27.777778,5.675749
2017/6/19 22:00,CP4,5,571.6074,71.63,9,7.1,115,27.222222,4.970499
2017/6/19 23:00,CP4,5,479.08308,34.99,10.3,7.04,167.416667,27.777778,2.861621
2017/6/20 15:00,CP4,5,1079.90484,70.06,10.28,6.61,175,27.777778,6.170885
2017/6/20 16:00,CP4,5,750.91968,69.84,9.45,6.89,136,27.777778,5.521468
2017/6/20 17:00,CP4,5,632.3709,70.03,9.26,7.11,113,27.222222,5.596203
2017/6/20 18:00,CP4,5,589.89252,69.53,8.96,6.94,111,27.222222,5.314347
2017/6/20 19:00,CP4,5,568.07856,69.72,9,7.06,111,27.222222,5.117825
2017/6/20 20:00,CP4,5,591.19284,69.34,9,6.97,109,26.111111,5.423787
2017/6/20 21:00,CP4,5,633.31632,69.81,9.18,7.02,111,27.222222,5.705552
2017/6/20 22:00,CP4,5,658.56,70,9.13,6.89,108,27.222222,6.097778
2017/6/20 23:00,CP4,5,976.3845,77.75,10.15,7.16,115,27.222222,8.4903
2017/6/21 15:00,CP4,5,837.648,72,9.86,7.09,144,30,5.817
2017/6/21 16:00,CP4,5,785.2572,71.91,9.67,7.07,134,27.222222,5.860128
2017/6/21 17:00,CP4,5,671.04828,71.97,9.26,7.04,124,27.222222,5.41168
2017/6/21 18:00,CP4,5,612.612,71.5,9.01,6.97,120,27.222222,5.1051
2017/6/21 19:00,CP4,5,607.70892,71.63,8.97,6.95,116,27.777778,5.23887
2017/6/21 20:00,CP4,5,619.1451,71.91,9.02,6.97,104,27.777778,5.953318
2017/6/21 21:00,CP4,5,642.14388,71.78,9.14,7.01,109,28.888889,5.891228
2017/6/21 22:00,CP4,5,629.03148,71.66,9.16,7.07,110,28.888889,5.718468
2017/6/21 23:00,CP4,5,672.70434,73.81,8.22,6.05,88,28.888889,7.644367
2017/6/22 15:00,CP4,5,882,70,9.97,6.97,142,28.888889,6.211268
2017/6/22 16:00,CP4,5,708.32916,69.69,9.43,7.01,114,30,6.213414
2017/6/22 17:00,CP4,5,699.24708,69.66,9.32,6.93,121,30,5.778901
2017/6/22 18:00,CP4,5,647.3544,70.06,9.14,6.94,112,28.888889,5.77995
2017/6/22 19:00,CP4,5,623.28,70,9.08,6.96,114,30,5.467368
2017/6/22 20:00,CP4,5,626.10408,69.66,9.16,7.02,113,28.888889,5.540744
2017/6/22 21:00,CP4,5,608.31918,69.97,9.1,7.03,101,28.888889,6.022962
2017/6/22 22:00,CP4,5,613.40664,69.88,9.12,7.03,110,28.888889,5.576424
2017/6/22 23:00,CP4,5,473.33916,73.66,8.29,6.76,87,30,5.44068
2017/6/23 15:00,CP4,5,1180.2,70.25,10.11,6.11,177,30,6.667797
2017/6/23 16:00,CP4,5,791.3052,69.78,9.62,6.92,127,28.888889,6.23075
2017/6/23 17:00,CP4,5,747.6651,69.81,9.56,7.01,118,28.888889,6.336145
2017/6/23 18:00,CP4,5,701.45544,69.88,9.36,6.97,113,28.888889,6.20757
2017/6/23 19:00,CP4,5,615.7242,69.81,9.15,7.05,111,28.888889,5.547065
2017/6/23 20:00,CP4,5,613.05552,69.84,9.1,7.01,112,28.888889,5.47371
2017/6/23 21:00,CP4,5,621.32112,69.78,9.15,7.03,109,28.888889,5.700194
2017/6/23 22:00,CP4,5,637.15974,69.91,9.16,6.99,110,28.888889,5.792361
2017/6/23 23:00,CP4,5,1086.40224,93.72,8.98,6.22,245,28.888889,4.434295
2017/6/24 0:00,CP4,5,1229.00316,115.66,9.56,7.03,158,30,7.778501
2017/6/24 7:00,CP4,5,1653.1095,125.75,9.95,6.82,296,31.111111,5.584829
2017/6/24 8:00,CP4,5,1823.4216,125.84,11.06,7.61,272,31.111111,6.703756
2017/6/24 9:00,CP4,5,1821.44088,125.34,11.46,8,293,31.111111,6.216522
2017/6/24 10:00,CP4,5,1869.651,125.75,11.26,7.72,273,30,6.848538
2017/6/24 11:00,CP4,5,1898.47098,125.91,10.75,7.16,275,28.888889,6.903531
2017/6/24 12:00,CP4,5,1131.57954,98.69,9.47,6.74,224,31.111111,5.051694
2017/6/24 13:00,CP4,5,1302.66318,71.63,10.89,6.56,217,30,6.003056
2017/6/24 14:00,CP4,5,1325.32344,71.88,10.8,6.41,222.666667,30,5.952051
2017/6/24 23:00,CP4,5,93.86496,69.84,11,10.68,207,30,0.453454
2017/6/25 0:00,CP4,5,1526.18928,97.16,10.88,7.14,266,28.888889,5.737554
2017/6/25 1:00,CP4,5,1635.49344,97.84,11.06,7.08,274,30,5.968954
2017/6/25 2:00,CP4,5,1858.15392,97.88,11.51,6.99,310,31.111111,5.994045
2017/6/25 3:00,CP4,5,950.59818,49.31,11.68,7.09,239.416667,32.222222,3.970476
2017/6/25 12:00,CP4,5,1357.11576,69.94,10.64,6.02,222,28.888889,6.113134
2017/6/25 13:00,CP4,5,1316.55552,69.97,10.59,6.11,202,30,6.517602
2017/6/25 14:00,CP4,5,1333.626,70.25,10.55,6.03,191,30,6.982335
2017/6/25 15:00,CP4,5,1117.2,70,10.41,6.61,179,30,6.241341
2017/6/25 16:00,CP4,5,836.4636,69.88,9.65,6.8,126,30,6.6386
2017/6/25 17:00,CP4,5,612.79218,69.81,9.27,7.18,114,30,5.37537
2017/6/25 18:00,CP4,5,650.90844,69.81,9.23,7.01,107,30,6.083256
2017/6/25 19:00,CP4,5,651.84084,69.91,9.24,7.02,107,28.888889,6.09197
2017/6/25 20:00,CP4,5,687.4665,70.25,9.29,6.96,106,28.888889,6.485533
2017/6/25 21:00,CP4,5,625.68324,69.94,9.12,6.99,114,28.888889,5.488449
2017/6/25 22:00,CP4,5,643.86,70,9.21,7.02,113,28.888889,5.697876
2017/6/25 23:00,CP4,5,458.97516,74.34,8.24,6.77,115,27.222222,3.991088
2017/6/26 4:00,CP4,5,1620.9795,79.25,11.83,6.96,258,32.222222,6.282866
2017/6/26 5:00,CP4,5,1458.33828,78.38,11.5,7.07,229,32.777778,6.368289
2017/6/26 6:00,CP4,5,1415.49408,78.56,11.28,6.99,231,32.777778,6.12768
2017/6/26 7:00,CP4,5,1496.838,78.5,11.52,6.98,255,32.222222,5.869953
2017/6/26 8:00,CP4,5,1451.00088,77.81,11.39,6.95,247,32.222222,5.874497
2017/6/26 9:00,CP4,5,1279.43802,77.91,10.99,7.08,217,31.111111,5.896028
2017/6/26 10:00,CP4,5,1229.66844,77.66,10.73,6.96,217.083333,31.111111,5.6645
2017/6/26 15:00,CP4,5,1130.50476,71.97,10.77,7.03,169,30,6.689377
2017/6/26 16:00,CP4,5,988.428,71.75,10.25,6.97,123,30,8.036
2017/6/26 17:00,CP4,5,807.28032,71.72,9.64,6.96,120,30,6.727336
2017/6/26 18:00,CP4,5,710.88864,71.72,9.34,6.98,113,30,6.29105
2017/6/26 19:00,CP4,5,656.55324,71.38,9.27,7.08,107,28.888889,6.136012
2017/6/26 20:00,CP4,5,674.17728,71.66,9.32,7.08,118,28.888889,5.713367
2017/6/26 21:00,CP4,5,648.92016,71.53,9.28,7.12,112,30,5.79393
2017/6/26 22:00,CP4,5,661.4916,71.59,9.19,6.99,118,30,5.605861
2017/6/27 4:00,CP4,5,1492.94376,76.94,11.53,6.91,243,31.111111,6.143801
2017/6/27 5:00,CP4,5,1438.80492,76.81,10.99,6.53,213,31.111111,6.754953
2017/6/27 6:00,CP4,5,1341.45396,76.41,11.14,6.96,227,32.222222,5.909489
2017/6/27 7:00,CP4,5,1326.41208,76.84,11.05,6.94,213,32.222222,6.227287
2017/6/27 8:00,CP4,5,1269.135,76.5,10.95,7,218,31.111111,5.82172
2017/6/27 9:00,CP4,5,1230.23376,76.88,10.76,6.95,197,31.111111,6.244841
2017/6/27 15:00,CP4,5,1021.8768,71.56,10.35,6.95,184,30,5.553678
2017/6/27 16:00,CP4,5,820.50696,71.56,9.73,7,156,30,5.25966
2017/6/27 17:00,CP4,5,688.61016,71.91,9.22,6.94,146,30,4.716508
2017/6/27 18:00,CP4,5,627.59424,71.84,9.12,7.04,143,30,4.388771
2017/6/27 19:00,CP4,5,626.808,71.75,9.06,6.98,152,30,4.123737
2017/6/27 20:00,CP4,5,638.59488,71.72,9.18,7.06,142,28.888889,4.497147
2017/6/27 21:00,CP4,5,621.36018,71.47,9.21,7.14,161,30,3.85938
2017/6/27 22:00,CP4,5,739.6452,71.88,9.46,7.01,165,30,4.482698
2017/6/27 23:00,CP4,5,582.5736,77.06,7.65,5.85,119,30,4.895576
2017/6/28 5:00,CP4,5,1389.24114,80.09,11.05,6.92,260,32.777778,5.343235
2017/6/28 6:00,CP4,5,1361.8206,80.06,11.06,7.01,247,32.777778,5.513444
2017/6/28 7:00,CP4,5,1305.3222,79.69,10.95,7.05,208,33.888889,6.275587
2017/6/28 8:00,CP4,5,1230.68232,80.06,11.1,7.44,236,32.777778,5.214756
2017/6/28 9:00,CP4,5,1317.12,80,10.8,6.88,211,32.222222,6.242275
2017/6/28 10:00,CP4,5,1264.30752,80.06,10.77,7.01,214.666667,31.111111,5.889631
2017/6/28 15:00,CP4,5,1111.51656,71.72,10.19,6.5,195,30,5.700085
2017/6/28 16:00,CP4,5,869.82336,71.91,9.8,6.92,162,28.888889,5.36928
2017/6/28 17:00,CP4,5,710.59128,71.69,9.37,7.01,131,30,5.424361
2017/6/28 18:00,CP4,5,663.94146,71.53,9.24,7.03,124,30,5.354367
2017/6/28 19:00,CP4,5,679.266,71.88,9.22,6.97,103,30,6.594815
2017/6/28 20:00,CP4,5,565.59048,71.63,9.33,7.45,115,28.888889,4.918178
2017/6/28 21:00,CP4,5,663.5244,71.81,9.13,6.93,115,28.888889,5.769777
2017/6/28 22:00,CP4,5,665.42658,71.69,9.21,7,107,28.888889,6.21894
2017/6/28 23:00,CP4,5,624.67692,73.63,8.1,6.08,89,30,7.018842
2017/6/29 14:00,CP4,5,1767.37176,98.78,11.96,7.7,271,28.888889,6.521667
2017/6/29 15:00,CP4,5,1005.69084,70.22,10.29,6.88,183,30,5.495578
2017/6/29 16:00,CP4,5,816.96972,69.97,9.75,6.97,148,28.888889,5.520066
2017/6/29 17:00,CP4,5,693.69426,69.69,9.45,7.08,103,30,6.734896
2017/6/29 18:00,CP4,5,981.53916,69.97,9.37,6.03,110,28.888889,8.923083
2017/6/29 19:00,CP4,5,645.0444,69.81,9.19,6.99,107,28.888889,6.028452
2017/6/29 20:00,CP4,5,640.45674,69.63,9.11,6.92,106,28.888889,6.042045
2017/6/29 21:00,CP4,5,622.55214,69.59,9.07,6.94,107,28.888889,5.818244
2017/6/29 22:00,CP4,5,665.85456,69.84,9.2,6.93,111,28.888889,5.99869
2017/6/29 23:00,CP4,5,721.5516,78.09,8.1,5.9,83,30,8.693393
2017/6/30 13:00,CP4,5,1668.5109,98.09,10.97,6.92,266,30,6.272597
2017/6/30 14:00,CP4,5,1844.5455,98.25,11.73,7.26,252,28.888889,7.319625
2017/6/30 15:00,CP4,5,1155.0672,98.22,10.01,7.21,178,30,6.489142
2017/6/30 16:00,CP4,5,713.30364,71.66,9.37,7,128,28.888889,5.572685
2017/6/30 17:00,CP4,5,718.62042,71.59,9.3,6.91,131,28.888889,5.485652
2017/6/30 18:00,CP4,5,672.95424,71.53,9.2,6.96,110,28.888889,6.117766
2017/6/30 19:00,CP4,5,705.159,71.75,9.39,7.05,119,28.888889,5.925706
2017/6/30 20:00,CP4,5,691.9458,71.63,9.37,7.07,112,28.888889,6.178087
2017/6/30 21:00,CP4,5,669.83616,71.84,9.29,7.07,123,27.777778,5.445822
2017/6/30 22:00,CP4,5,691.2696,71.56,9.25,6.95,123,27.777778,5.620078
2017/6/30 23:00,CP4,5,950.0463,71.81,10.25,7.1,154,28.888889,6.169132
2017/7/1 0:00,CP4,5,1620.1794,97.66,10.96,7.01,262,30,6.183891
2017/7/1 1:00,CP4,5,1772.90988,97.94,11.31,7,250,32.222222,7.091639
2017/7/1 2:00,CP4,5,1871.85516,97.31,11.59,7.01,281.166667,32.222222,6.657458
2017/7/1 11:00,CP4,5,1575.94542,97.97,10.86,7.03,216,31.111111,7.296044
2017/7/1 12:00,CP4,5,1225.76832,84.84,10.45,7.01,232,31.111111,5.283484
2017/7/1 13:00,CP4,5,1366.9383,71.53,10.66,6.11,239,30,5.719407
2017/7/1 14:00,CP4,5,1245.77082,71.13,10.64,6.47,217,30,5.740879
2017/7/1 15:00,CP4,5,1079.11818,71.97,10.25,6.68,179,30,6.028593
2017/7/1 16:00,CP4,5,630.08484,71.78,9.24,7.15,143,28.888889,4.406188
2017/7/1 17:00,CP4,5,648.10368,71.44,9.19,7.03,117,30,5.539348
2017/7/1 18:00,CP4,5,636.64608,71.84,9.06,6.95,116,28.888889,5.488328
2017/7/1 19:00,CP4,5,645.69792,71.84,9.15,7.01,112,28.888889,5.76516
2017/7/1 20:00,CP4,5,637.79352,71.63,9.22,7.1,122,28.888889,5.227816
2017/7/1 21:00,CP4,5,666.26196,71.78,9.26,7.05,124,28.888889,5.37308
2017/7/1 22:00,CP4,5,656.11896,71.66,9.15,6.97,121,28.888889,5.422471
2017/7/1 23:00,CP4,5,910.224,72,10.02,7.01,178,30,5.113618
2017/7/2 0:00,CP4,5,1527.036,98,10.74,7.03,214,28.888889,7.135682
2017/7/2 1:00,CP4,5,1710.41724,97.66,11.18,7.01,282,31.111111,6.065309
2017/7/2 2:00,CP4,5,1803.35988,98.03,11.39,7.01,272,31.111111,6.63
2017/7/2 3:00,CP4,5,1796.22408,98.09,11.62,7.26,293,30,6.130458
2017/7/2 4:00,CP4,5,1809.79848,98.38,11.86,7.48,271,28.888889,6.678223
2017/7/2 5:00,CP4,5,1785.79716,97.97,12.12,7.78,288,30,6.200685
2017/7/2 6:00,CP4,5,1777.56768,97.97,12.31,7.99,268,28.888889,6.632715
2017/7/2 7:00,CP4,5,1829.15586,98.31,12.47,8.04,289,30,6.329259
2017/7/2 8:00,CP4,5,1695.85164,97.53,12.58,8.44,262,30,6.472716
2017/7/2 9:00,CP4,5,1739.25612,98.13,12.51,8.29,284,31.111111,6.124141
2017/7/2 10:00,CP4,5,1798.76088,97.78,12.52,8.14,286,28.888889,6.289374
2017/7/2 11:00,CP4,5,1683.56286,97.53,11.26,7.15,242,30,6.956871
2017/7/2 12:00,CP4,5,1419.21612,97.38,10.51,7.04,247,30,5.745814
2017/7/2 13:00,CP4,5,1262.6565,71.75,10.73,6.54,217,30,5.818694
2017/7/2 14:00,CP4,5,1215.41784,71.63,10.58,6.54,207,30,5.871584
2017/7/2 15:00,CP4,5,1015.12488,71.72,10.48,7.11,174,30,5.834051
2017/7/2 16:00,CP4,5,788.54664,71.66,9.58,6.96,133,28.888889,5.928922
2017/7/2 17:00,CP4,5,661.2144,71.56,9.31,7.11,134,30,4.934436
2017/7/2 18:00,CP4,5,691.2696,71.56,9.25,6.95,118,30,5.858217
2017/7/2 19:00,CP4,5,644.5614,71.38,9.17,7.02,130,30,4.958165
2017/7/2 20:00,CP4,5,671.44854,71.69,9.19,6.96,129,27.777778,5.205027
2017/7/2 21:00,CP4,5,679.91196,71.63,9.42,7.16,141,28.888889,4.822071
2017/7/2 22:00,CP4,5,853.92552,71.59,9.75,6.91,152,28.888889,5.617931
2017/7/2 23:00,CP4,5,365.9418,96.81,8.23,7.33,150,30,2.439612
2017/7/3 1:00,CP4,5,1616.47794,73.59,12.16,6.93,280,27.222222,5.773135
2017/7/3 2:00,CP4,5,1440.45216,73.44,11.69,7.02,217,27.222222,6.638028
2017/7/3 4:00,CP4,5,1673.154,73.5,12.5,7.08,274,27.222222,6.106401
2017/7/3 5:00,CP4,5,1355.9994,74.22,11.34,6.99,212,27.222222,6.396224
2017/7/3 6:00,CP4,5,1206.0594,73.63,10.96,7.06,212.916667,28.888889,5.664467
2017/7/3 14:00,CP4,5,1572.50016,70.91,10.48,5.2,249,28.888889,6.315262
2017/7/3 15:00,CP4,5,1053.16848,71.44,10.12,6.61,171,28.888889,6.15888
2017/7/3 16:00,CP4,5,791.55636,71.66,9.75,7.12,152,30,5.207608
2017/7/3 17:00,CP4,5,706.0011,71.53,9.35,7,146,30,4.835624
2017/7/3 18:00,CP4,5,699.132,71.75,9.27,6.95,127,30,5.504976
2017/7/3 19:00,CP4,5,630.8946,71.53,9.04,6.94,122,30,5.171267
2017/7/3 20:00,CP4,5,616.1316,71.56,9,6.95,117,30,5.266082
2017/7/3 21:00,CP4,5,619.1451,71.91,9.22,7.17,138,30,4.486559
2017/7/3 22:00,CP4,5,832.87806,71.59,9.77,7,138,30,6.035348
2017/7/3 23:00,CP4,5,623.4774,78.13,8.56,6.66,83,30,7.511776
2017/7/4 14:00,CP4,5,1427.43216,70.22,10.72,5.88,208,27.777778,6.862655
2017/7/4 15:00,CP4,5,1029.882,70.06,10.47,6.97,155,27.777778,6.6444
2017/7/4 16:00,CP4,5,748.23168,69.59,9.81,7.25,135,28.888889,5.542457
2017/7/4 17:00,CP4,5,751.58622,69.63,9.5,6.93,121,28.888889,6.211456
2017/7/4 18:00,CP4,5,708.84366,70.03,9.41,7,114,27.777778,6.217927
2017/7/4 19:00,CP4,5,683.45424,69.84,9.32,6.99,112,28.888889,6.10227
2017/7/4 20:00,CP4,5,666.52194,69.91,9.23,6.96,108,27.777778,6.171499
2017/7/4 21:00,CP4,5,681.69276,69.66,9.47,7.14,129,27.777778,5.28444
2017/7/4 22:00,CP4,5,854.07336,69.88,9.88,6.97,132,27.222222,6.470253
2017/7/4 23:00,CP4,5,693.105,71.75,8.78,6.48,129,27.222222,5.372907
2017/7/6 15:00,CP4,5,927.38184,71.69,10.19,7.11,146,27.777778,6.35193
2017/7/6 16:00,CP4,5,722.50836,71.38,9.47,7.06,136,27.222222,5.312561
2017/7/6 17:00,CP4,5,658.85274,71.63,9.19,7,118,27.777778,5.583498
2017/7/6 18:00,CP4,5,626.54592,71.72,9.17,7.09,122,27.777778,5.135622
2017/7/6 19:00,CP4,5,619.1451,71.91,9.08,7.03,128,27.777778,4.837071
2017/7/6 20:00,CP4,5,629.8215,71.75,9.02,6.93,119,27.777778,5.292618
2017/7/6 21:00,CP4,5,616.896,72,9.05,7.01,129,27.777778,4.782139
2017/7/6 22:00,CP4,5,629.55816,71.72,9.12,7.03,117,27.222222,5.380839
2017/7/6 23:00,CP4,5,349.48452,76.34,8.05,6.96,98,27.777778,3.566169
2017/7/7 14:00,CP4,5,1411.8048,70.03,10.41,5.61,246,27.777778,5.739044
2017/7/7 15:00,CP4,5,1187.4681,69.81,10.42,6.37,178,27.222222,6.671169
2017/7/7 16:00,CP4,5,787.35762,69.69,9.66,6.97,134,27.777778,5.875803
2017/7/7 17:00,CP4,5,927.05382,69.63,9.58,6.41,138,27.777778,6.717781
2017/7/7 18:00,CP4,5,649.23012,69.63,9.29,7.07,120,27.777778,5.410251
2017/7/7 19:00,CP4,5,632.22768,69.69,9.21,7.05,124,27.222222,5.09861
2017/7/7 20:00,CP4,5,618.828,69.5,9.16,7.04,125,27.222222,4.950624
2017/7/7 21:00,CP4,5,622.47864,69.91,9.19,7.07,123,27.777778,5.060802
2017/7/7 22:00,CP4,5,654.77706,69.91,9.2,6.97,125,27.222222,5.238216
2017/7/7 23:00,CP4,5,461.6241,70.91,8.31,6.76,69,27.777778,6.690204
2017/7/8 8:00,CP4,5,1798.25814,97.53,11.07,6.68,304,27.777778,5.915323
2017/7/8 9:00,CP4,5,1845.10872,98.28,11.06,6.59,301,30,6.129929
2017/7/8 10:00,CP4,5,1832.08116,98.69,10.88,6.46,296,30,6.189463
2017/7/8 11:00,CP4,5,1765.59264,97.31,10.77,6.45,247,30,7.148148
2017/7/8 12:00,CP4,5,1303.57374,97.91,10.17,7,223,27.777778,5.845622
