time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2017/7/8 13:00,CP4,5,1334.2875,97.75,10.25,7,192,28.888889,6.949414
2017/7/8 14:00,CP4,5,1394.442,69.75,10.33,5.57,174,28.888889,8.014034
2017/7/8 15:00,CP4,5,887.376,69.5,10.21,7.17,148,28.888889,5.995784
2017/7/8 16:00,CP4,5,743.82,70,9.36,6.83,125,27.222222,5.95056
2017/7/8 17:00,CP4,5,601.0641,69.81,9.07,7.02,112,27.777778,5.366644
2017/7/8 18:00,CP4,5,631.2873,69.91,9.11,6.96,110,27.777778,5.738975
2017/7/8 19:00,CP4,5,618.39036,69.78,9.15,7.04,116,27.777778,5.330951
2017/7/8 20:00,CP4,5,585.36828,69.34,9.11,7.1,117,27.777778,5.003148
2017/7/8 21:00,CP4,5,578.46096,69.56,9.09,7.11,117,28.888889,4.944111
2017/7/8 22:00,CP4,5,618.65622,69.81,9.13,7.02,132,27.777778,4.68679
2017/7/8 23:00,CP4,5,892.22784,69.88,10.12,7.08,158,27.777778,5.647012
2017/7/9 0:00,CP4,5,1466.56314,97.81,10.53,6.96,197,28.888889,7.444483
2017/7/9 1:00,CP4,5,1699.38762,97.97,11.1,6.97,264,31.111111,6.437074
2017/7/9 2:00,CP4,5,1803.97392,97.84,11.39,7,285,32.222222,6.329733
2017/7/9 3:00,CP4,5,1822.24224,98.16,11.44,7.02,269,31.111111,6.774135
2017/7/9 4:00,CP4,5,1698.24312,90.66,11.7,7.24,275.833333,32.222222,6.156773
2017/7/9 11:00,CP4,5,1781.787,97.75,11.39,7.05,268,30,6.648459
2017/7/9 12:00,CP4,5,1466.19312,98.06,10.45,6.89,251,28.888889,5.841407
2017/7/9 13:00,CP4,5,1322.56152,97.19,10.16,6.92,226,28.888889,5.852042
2017/7/9 14:00,CP4,5,1273.545,97.5,10.04,6.93,226,28.888889,5.635155
2017/7/9 15:00,CP4,5,885.969,71.75,9.64,6.7,161,28.888889,5.502913
2017/7/9 16:00,CP4,5,608.21796,71.69,9.39,7.37,122,28.888889,4.985393
2017/7/9 17:00,CP4,5,645.42828,71.81,9.18,7.04,125,28.888889,5.163426
2017/7/9 18:00,CP4,5,620.00232,71.66,9.04,6.98,112,28.888889,5.535735
2017/7/9 19:00,CP4,5,572.8044,71.78,8.98,7.08,124,28.888889,4.61939
2017/7/9 20:00,CP4,5,682.57728,71.28,9.46,7.18,142,28.888889,4.806882
2017/7/9 21:00,CP4,5,789.537,71.75,9.56,6.94,129,28.888889,6.120442
2017/7/9 22:00,CP4,5,761.8023,71.13,9.63,7.08,134,28.888889,5.685092
2017/7/9 23:00,CP4,5,422.99712,96.84,8.75,7.71,114,28.888889,3.710501
2017/7/10 15:00,CP4,5,996.66798,69.59,9.86,6.45,179,28.888889,5.567978
2017/7/10 16:00,CP4,5,720.03708,69.69,9.47,7.01,131,28.888889,5.496466
2017/7/10 17:00,CP4,5,605.38044,69.97,9.4,7.34,117,28.888889,5.174192
2017/7/10 18:00,CP4,5,678.47472,69.63,9.3,6.98,117,28.888889,5.798929
2017/7/10 19:00,CP4,5,660.6495,69.91,9.32,7.07,119,28.888889,5.551676
2017/7/10 20:00,CP4,5,641.28456,69.72,9.26,7.07,123,28.888889,5.213696
2017/7/10 21:00,CP4,5,630.1134,69.78,9.22,7.07,124,28.888889,5.08156
2017/7/10 22:00,CP4,5,661.08756,69.34,9.27,7,119,27.777778,5.555358
2017/7/10 23:00,CP4,5,630.42,98.75,8.67,7.15,78,28.888889,8.082308
2017/7/11 8:00,CP4,5,1339.63452,79.94,11.06,7.07,247,32.222222,5.423622
2017/7/11 9:00,CP4,5,1334.34504,80.84,10.91,6.98,250,31.111111,5.33738
2017/7/11 10:00,CP4,5,1271.87676,80.97,10.72,6.98,213.75,31.111111,5.950301
2017/7/11 14:00,CP4,5,109.19664,72.22,8.52,8.16,210,30,0.519984
2017/7/11 15:00,CP4,5,1066.779,71.75,10.08,6.54,159,30,6.709302
2017/7/11 16:00,CP4,5,706.9881,71.63,9.4,7.05,136,28.888889,5.198442
2017/7/11 17:00,CP4,5,693.3948,71.78,9.27,6.97,123,28.888889,5.637356
2017/7/11 18:00,CP4,5,644.61936,71.72,9.21,7.07,122,28.888889,5.283765
2017/7/11 19:00,CP4,5,647.0898,71.66,9.22,7.07,125,28.888889,5.176718
2017/7/11 20:00,CP4,5,669.669,71.5,9.21,6.98,116,27.777778,5.773009
2017/7/11 21:00,CP4,5,634.16472,71.56,9.09,6.98,126,27.777778,5.033053
2017/7/11 22:00,CP4,5,647.19648,71.34,9.12,6.96,128,27.777778,5.056222
2017/7/11 23:00,CP4,5,332.28636,73.94,8.33,7.26,84,28.888889,3.95579
2017/7/12 8:00,CP4,5,1310.49072,73.59,11.27,7.03,240,32.777778,5.460378
2017/7/12 9:00,CP4,5,1322.14236,75.31,11.12,6.94,250,32.222222,5.288569
2017/7/12 10:00,CP4,5,1273.22244,75.41,11.01,6.99,136,32.222222,9.36193
2017/7/12 15:00,CP4,5,1139.74224,69.94,10.06,6.18,178,30,6.403046
2017/7/12 16:00,CP4,5,715.7724,69.56,9.46,7.01,138,30,5.186756
2017/7/12 17:00,CP4,5,692.40024,69.56,9.3,6.93,126,30,5.49524
2017/7/12 18:00,CP4,5,643.3812,69.63,9.22,7.02,113,28.888889,5.693639
2017/7/12 19:00,CP4,5,645.3216,69.84,9.12,6.92,128,28.888889,5.041575
2017/7/12 20:00,CP4,5,647.14104,69.72,9.16,6.95,128,28.888889,5.055789
2017/7/12 21:00,CP4,5,627.8559,69.53,9.2,7.05,131,27.777778,4.792793
2017/7/12 22:00,CP4,5,664.44,70,9.26,7,134,27.777778,4.958507
2017/7/12 23:00,CP4,5,460.58922,106.47,8.75,7.72,68,28.888889,6.773371
2017/7/13 3:00,CP4,5,1562.841,82.69,11.36,6.86,276,32.777778,5.662467
2017/7/13 4:00,CP4,5,1459.39416,82.34,11.25,7.03,246,32.777778,5.932497
2017/7/13 5:00,CP4,5,1361.56944,82.28,10.91,6.97,258,32.777778,5.277401
2017/7/13 6:00,CP4,5,1335.07584,82.78,10.85,7.01,250,35,5.340303
2017/7/13 7:00,CP4,5,1410.76782,82.53,11.09,7.02,270,33.888889,5.225066
2017/7/13 8:00,CP4,5,1440.00108,82.22,11.1,6.93,250,33.888889,5.760004
2017/7/13 9:00,CP4,5,1346.0664,84.34,10.85,7.05,255,32.222222,5.278692
2017/7/13 10:00,CP4,5,1395.7167,84.13,10.9,6.95,151,32.222222,9.243157
2017/7/13 15:00,CP4,5,903.735,71.25,10.09,7.07,169,30,5.347544
2017/7/13 16:00,CP4,5,754.74,71.88,9.47,6.97,129,30,5.850698
2017/7/13 17:00,CP4,5,743.71206,71.69,9.51,7.04,133,30,5.59182
2017/7/13 18:00,CP4,5,652.09032,71.22,9.26,7.08,132,28.888889,4.940078
2017/7/13 19:00,CP4,5,626.28384,71.69,9.16,7.08,140,28.888889,4.473456
2017/7/13 20:00,CP4,5,647.6316,71.72,9.12,6.97,168,28.888889,3.85495
2017/7/13 21:00,CP4,5,643.03848,71.88,9.13,7,146,27.777778,4.404373
2017/7/13 22:00,CP4,5,619.39668,71.59,9.06,7,134,27.777778,4.622363
2017/7/13 23:00,CP4,5,409.73478,96.59,9.07,8.06,74,30,5.536956
2017/7/14 4:00,CP4,5,1325.7846,73.41,11.24,6.94,252,33.888889,5.26105
2017/7/14 5:00,CP4,5,1202.85984,73.06,10.96,7.04,222,33.888889,5.418288
2017/7/14 6:00,CP4,5,1213.63704,72.97,10.97,7.01,247,32.777778,4.91351
2017/7/14 7:00,CP4,5,1259.2986,73.13,11.05,6.95,251,32.222222,5.017126
2017/7/14 8:00,CP4,5,1134.8862,73.03,10.69,6.99,227,32.222222,4.999499
2017/7/14 9:00,CP4,5,1161.88506,74.97,10.63,6.94,225,32.777778,5.163934
2017/7/14 10:00,CP4,5,1130.85,75,10.58,6.99,201,31.111111,5.626119
2017/7/14 15:00,CP4,5,1339.40268,69.63,10.64,6.06,210,30,6.378108
2017/7/14 16:00,CP4,5,675.3306,69.91,9.26,6.96,132,30,5.116141
2017/7/14 17:00,CP4,5,608.58,70,9.22,7.15,129,30,4.717674
2017/7/14 18:00,CP4,5,611.9316,69.38,9.15,7.05,124,28.888889,4.934932
2017/7/14 19:00,CP4,5,627.3141,69.47,9.07,6.92,127,28.888889,4.939481
2017/7/14 20:00,CP4,5,607.67616,69.56,9.1,7.02,129,28.888889,4.710668
2017/7/14 21:00,CP4,5,617.85864,69.72,9.04,6.93,130,27.777778,4.752759
2017/7/14 22:00,CP4,5,594.70488,69.41,8.98,6.94,132,28.888889,4.50534
2017/7/14 23:00,CP4,5,400.281,97.25,8.82,7.84,96,28.888889,4.169594
2017/7/15 7:00,CP4,5,1435.8078,93.66,10.8,7.15,300,31.111111,4.786026
2017/7/15 8:00,CP4,5,1729.4382,94.66,11.37,7.02,270,31.111111,6.405327
2017/7/15 9:00,CP4,5,1772.7696,98.16,11.51,7.21,288,31.111111,6.15545
2017/7/15 10:00,CP4,5,1747.86948,97.69,11.6,7.34,288,32.222222,6.068991
2017/7/15 11:00,CP4,5,1773.135,97.5,11.52,7.19,262,30,6.767691
2017/7/15 12:00,CP4,5,1556.93958,97.81,10.29,6.5,245,30,6.354855
2017/7/15 13:00,CP4,5,1371.65784,97.78,10.26,6.92,217,27.777778,6.321004
2017/7/15 14:00,CP4,5,1180.20714,97.91,9.79,6.92,216,27.777778,5.463922
2017/7/15 15:00,CP4,5,919.75968,84.88,9.56,6.98,174,27.777778,5.285975
2017/7/15 16:00,CP4,5,625.75968,71.63,9.23,7.15,138,30,4.53449
2017/7/15 17:00,CP4,5,594.84348,71.53,9,7.02,138,30,4.31046
2017/7/15 18:00,CP4,5,628.76814,71.63,9.04,6.95,145,27.777778,4.336332
2017/7/15 19:00,CP4,5,629.29482,71.69,9.13,7.04,160,27.777778,3.933093
2017/7/15 20:00,CP4,5,648.648,71.5,9.16,7,161,27.777778,4.02887
2017/7/15 21:00,CP4,5,658.6272,71.28,9.27,7.07,135,27.777778,4.87872
2017/7/15 22:00,CP4,5,677.53896,71.38,9.25,6.99,147,27.777778,4.609109
2017/7/15 23:00,CP4,5,945.44772,71.69,10.16,7.02,209,28.888889,4.523673
2017/7/16 0:00,CP4,5,1249.6176,70.84,10.68,6.48,221,28.888889,5.654378
2017/7/16 1:00,CP4,5,1747.158,97.88,11.34,7.09,267.083333,30,6.541621
2017/7/16 12:00,CP4,5,1248.11064,71.78,10.59,6.45,234,28.888889,5.333806
2017/7/16 13:00,CP4,5,1226.4945,71.75,10.7,6.63,218,28.888889,5.626122
2017/7/16 14:00,CP4,5,1269.0216,71.94,10.67,6.47,231,27.777778,5.4936
2017/7/16 15:00,CP4,5,1127.52024,71.78,10.2,6.46,179,28.888889,6.298996
2017/7/16 16:00,CP4,5,628.425,71.25,9.06,6.96,133,28.888889,4.725
2017/7/16 17:00,CP4,5,581.11914,71.69,9.01,7.08,135,27.777778,4.304586
2017/7/16 18:00,CP4,5,602.7,71.75,9.08,7.08,128,27.777778,4.708594
2017/7/16 19:00,CP4,5,637.17024,71.56,9.1,6.98,138,28.888889,4.617176
2017/7/16 20:00,CP4,5,601.692,71.63,9.06,7.06,138,27.777778,4.360087
2017/7/16 21:00,CP4,5,602.196,71.69,9.07,7.07,127,28.888889,4.741701
2017/7/16 22:00,CP4,5,626.83698,71.41,9.07,6.98,140,28.888889,4.477407
2017/7/16 23:00,CP4,5,747.84402,75.13,9.16,6.79,126,28.888889,5.93527
2017/7/17 13:00,CP4,5,1472.73,70.13,10.88,5.88,281,26.111111,5.241032
2017/7/17 14:00,CP4,5,1565.02584,69.78,11.35,6.01,224,26.111111,6.986722
2017/7/17 15:00,CP4,5,1039.0779,69.69,10.18,6.63,177,27.777778,5.870497
2017/7/17 16:00,CP4,5,730.78656,70.16,9.43,6.95,142,28.888889,5.146384
2017/7/17 17:00,CP4,5,662.35176,69.78,9.22,6.96,122,28.888889,5.429113
2017/7/17 18:00,CP4,5,580.041,69.75,8.91,6.93,126,27.777778,4.6035
2017/7/17 19:00,CP4,5,589.08276,69.78,9.05,7.04,126,27.777778,4.67526
2017/7/17 20:00,CP4,5,605.1108,70.28,9.03,6.98,127,27.222222,4.764652
2017/7/17 21:00,CP4,5,585.9,69.75,9.06,7.06,119,27.222222,4.923529
2017/7/17 22:00,CP4,5,602.95788,69.69,9.06,7,131,27.222222,4.602732
2017/7/17 23:00,CP4,5,825.59484,76.19,8.91,6.33,125.833333,27.222222,6.561019
2017/7/18 14:00,CP4,5,1296.20736,71.44,10.7,6.38,237,26.111111,5.469229
2017/7/18 15:00,CP4,5,1055.72544,71.41,9.97,6.45,194,26.111111,5.441884
2017/7/18 16:00,CP4,5,704.56932,71.69,9.37,7.03,148,27.222222,4.760603
2017/7/18 17:00,CP4,5,673.029,71.22,9.13,6.88,138,27.777778,4.877022
2017/7/18 18:00,CP4,5,585.0936,71.44,8.91,6.96,118,27.777778,4.95842
2017/7/18 19:00,CP4,5,543.77106,71.53,8.82,7.01,111,27.777778,4.898838
2017/7/18 20:00,CP4,5,593.16306,71.69,9.03,7.06,120,27.222222,4.943025
2017/7/18 21:00,CP4,5,585.92268,71.91,8.93,6.99,121,27.777778,4.842336
2017/7/18 22:00,CP4,5,566.30112,71.72,8.81,6.93,127,27.777778,4.459064
2017/7/18 23:00,CP4,5,975.7125,73.75,10.37,7.22,180.666667,27.222222,5.400623
2017/7/19 15:00,CP4,5,1000.78482,69.47,10.4,6.97,175,28.888889,5.71877
2017/7/19 16:00,CP4,5,739.88838,69.63,9.62,7.09,149,26.111111,4.965694
2017/7/19 17:00,CP4,5,723.5865,69.75,9.45,6.98,136,25,5.320489
2017/7/19 18:00,CP4,5,633.69642,69.53,9.13,6.96,121,25,5.23716
2017/7/19 19:00,CP4,5,602.43876,69.63,9.04,6.98,129,26.111111,4.670068
2017/7/19 20:00,CP4,5,575.25216,69.88,8.98,7.02,130,26.111111,4.425017
2017/7/19 21:00,CP4,5,585.396,69.69,9.07,7.07,131,26.111111,4.468672
2017/7/19 22:00,CP4,5,622.28376,69.56,9.18,7.05,126,26.111111,4.93876
2017/7/19 23:00,CP4,5,847.23408,76.41,8.82,6.18,132,27.222222,6.41844
2017/7/20 3:00,CP4,5,1378.66554,77.97,11.28,7.07,272,32.222222,5.068623
2017/7/20 4:00,CP4,5,1328.9913,78.13,11.11,7.06,241,32.222222,5.514487
2017/7/20 5:00,CP4,5,1281.36078,77.63,10.9,6.97,251,32.777778,5.105023
2017/7/20 6:00,CP4,5,1200.44232,77.88,10.77,7.1,142,32.222222,8.453819
2017/7/20 15:00,CP4,5,1044.37284,71.66,10.39,6.92,186,30,5.614908
2017/7/20 16:00,CP4,5,700.00896,71.84,9.32,7,162,28.888889,4.321043
2017/7/20 17:00,CP4,5,659.8284,71.41,9.2,7,151,27.777778,4.369724
2017/7/20 18:00,CP4,5,599.844,71.41,9.06,7.06,128,28.888889,4.686281
2017/7/20 19:00,CP4,5,589.08192,71.56,9.05,7.09,133,27.777778,4.429187
2017/7/20 20:00,CP4,5,617.2509,71.69,9.15,7.1,133,27.777778,4.640984
2017/7/20 21:00,CP4,5,626.808,71.75,9.1,7.02,132,27.777778,4.748545
2017/7/20 22:00,CP4,5,643.9293,71.31,9.12,6.97,130,27.777778,4.953302
2017/7/20 23:00,CP4,5,891.97584,74.78,9.7,6.86,155.5,27.777778,5.736179
2017/7/21 15:00,CP4,5,1008.58464,71.47,10.38,7.02,202,30,4.992993
2017/7/21 16:00,CP4,5,772.74246,71.59,9.57,7,156,28.888889,4.953477
2017/7/21 17:00,CP4,5,675.108,71.44,9.19,6.94,157,28.888889,4.300051
2017/7/21 18:00,CP4,5,626.808,71.75,9.08,7,152,28.888889,4.123737
2017/7/21 19:00,CP4,5,602.7,71.75,9.03,7.03,134,27.777778,4.497761
2017/7/21 20:00,CP4,5,574.85652,71.66,8.96,7.05,129,27.777778,4.456252
2017/7/21 21:00,CP4,5,577.62432,71.63,8.97,7.05,129,27.777778,4.477708
2017/7/21 22:00,CP4,5,588.34104,71.47,8.96,7,135,27.777778,4.358082
2017/7/21 23:00,CP4,5,493.899,40.55,9.06,6.16,99.083333,28.888889,4.984683
2017/7/22 13:00,CP4,5,489.6045,74.25,8.79,7.22,234,30,2.092327
2017/7/22 14:00,CP4,5,1315.70838,97.59,10.17,6.96,235,30,5.598759
2017/7/22 15:00,CP4,5,1031.62248,97.47,9.53,7.01,183,30,5.637281
2017/7/22 16:00,CP4,5,603.21744,69.72,9.08,7.02,150,30,4.02145
2017/7/22 17:00,CP4,5,612.52884,69.78,9.06,6.97,145,30,4.224337
2017/7/22 18:00,CP4,5,626.22,70,9.14,7.01,127,28.888889,4.930866
2017/7/22 19:00,CP4,5,627.585,69.5,9.06,6.91,137,28.888889,4.580912
2017/7/22 20:00,CP4,5,591.759,69.75,9.03,7.01,126,28.888889,4.6965
2017/7/22 21:00,CP4,5,606.4065,69.75,9.02,6.95,135,27.777778,4.4919
2017/7/22 22:00,CP4,5,616.44072,69.56,9.03,6.92,132,27.222222,4.670005
2017/7/22 23:00,CP4,5,1120.87668,83.66,10.21,7.02,194,27.777778,5.777715
2017/7/23 0:00,CP4,5,1486.34892,84.06,10.66,6.45,262,30,5.673087
2017/7/23 1:00,CP4,5,1618.06344,97.78,10.98,7.04,274,28.888889,5.905341
2017/7/23 2:00,CP4,5,1623.8292,97.88,10.88,6.93,279,27.777778,5.820176
2017/7/23 3:00,CP4,5,1511.98488,97.56,10.62,6.93,273,27.222222,5.538406
2017/7/23 4:00,CP4,5,1544.76504,97.56,10.75,6.98,295,26.111111,5.236492
2017/7/23 5:00,CP4,5,1545.72096,97.88,10.8,7.04,286,27.777778,5.404619
2017/7/23 6:00,CP4,5,1716.33294,97.53,11.26,7.07,261.916667,28.888889,6.552973
2017/7/23 11:00,CP4,5,1670.24592,97.47,11.05,6.97,267,27.777778,6.255603
2017/7/23 12:00,CP4,5,1353.40464,97.06,10.21,6.89,232,28.888889,5.833641
2017/7/23 13:00,CP4,5,1268.6688,97.44,10.08,6.98,227,27.222222,5.588849
2017/7/23 14:00,CP4,5,1015.5495,71.75,10.32,6.95,178,27.222222,5.705334
2017/7/23 15:00,CP4,5,994.0392,71.72,10.46,7.16,170,26.111111,5.847289
2017/7/23 16:00,CP4,5,725.03886,71.63,9.37,6.96,148,30,4.898911
2017/7/23 17:00,CP4,5,603.792,71.88,9.02,7.02,134,30,4.50591
2017/7/23 18:00,CP4,5,604.95372,71.66,9.01,7,127,30,4.763415
2017/7/23 19:00,CP4,5,598.68354,71.63,8.94,6.95,127,28.888889,4.714044
2017/7/23 20:00,CP4,5,585.8307,71.53,8.9,6.95,128,30,4.576802
2017/7/23 21:00,CP4,5,635.58264,71.72,9.22,7.11,143,28.888889,4.444634
2017/7/23 22:00,CP4,5,728.96208,71.72,9.37,6.95,143,28.888889,5.097637
2017/7/23 23:00,CP4,5,580.84404,79.94,7.85,6.12,79,28.888889,7.352456
2017/7/24 2:00,CP4,5,1335.17664,77.16,11.2,7.08,275,31.111111,4.855188
2017/7/24 3:00,CP4,5,1381.7685,77.41,11.38,7.13,256,28.888889,5.397533
2017/7/24 4:00,CP4,5,1443.8025,77.25,11.46,7.01,279,28.888889,5.174919
2017/7/24 5:00,CP4,5,1424.3355,77.25,11.28,6.89,249,30,5.720223
2017/7/24 6:00,CP4,5,1372.28448,77.06,11.26,7.02,262,32.222222,5.237727
2017/7/24 7:00,CP4,5,1425.13812,77.47,11.41,7.03,265,32.222222,5.37788
2017/7/24 8:00,CP4,5,1320.4863,77.63,11.06,7.01,254,32.222222,5.198765
2017/7/24 9:00,CP4,5,626.74416,38.46,9.89,6.01,186.416667,32.222222,3.362061
2017/7/24 14:00,CP4,5,5.8044,34.55,11.17,11.13,190,28.888889,0.030549
2017/7/24 15:00,CP4,5,955.77888,69.38,9.83,6.55,164,28.888889,5.82792
2017/7/24 16:00,CP4,5,737.86944,69.44,9.36,6.83,156,26.111111,4.729932
2017/7/24 17:00,CP4,5,651.21798,69.53,9.19,6.96,137,27.222222,4.753416
2017/7/24 18:00,CP4,5,597.618,69.75,9.04,7,120,27.222222,4.98015
2017/7/24 19:00,CP4,5,661.75494,69.41,9,6.73,138,27.222222,4.795326
2017/7/24 20:00,CP4,5,586.152,69.78,9.08,7.08,135,27.222222,4.341867
2017/7/24 21:00,CP4,5,588.32298,69.69,9.12,7.11,136,27.222222,4.325904
2017/7/24 22:00,CP4,5,624.52026,69.81,9.21,7.08,127,27.222222,4.917482
2017/7/24 23:00,CP4,5,462.58884,85.38,9.52,8.23,95,27.777778,4.869356
2017/7/25 3:00,CP4,5,1522.15686,81.81,11.39,6.96,264,32.777778,5.765746
2017/7/25 4:00,CP4,5,1253.9835,82.25,10.91,7.28,257,32.777778,4.879313
2017/7/25 5:00,CP4,5,1221.7254,81.94,10.57,7.02,231,32.777778,5.288855
2017/7/25 6:00,CP4,5,1266.87666,82.19,10.65,6.98,244,33.888889,5.192117
2017/7/25 7:00,CP4,5,1279.0974,82.31,10.67,6.97,247,33.888889,5.178532
2017/7/25 8:00,CP4,5,1229.95782,82.03,10.54,6.97,228,32.777778,5.394552
2017/7/25 9:00,CP4,5,1265.33526,82.09,10.66,6.99,250,32.777778,5.061341
2017/7/25 10:00,CP4,5,1149.03348,81.91,10.34,7,154,31.111111,7.461256
2017/7/25 14:00,CP4,5,1184.85444,71.06,11.11,7.14,229,30,5.174037
2017/7/25 15:00,CP4,5,1148.10864,71.56,10.91,7.09,190,30,6.042677
2017/7/25 16:00,CP4,5,764.14884,71.63,9.65,7.11,152,28.888889,5.027295
2017/7/25 17:00,CP4,5,695.53638,71.69,9.24,6.93,133,28.888889,5.229597
2017/7/25 18:00,CP4,5,620.83854,71.41,9.04,6.97,126,27.777778,4.92729
2017/7/25 19:00,CP4,5,675.58848,71.81,9.28,7.04,131,27.777778,5.157164
2017/7/25 20:00,CP4,5,620.83854,71.41,9.12,7.05,130,27.777778,4.775681
2017/7/25 21:00,CP4,5,647.3607,71.69,9.08,6.93,141,27.777778,4.591211
2017/7/25 22:00,CP4,5,637.17024,71.56,9.04,6.92,133,27.777778,4.790754
2017/7/25 23:00,CP4,5,713.71734,78.31,9.86,7.69,79,28.888889,9.034397
2017/7/26 2:00,CP4,5,1583.27442,77.09,11.95,7.06,268,30,5.90774
2017/7/26 3:00,CP4,5,1365.69552,76.69,11.27,7.03,261,32.222222,5.23255
2017/7/26 4:00,CP4,5,1334.4408,76.56,11.15,7,252,32.222222,5.2954
2017/7/26 5:00,CP4,5,1244.75736,76.78,10.85,6.99,232,32.777778,5.365333
2017/7/26 6:00,CP4,5,1244.271,76.75,10.81,6.95,243,32.222222,5.120457
2017/7/26 7:00,CP4,5,1333.81248,76.34,11.12,6.96,258,32.777778,5.169816
2017/7/26 8:00,CP4,5,1374.62472,76.47,11.25,6.97,254,32.777778,5.411908
2017/7/26 9:00,CP4,5,1266.24624,76.91,10.91,6.99,237,32.777778,5.342811
2017/7/26 10:00,CP4,5,1142.93088,76.44,10.53,6.97,158,32.222222,7.23374
2017/7/26 14:00,CP4,5,1380.2208,71.44,11.16,6.56,220,30,6.273731
2017/7/26 15:00,CP4,5,1097.712,72,10.8,7.17,197,30,5.572142
2017/7/26 16:00,CP4,5,812.77812,71.94,9.61,6.92,146,28.888889,5.566973
2017/7/26 17:00,CP4,5,611.48472,71.72,9.31,7.28,146,28.888889,4.188251
2017/7/26 18:00,CP4,5,616.1316,71.56,9.07,7.02,139,28.888889,4.432601
2017/7/26 19:00,CP4,5,590.39904,71.72,9.01,7.05,135,27.777778,4.373326
2017/7/26 20:00,CP4,5,624.88608,71.53,9.12,7.04,134,27.777778,4.663329
2017/7/26 21:00,CP4,5,615.3567,71.47,9.04,6.99,145,27.777778,4.243839
2017/7/26 22:00,CP4,5,607.824,72,9.1,7.09,136,27.222222,4.469294
2017/7/26 23:00,CP4,5,424.86444,77.22,9.31,8,92,27.777778,4.618092
2017/7/27 14:00,CP4,5,1597.30368,69.91,11.64,6.2,263,30,6.073398
2017/7/27 15:00,CP4,5,1164.51216,69.84,11.02,7.05,196,30,5.941389
2017/7/27 16:00,CP4,5,842.97024,69.69,9.82,6.94,149,30,5.657518
2017/7/27 17:00,CP4,5,662.613,69.5,9.23,6.96,143,30,4.633657
2017/7/27 18:00,CP4,5,622.28376,69.56,9.07,6.94,129,28.888889,4.823905
2017/7/27 19:00,CP4,5,616.70658,69.59,9.15,7.04,132,28.888889,4.67202
2017/7/27 20:00,CP4,5,610.33434,69.53,9.07,6.98,133,28.888889,4.58898
2017/7/27 21:00,CP4,5,612.99,69.5,9.08,6.98,133,28.888889,4.608947
2017/7/27 22:00,CP4,5,607.67616,69.56,9.13,7.05,137,28.888889,4.435592
2017/7/27 23:00,CP4,5,711.1566,80.63,10.08,7.98,92,28.888889,7.729963
2017/7/28 3:00,CP4,5,1362.68622,80.91,11.02,7.01,250,33.888889,5.450745
2017/7/28 4:00,CP4,5,1228.63524,80.81,10.76,7.14,239,33.888889,5.140733
2017/7/28 5:00,CP4,5,1220.94,80.75,10.63,7.03,231,36.111111,5.285455
2017/7/28 6:00,CP4,5,1238.8173,80.81,10.64,6.99,240,33.888889,5.161739
2017/7/28 7:00,CP4,5,1299.564,81,10.82,7,244,33.888889,5.326082
2017/7/28 8:00,CP4,5,1277.17044,80.66,10.82,7.05,243,33.888889,5.255845
2017/7/28 9:00,CP4,5,1270.395,80.66,10.76,7.01,235,33.888889,5.405936
2017/7/28 10:00,CP4,5,586.74924,40.26,10.43,6.96,186.666667,33.888889,3.143299
2017/7/28 14:00,CP4,5,3.01476,35.89,11.62,11.6,232,31.111111,0.012995
2017/7/28 15:00,CP4,5,1559.3067,72.09,11.64,6.49,225,31.111111,6.930252
2017/7/28 16:00,CP4,5,989.68338,71.19,10.37,7.06,156,30,6.344124
2017/7/28 17:00,CP4,5,668.82606,71.41,9.2,6.97,139,30,4.811698
2017/7/28 18:00,CP4,5,616.9926,71.66,9.09,7.04,130,28.888889,4.746097
2017/7/28 19:00,CP4,5,627.36366,71.47,9.15,7.06,133,28.888889,4.71702
2017/7/28 20:00,CP4,5,616.1316,71.56,9.06,7.01,132,28.888889,4.667664
2017/7/28 21:00,CP4,5,590.89296,71.78,8.94,6.98,131,28.888889,4.510633
2017/7/28 22:00,CP4,5,605.24856,71.34,9.02,7,136,28.888889,4.450357
2017/7/28 23:00,CP4,5,874.9125,75.75,9.92,7.17,170,28.888889,5.146544
2017/7/29 23:00,CP4,5,1348.95348,98.22,10.89,7.62,262,30,5.148677
2017/7/30 0:00,CP4,5,1528.84494,97.59,10.87,7.14,307,32.777778,4.979951
2017/7/30 1:00,CP4,5,865.10844,48.81,11.42,7.2,239.583333,32.222222,3.610887
2017/7/30 14:00,CP4,5,111.6759,75.97,8.76,8.41,243,32.777778,0.459572
2017/7/30 15:00,CP4,5,1200.0618,69.69,10.6,6.5,214,32.222222,5.607765
2017/7/30 16:00,CP4,5,767.697,69.5,9.67,7.04,150,32.222222,5.11798
2017/7/30 17:00,CP4,5,615.195,69.75,9.29,7.19,141,32.222222,4.363085
2017/7/30 18:00,CP4,5,656.49024,69.78,9.25,7.01,145,32.777778,4.527519
2017/7/30 19:00,CP4,5,703.9872,69.84,9.33,6.93,137,32.222222,5.138593
2017/7/30 20:00,CP4,5,670.03272,69.97,9.35,7.07,140,32.222222,4.785948
2017/7/30 21:00,CP4,5,668.451,69.5,9.37,7.08,142,32.222222,4.707401
2017/7/30 22:00,CP4,5,645.65592,69.56,9.28,7.07,146,31.111111,4.422301
2017/7/30 23:00,CP4,5,1053.13404,72.47,10.03,6.57,220,31.111111,4.786973
2017/7/31 1:00,CP4,5,1235.88864,75.84,11.16,7.28,289,32.222222,4.276431
2017/7/31 2:00,CP4,5,1535.35536,74.91,11.87,6.99,283,32.222222,5.425284
2017/7/31 3:00,CP4,5,1564.4475,75.25,11.91,6.96,296,32.777778,5.285296
2017/7/31 4:00,CP4,5,1624.60494,74.53,12.14,6.95,285,33.888889,5.700368
2017/7/31 5:00,CP4,5,1620.04374,75.19,12.17,7.04,303,33.888889,5.346679
2017/7/31 6:00,CP4,5,1566.35808,75.19,11.89,6.93,303,33.888889,5.169499
2017/7/31 7:00,CP4,5,1608.36228,74.94,12.19,7.08,307,33.888889,5.238965
2017/7/31 8:00,CP4,5,1578.15,75,12.01,7,278,32.777778,5.676799
2017/7/31 9:00,CP4,5,1520.694,74.5,11.87,7.01,295,32.222222,5.154895
2017/7/31 10:00,CP4,5,1380.22416,75.72,11.4,7.06,203,32.222222,6.799134
2017/7/31 15:00,CP4,5,1044.93186,69.69,10.64,7.07,194,31.111111,5.386247
2017/7/31 16:00,CP4,5,834.47364,69.47,9.76,6.9,160,32.222222,5.21546
2017/7/31 17:00,CP4,5,724.20894,69.81,9.45,6.98,154,31.111111,4.702655
2017/7/31 18:00,CP4,5,648.29772,69.53,9.26,7.04,150,31.111111,4.321985
2017/7/31 19:00,CP4,5,641.00862,69.69,9.23,7.04,144,31.111111,4.451449
2017/7/31 20:00,CP4,5,653.57376,69.47,9.19,6.95,148,31.111111,4.416039
2017/7/31 21:00,CP4,5,636.52176,69.84,9.21,7.04,157,31.111111,4.054279
2017/7/31 22:00,CP4,5,645.93438,69.59,9.23,7.02,151,31.111111,4.277711
2017/7/31 23:00,CP4,5,997.038,96.5,9.77,7.31,229,31.111111,4.353878
2017/8/1 0:00,CP4,5,929.4558,76.31,9.99,7.09,270,31.111111,3.442429
2017/8/1 1:00,CP4,5,1528.53624,76.78,11.71,6.97,277,31.111111,5.518181
2017/8/1 2:00,CP4,5,1575.51954,76.09,11.92,6.99,285,31.111111,5.528139
2017/8/1 3:00,CP4,5,1585.2375,76.25,11.96,7.01,294,32.222222,5.391964
2017/8/1 4:00,CP4,5,1637.3448,76.44,12.16,7.06,298,32.777778,5.494446
2017/8/1 5:00,CP4,5,1588.46688,76.56,12,7.06,295,33.888889,5.384633
2017/8/1 6:00,CP4,5,1608.02208,76.88,11.95,6.97,302,33.888889,5.324576
2017/8/1 7:00,CP4,5,1654.30188,76.78,12.22,7.09,305,33.888889,5.423941
2017/8/1 8:00,CP4,5,1646.34624,76.56,12.32,7.2,310,32.777778,5.310794
2017/8/1 9:00,CP4,5,1610.22372,76.22,12.04,7.01,281,32.777778,5.730334
2017/8/1 10:00,CP4,5,1528.23216,77.09,11.71,6.99,245,32.222222,6.237682
2017/8/1 15:00,CP4,5,1140.05556,71.81,10.29,6.51,193,31.111111,5.907024
2017/8/1 16:00,CP4,5,744.02328,71.72,9.58,7.11,157,31.111111,4.739002
2017/8/1 17:00,CP4,5,713.30364,71.66,9.32,6.95,158,30,4.51458
2017/8/1 18:00,CP4,5,640.44414,71.59,9.16,7.03,140,31.111111,4.574601
2017/8/1 19:00,CP4,5,661.15224,71.88,9.15,6.96,146,31.111111,4.52844
2017/8/1 20:00,CP4,5,643.45092,71.59,9.13,6.99,137,30,4.696722
2017/8/1 21:00,CP4,5,641.83308,71.41,9.1,6.96,142,30,4.519951
2017/8/1 22:00,CP4,5,640.44414,71.59,9.21,7.08,157,30,4.079262
2017/8/1 23:00,CP4,5,1088.04234,75.97,10.02,6.61,214,30,5.08431
2017/8/2 0:00,CP4,5,805.33362,77.63,9.62,7.15,251,31.111111,3.2085
2017/8/2 1:00,CP4,5,1301.92902,77.69,10.96,6.97,245,32.222222,5.313996
2017/8/2 2:00,CP4,5,1322.42838,78.13,11.04,7.01,255,32.777778,5.185994
2017/8/2 3:00,CP4,5,1432.36464,78.22,11.26,6.9,269,27.777778,5.324776
2017/8/2 4:00,CP4,5,1323.95172,78.22,10.97,6.94,250,27.777778,5.295807
2017/8/2 5:00,CP4,5,1225.21266,78.63,10.72,7.01,237,28.888889,5.169674
2017/8/2 6:00,CP4,5,1121.93928,77.88,10.53,7.1,253,31.111111,4.434543
2017/8/2 7:00,CP4,5,1263.56328,77.94,10.82,6.96,239,31.111111,5.286876
2017/8/2 8:00,CP4,5,1216.005,78.25,10.65,6.95,221,32.222222,5.502285
2017/8/2 9:00,CP4,5,1166.68314,77.81,10.56,6.99,236,32.222222,4.943573
2017/8/2 10:00,CP4,5,1089.41448,77.66,10.37,7.03,110,31.111111,9.903768
2017/8/2 15:00,CP4,5,1125.05484,69.94,10.45,6.62,210,30,5.357404
2017/8/2 16:00,CP4,5,862.70184,69.16,9.9,6.93,165,31.111111,5.228496
2017/8/2 17:00,CP4,5,656.208,69.44,9.58,7.33,144,31.111111,4.557
2017/8/2 18:00,CP4,5,698.82036,69.91,9.45,7.07,143,31.111111,4.886856
2017/8/2 19:00,CP4,5,622.01538,69.53,9.19,7.06,131,31.111111,4.748209
2017/8/2 20:00,CP4,5,632.32932,69.38,9.13,6.96,128,31.111111,4.940073
2017/8/2 21:00,CP4,5,631.32048,69.59,9.23,7.07,137,31.111111,4.608179
2017/8/2 22:00,CP4,5,626.64336,69.72,9.23,7.09,132,31.111111,4.747298
2017/8/2 23:00,CP4,5,674.98284,74.06,8.57,6.4,103,31.111111,6.553231
2017/8/3 15:00,CP4,5,1089.30528,69.72,10.29,6.57,183,28.888889,5.952488
2017/8/3 16:00,CP4,5,678.76704,69.66,9.37,7.05,142,30,4.78005
2017/8/3 17:00,CP4,5,666.23592,69.88,9.27,7,135,31.111111,4.935081
2017/8/3 18:00,CP4,5,593.92116,69.66,9.1,7.07,133,30,4.465573
2017/8/3 19:00,CP4,5,611.25792,69.97,9.1,7.02,129,30,4.738433
2017/8/3 20:00,CP4,5,596.05266,69.91,9.04,7.01,127,31.111111,4.693328
2017/8/3 21:00,CP4,5,612.00216,69.72,9.14,7.05,125,27.777778,4.896017
2017/8/3 22:00,CP4,5,614.6658,69.69,9.21,7.11,134,26.111111,4.587058
2017/8/3 23:00,CP4,5,1079.86284,72.63,10.71,7.17,128,26.111111,8.436428
2017/8/4 15:00,CP4,5,1120.08456,71.69,10.25,6.53,189,28.888889,5.926373
2017/8/4 16:00,CP4,5,691.55856,71.28,9.31,7,141,28.888889,4.904671
2017/8/4 17:00,CP4,5,651.10416,71.44,9.11,6.94,137,28.888889,4.752585
2017/8/4 18:00,CP4,5,579.07584,71.81,8.91,6.99,137,27.777778,4.226831
2017/8/4 19:00,CP4,5,619.39668,71.59,9.11,7.05,128,28.888889,4.839037
2017/8/4 20:00,CP4,5,622.14264,71.56,9.09,7.02,130,27.777778,4.785713
2017/8/4 21:00,CP4,5,604.70046,71.63,9.05,7.04,130,28.888889,4.651542
2017/8/4 22:00,CP4,5,611.48472,71.72,9.01,6.98,132,27.222222,4.63246
2017/8/4 23:00,CP4,5,873.29676,79.06,9.11,6.48,89,26.111111,9.812323
2017/8/5 12:00,CP4,5,1444.2435,69.75,10.94,6.01,263,30,5.49142
2017/8/5 13:00,CP4,5,1476.30672,70.16,11.02,6.01,254,31.111111,5.812231
2017/8/5 14:00,CP4,5,1374.15096,69.91,10.67,5.99,227,30,6.053528
2017/8/5 15:00,CP4,5,1082.99058,69.13,10.21,6.48,195,30,5.553798
2017/8/5 16:00,CP4,5,624.25188,69.78,9.13,7,145,28.888889,4.305185
2017/8/5 17:00,CP4,5,628.3977,69.59,9.23,7.08,136,28.888889,4.620571
2017/8/5 18:00,CP4,5,679.644,69.75,9.3,6.98,126,28.888889,5.394
2017/8/5 19:00,CP4,5,648.018,69.5,9.26,7.04,127,28.888889,5.102504
2017/8/5 20:00,CP4,5,627.3141,69.47,9.15,7,127,28.888889,4.939481
2017/8/5 21:00,CP4,5,609.07392,69.72,9.08,7,123,28.888889,4.95182
2017/8/5 22:00,CP4,5,639.261,69.5,9.15,6.96,128,28.888889,4.994227
2017/8/5 23:00,CP4,5,1143.76752,83.28,10.41,7.14,197,28.888889,5.805926
2017/8/6 0:00,CP4,5,1640.27304,97.88,10.89,6.9,252,30,6.50902
2017/8/6 1:00,CP4,5,1788.34992,97.66,11.44,7.08,281,32.222222,6.364235
2017/8/6 2:00,CP4,5,1796.48952,97.88,12.09,7.72,260,32.222222,6.909575
2017/8/6 13:00,CP4,5,1117.58472,71.53,10.77,7.05,223,31.111111,5.011591
2017/8/6 14:00,CP4,5,1332.00354,71.59,11.4,6.97,224,31.111111,5.946444
2017/8/6 15:00,CP4,5,1142.0976,71.56,10.77,6.97,198,31.111111,5.76817
2017/8/6 16:00,CP4,5,720.4176,71.47,9.41,7.01,159,30,4.530928
2017/8/6 17:00,CP4,5,681.96702,71.53,9.23,6.96,168,30,4.059327
2017/8/6 18:00,CP4,5,699.99258,71.53,9.28,6.95,157,30,4.458551
2017/8/6 19:00,CP4,5,696.98832,71.53,9.29,6.97,156,30,4.467874
2017/8/6 20:00,CP4,5,678.15342,71.13,9.29,7.02,156,30,4.347137
2017/8/6 21:00,CP4,5,660.1056,71.44,9.28,7.08,156,30,4.231446
2017/8/6 22:00,CP4,5,647.83152,71.41,9.14,6.98,155,30,4.179558
2017/8/6 23:00,CP4,5,916.083,98.25,10.15,7.93,223,30,4.107995
2017/8/7 0:00,CP4,5,1020.88308,77.41,10.1,6.96,239,32.222222,4.271477
2017/8/7 1:00,CP4,5,1320.07596,78.38,11.12,7.11,277,32.222222,4.765617
2017/8/7 2:00,CP4,5,1462.24554,78.59,11.44,7.01,265,32.222222,5.517908
2017/8/7 3:00,CP4,5,1470.462,78.5,11.45,6.99,264,32.777778,5.569932
2017/8/7 4:00,CP4,5,1456.16016,78.44,11.53,7.11,274,33.888889,5.314453
2017/8/7 5:00,CP4,5,1421.25984,78.88,11.26,6.97,263,33.888889,5.40403
2017/8/7 6:00,CP4,5,1487.241,78.69,11.51,7.01,293,33.888889,5.075908
2017/8/7 7:00,CP4,5,1542.996,78,11.81,7.1,275,35,5.610895
2017/8/7 8:00,CP4,5,1553.3406,78.69,11.7,7,293,33.888889,5.301504
2017/8/7 9:00,CP4,5,1510.0512,78.16,11.6,7,262,32.777778,5.763554
2017/8/7 10:00,CP4,5,1420.53912,78.84,11.33,7.04,199,32.222222,7.138388
2017/8/7 15:00,CP4,5,1031.49774,69.97,10.09,6.58,181,31.111111,5.698883
2017/8/7 16:00,CP4,5,792.87012,69.66,9.68,6.97,134,31.111111,5.916941
2017/8/7 17:00,CP4,5,754.28472,69.88,9.56,6.99,134,31.111111,5.62899
2017/8/7 18:00,CP4,5,662.067,69.75,9.25,6.99,134,30,4.940798
2017/8/7 19:00,CP4,5,662.067,69.75,9.22,6.96,121,30,5.471628
2017/8/7 20:00,CP4,5,625.20528,69.56,9.2,7.06,133,30,4.700792
2017/8/7 21:00,CP4,5,633.58848,69.84,9.19,7.03,125,30,5.068708
2017/8/7 22:00,CP4,5,675.0408,69.88,9.36,7.06,129,30,5.232874
2017/8/7 23:00,CP4,5,624.75336,77.88,10.02,8.11,194,31.111111,3.220378
2017/8/8 0:00,CP4,5,843.41628,76.94,9.79,7.18,219,31.111111,3.851216
2017/8/8 1:00,CP4,5,1456.7805,77.25,11.38,6.89,277,32.222222,5.259135
2017/8/8 2:00,CP4,5,1547.65884,77.09,11.85,7.07,299,32.222222,5.176117
2017/8/8 3:00,CP4,5,1648.84608,77.28,12.11,7.03,294,32.777778,5.60832
2017/8/8 4:00,CP4,5,1581.47136,77.16,11.88,7,281,32.777778,5.628012
2017/8/8 5:00,CP4,5,1589.13132,77.06,11.91,7,273,33.888889,5.820994
2017/8/8 6:00,CP4,5,1495.27224,77.06,11.6,6.98,281,33.888889,5.321254
2017/8/8 7:00,CP4,5,1620.36252,77.47,11.89,6.91,293,32.777778,5.530247
2017/8/8 8:00,CP4,5,1639.16676,77.13,12.08,7.02,291,32.777778,5.632875
2017/8/8 9:00,CP4,5,1543.44288,76.88,11.77,6.99,277,32.777778,5.571996
2017/8/8 10:00,CP4,5,1396.32108,76.78,11.31,6.98,198,32.222222,7.052127
2017/8/8 15:00,CP4,5,967.37172,71.53,10.34,7.12,160,31.111111,6.046073
2017/8/8 16:00,CP4,5,805.81704,71.59,9.68,7,140,31.111111,5.755836
2017/8/8 17:00,CP4,5,741.11856,71.44,9.45,6.98,135,31.111111,5.489767
2017/8/8 18:00,CP4,5,638.56548,71.38,9.26,7.13,121,31.111111,5.277401
2017/8/8 19:00,CP4,5,685.57104,71.28,9.37,7.08,124,30,5.528799
2017/8/8 20:00,CP4,5,691.5594,71.59,9.31,7.01,126,30,5.488567
2017/8/8 21:00,CP4,5,672.38976,71.47,9.18,6.94,128,30,5.253045
2017/8/8 22:00,CP4,5,689.22588,71.66,9.33,7.04,125,30,5.513807
2017/8/8 23:00,CP4,5,1068.77232,83.16,10.62,7.56,182,31.111111,5.872375
2017/8/9 0:00,CP4,5,749.08512,81.44,9.34,7.15,204,31.111111,3.671986
2017/8/9 1:00,CP4,5,1180.27602,82.41,10.46,7.05,231,30,5.10942
2017/8/9 2:00,CP4,5,1355.15184,82.31,10.93,7.01,257,31.111111,5.272964
2017/8/9 3:00,CP4,5,1383.03774,82.53,11.07,7.08,245,32.222222,5.645052
2017/8/9 4:00,CP4,5,1333.5399,82.47,10.92,7.07,236,31.111111,5.650593
2017/8/9 5:00,CP4,5,1294.965,82.22,10.8,7.05,218,27.777778,5.940206
2017/8/9 6:00,CP4,5,1281.6195,82.25,10.78,7.07,226,31.111111,5.670883
2017/8/9 7:00,CP4,5,1294.4925,82.19,10.74,6.99,231,32.222222,5.603864
2017/8/9 8:00,CP4,5,1265.26932,82.31,10.73,7.07,239,32.222222,5.294014
2017/8/9 9:00,CP4,5,1250.7747,81.59,10.68,7.03,175,32.222222,7.147284
2017/8/9 15:00,CP4,5,978.453,69.75,10.41,7.07,162,30,6.039833
2017/8/9 16:00,CP4,5,1018.86834,69.91,10.31,6.84,137,31.111111,7.436995
2017/8/9 17:00,CP4,5,797.57496,69.56,9.67,6.94,139,30,5.737949
2017/8/9 18:00,CP4,5,670.99032,69.16,9.39,7.08,119,30,5.638574
2017/8/9 19:00,CP4,5,683.93052,69.59,9.32,6.98,126,30,5.42802
2017/8/9 20:00,CP4,5,654.13824,69.53,9.29,7.05,118,30,5.543544
2017/8/9 21:00,CP4,5,666.39384,69.59,9.25,6.97,130,30,5.126106
2017/8/9 22:00,CP4,5,678.56124,69.34,9.3,6.97,124,28.888889,5.472268
2017/8/9 23:00,CP4,5,1037.30508,76.94,10.58,7.37,177,30,5.860481
2017/8/10 0:00,CP4,5,765.99978,76.31,9.52,7.13,210,31.111111,3.647618
2017/8/10 1:00,CP4,5,1220.4612,76.47,11.03,7.23,238,30,5.127988
2017/8/10 2:00,CP4,5,1385.34606,76.53,11.25,6.94,245,28.888889,5.654474
2017/8/10 3:00,CP4,5,1303.31208,76.81,11.09,7.05,260,30,5.012739
2017/8/10 4:00,CP4,5,1405.1457,76.91,11.32,6.97,269,30,5.22359
2017/8/10 5:00,CP4,5,1436.8872,76.88,11.41,6.96,266,30,5.401832
2017/8/10 6:00,CP4,5,1438.5693,76.97,11.47,7.02,258,31.111111,5.57585
2017/8/10 7:00,CP4,5,1500.6852,76.84,11.7,7.05,282,32.222222,5.321579
2017/8/10 8:00,CP4,5,1493.52588,76.97,11.7,7.08,259,32.222222,5.766509
2017/8/10 9:00,CP4,5,1385.5632,76.72,11.27,6.97,230,31.111111,6.024188
2017/8/10 10:00,CP4,5,1255.94154,76.09,10.91,6.98,221,31.111111,5.682993
2017/8/10 15:00,CP4,5,1039.47396,71.53,10.27,6.81,174,30,5.973988
2017/8/10 16:00,CP4,5,812.78862,71.41,9.75,7.04,133,30,6.111193
2017/8/10 17:00,CP4,5,688.26408,71.56,9.45,7.16,118,30,5.832746
2017/8/10 18:00,CP4,5,680.82294,71.41,9.28,7.01,117,30,5.818999
2017/8/10 19:00,CP4,5,719.11224,71.94,9.32,6.94,120,30,5.992602
2017/8/10 20:00,CP4,5,694.56618,71.59,9.35,7.04,122,30,5.693165
2017/8/10 21:00,CP4,5,678.678,71.5,9.23,6.97,122,30,5.562934
2017/8/10 22:00,CP4,5,679.2975,71.25,9.35,7.08,135,30,5.031833
2017/8/10 23:00,CP4,5,1062.44544,78.56,10.57,7.35,174,31.111111,6.106008
2017/8/11 0:00,CP4,5,747.1044,77.34,9.44,7.14,184,31.111111,4.06035
2017/8/11 1:00,CP4,5,1208.37906,77.97,10.66,6.97,229,32.222222,5.276764
2017/8/11 2:00,CP4,5,1317.38124,78.22,11.02,7.01,234,32.222222,5.629834
2017/8/11 3:00,CP4,5,1449.66276,78.09,11.32,6.9,273,32.222222,5.31012
2017/8/11 4:00,CP4,5,1452.54564,78.78,11.39,7,253,32.222222,5.741287
2017/8/11 5:00,CP4,5,1439.82342,78.09,11.24,6.85,259,32.222222,5.559164
2017/8/11 6:00,CP4,5,1344.1932,78.06,11.11,7.01,237,32.777778,5.671701
2017/8/11 7:00,CP4,5,1338.15024,78.09,11.15,7.07,262,32.777778,5.107444
2017/8/11 8:00,CP4,5,1337.6055,78.25,11.16,7.09,237,32.777778,5.643905
2017/8/11 9:00,CP4,5,1272.06576,78.06,10.84,6.96,226,32.222222,5.62861
2017/8/11 10:00,CP4,5,1192.71348,77.59,10.66,7,173,31.111111,6.894298
2017/8/11 15:00,CP4,5,1459.92756,69.94,10.98,6.01,183,31.111111,7.977746
2017/8/11 16:00,CP4,5,769.46436,69.66,9.61,6.98,110,30,6.99513
2017/8/11 17:00,CP4,5,620.98092,69.09,9.11,6.97,119,30,5.218327
2017/8/11 18:00,CP4,5,588.06972,69.66,9.15,7.14,110,30,5.346088
2017/8/11 19:00,CP4,5,628.89036,69.97,9.24,7.1,118,31.111111,5.329579
2017/8/11 20:00,CP4,5,643.58406,69.97,9.28,7.09,111,30,5.798055
2017/8/11 21:00,CP4,5,662.04096,69.44,9.29,7.02,113,30,5.85877
2017/8/11 22:00,CP4,5,648.85716,69.59,9.22,7,106,30,6.121294
2017/8/12 15:00,CP4,5,1155.21588,69.81,10.52,6.58,163,30,7.087214
2017/8/12 16:00,CP4,5,750.59712,69.81,9.73,7.17,125,30,6.004777
2017/8/12 17:00,CP4,5,688.1364,69.72,9.39,7.04,118,31.111111,5.831664
2017/8/12 18:00,CP4,5,636.342,69.5,9.14,6.96,108,30,5.892056
2017/8/12 19:00,CP4,5,671.37,69.5,9.16,6.86,122,30,5.503033
2017/8/12 20:00,CP4,5,627.0432,69.44,9.15,7,112,30,5.5986
2017/8/12 21:00,CP4,5,610.33434,69.53,9.17,7.08,114,28.888889,5.35381
2017/8/12 22:00,CP4,5,636.342,69.5,9.18,7,120,30,5.30285
2017/8/12 23:00,CP4,5,926.1,70,10.33,7.18,204,28.888889,4.539706
2017/8/13 0:00,CP4,5,1455.76746,97.09,11.04,7.47,251,30,5.79987
2017/8/13 1:00,CP4,5,1739.46024,97.22,11.24,6.98,274,31.111111,6.348395
2017/8/13 2:00,CP4,5,1826.94456,97.97,11.6,7.16,278,32.777778,6.571743
2017/8/13 3:00,CP4,5,660.09888,38.24,10.61,6.5,204,32.222222,3.235779
2017/8/13 13:00,CP4,5,1337.7,70,11.09,6.54,244,30,5.482377
2017/8/13 14:00,CP4,5,1453.22772,69.34,11.02,6.03,204,30,7.123665
2017/8/13 15:00,CP4,5,1115.17938,69.69,10.4,6.59,150,30,7.434529
2017/8/13 16:00,CP4,5,736.67496,69.88,9.66,7.15,113,30,6.519247
2017/8/13 17:00,CP4,5,907.02528,69.44,9.61,6.5,138,30,6.572647
2017/8/13 18:00,CP4,5,584.892,69.63,9.24,7.24,116,30,5.042172
2017/8/13 19:00,CP4,5,637.53228,69.63,9.27,7.09,122,30,5.225674
2017/8/13 20:00,CP4,5,650.349,69.75,9.3,7.08,129,30,5.041465
2017/8/13 21:00,CP4,5,638.43318,69.41,9.26,7.07,123,30,5.190514
2017/8/13 22:00,CP4,5,641.28456,69.72,9.18,6.99,84,30,7.63434
2017/8/14 1:00,CP4,5,1665.132,86,11.77,7.16,274,31.111111,6.077124
2017/8/14 2:00,CP4,5,1593.37542,100.63,10.76,6.99,297,32.222222,5.3649
2017/8/14 3:00,CP4,5,1615.383,101.75,10.79,7.01,279,32.222222,5.789903
2017/8/14 4:00,CP4,5,1546.4904,100.88,10.62,6.97,274,32.777778,5.644126
2017/8/14 5:00,CP4,5,1530.90714,100.97,10.6,6.99,290,32.777778,5.27899
2017/8/14 6:00,CP4,5,1446.93864,100.44,10.37,6.94,272,33.888889,5.319627
2017/8/14 7:00,CP4,5,1556.15418,100.41,10.68,6.99,293,33.888889,5.311106
2017/8/14 8:00,CP4,5,1488.60096,100.69,10.53,7.01,257,32.222222,5.792222
2017/8/14 9:00,CP4,5,1449.27888,100.31,10.42,6.98,271,32.777778,5.347893
2017/8/14 10:00,CP4,5,669.29478,50.27,10.13,6.96,170.5,31.111111,3.925483
2017/8/14 15:00,CP4,5,984.59172,71.91,10.23,6.97,179,30,5.500512
2017/8/14 16:00,CP4,5,771.12336,71.44,9.59,7.02,155,30,4.974989
2017/8/14 17:00,CP4,5,702.43908,71.78,9.23,6.9,156,30,4.502815
2017/8/14 18:00,CP4,5,625.41024,71.59,9.17,7.09,131,30,4.774124
2017/8/14 19:00,CP4,5,624.05532,71.78,9.09,7.02,121,30,5.157482
2017/8/14 20:00,CP4,5,597.17196,71.81,9.3,7.32,122,30,4.894852
2017/8/14 21:00,CP4,5,679.53228,71.59,9.34,7.08,134,30,5.071136
2017/8/14 22:00,CP4,5,644.08008,71.66,9.14,7,127,30,5.071497
2017/8/14 23:00,CP4,5,1446.10116,81.59,10.23,6.01,216.5,30,6.679451
2017/8/15 1:00,CP4,5,1713.9801,80.81,12.41,7.36,287,32.222222,5.972056
2017/8/15 2:00,CP4,5,1477.497,80.5,11.47,7.1,259,32.222222,5.704622
2017/8/15 3:00,CP4,5,1505.28,80,11.45,6.97,269,32.777778,5.595836
2017/8/15 4:00,CP4,5,1468.57536,80.94,11.29,6.97,265,33.888889,5.541794
2017/8/15 5:00,CP4,5,1340.808,79.81,11.05,7.05,251,32.777778,5.341865
2017/8/15 6:00,CP4,5,1299.11712,79.72,10.89,7.01,240,33.888889,5.412988
2017/8/15 7:00,CP4,5,1404.44766,80.19,11.13,6.96,271,32.777778,5.182464
2017/8/15 8:00,CP4,5,1392.60492,80.09,11.19,7.05,257,32.777778,5.418696
2017/8/15 9:00,CP4,5,1389.54816,79.53,11.11,6.95,234,32.777778,5.93824
2017/8/15 10:00,CP4,5,1371.7935,80.25,11.01,6.94,241,31.111111,5.692089
2017/8/15 15:00,CP4,5,971.88882,69.91,10.25,6.94,206,30,4.717907
2017/8/15 16:00,CP4,5,871.18416,69.84,10.02,7.05,156,30,5.584514
2017/8/15 17:00,CP4,5,693.09702,69.63,9.37,7,149,30,4.651658
2017/8/15 18:00,CP4,5,679.05936,69.69,9.4,7.08,112,30,6.06303
2017/8/15 19:00,CP4,5,731.43,69.66,9.49,6.99,116,30,6.305431
2017/8/15 20:00,CP4,5,672.2394,69.59,9.24,6.94,129,28.888889,5.211158
2017/8/15 21:00,CP4,5,659.7045,69.81,9.18,6.93,124,28.888889,5.320198
2017/8/15 22:00,CP4,5,648.29772,69.53,9.27,7.05,97,28.888889,6.683482
2017/8/16 2:00,CP4,5,1399.81842,77.69,11.37,7.08,254,27.777778,5.511096
2017/8/16 3:00,CP4,5,1399.46562,77.31,11.31,7,261,30,5.361937
2017/8/16 4:00,CP4,5,1360.66266,77.69,11.29,7.12,230,28.888889,5.915925
2017/8/16 5:00,CP4,5,1233.82896,78.13,10.96,7.2,241,31.111111,5.119622
2017/8/16 6:00,CP4,5,1249.92,77.5,11,7.16,229,32.222222,5.458166
2017/8/16 7:00,CP4,5,1269.78936,77.72,11.12,7.23,253,32.222222,5.01893
2017/8/16 8:00,CP4,5,1264.3722,77.19,11.15,7.25,228,32.222222,5.545492
2017/8/16 9:00,CP4,5,1194.25068,77.69,10.86,7.2,221,32.222222,5.403849
2017/8/16 10:00,CP4,5,574.79058,38.99,10.75,7.24,191.166667,31.111111,3.006751
2017/8/16 15:00,CP4,5,992.27058,71.81,10.32,7.03,193,30,5.141298
2017/8/16 16:00,CP4,5,832.76928,71.84,9.71,6.95,169,30,4.927629
2017/8/16 17:00,CP4,5,759.402,71.75,9.57,7.05,158,30,4.806342
2017/8/16 18:00,CP4,5,720.4176,71.47,9.49,7.09,124,30,5.809819
2017/8/16 19:00,CP4,5,696.1185,71.75,9.3,6.99,127,28.888889,5.481248
2017/8/16 20:00,CP4,5,658.85274,71.63,9.14,6.95,124,30,5.313329
2017/8/16 21:00,CP4,5,630.8946,71.53,9.13,7.03,129,28.888889,4.890656
2017/8/16 22:00,CP4,5,660.9372,71.53,9.15,6.95,147,28.888889,4.496171
2017/8/16 23:00,CP4,5,1549.06416,77.16,10.82,6.04,233,30,6.648344
2017/8/17 0:00,CP4,5,1124.55,76.5,10.59,7.09,261,30,4.308621
2017/8/17 1:00,CP4,5,1471.98786,76.69,11.62,7.05,286,30,5.146811
2017/8/17 2:00,CP4,5,1631.84112,77.09,10.63,5.59,298,30,5.475977
2017/8/17 3:00,CP4,5,1532.16,76,10.3,5.5,296,31.111111,5.176216
2017/8/17 4:00,CP4,5,1549.68954,77.03,10.28,5.49,287,32.222222,5.399615
2017/8/17 5:00,CP4,5,1530.21456,77.19,11.77,7.05,295,32.222222,5.187168
2017/8/17 6:00,CP4,5,1584.0426,76.97,11.79,6.89,286,32.777778,5.53861
2017/8/17 7:00,CP4,5,1577.43936,77.28,11.91,7.05,283,32.222222,5.573991
2017/8/17 8:00,CP4,5,1534.953,76.94,11.75,7,271,32.222222,5.664033
2017/8/17 9:00,CP4,5,1478.86368,76.88,11.57,6.99,268,32.222222,5.518148
2017/8/17 10:00,CP4,5,1441.11744,76.59,11.48,7,172,31.111111,8.37859
2017/8/17 15:00,CP4,5,1118.52216,71.59,10.23,6.51,177,30,6.319334
2017/8/17 16:00,CP4,5,716.61324,71.69,9.46,7.08,155,28.888889,4.623311
2017/8/17 17:00,CP4,5,677.4705,71.69,9.26,7.01,138,28.888889,4.909206
2017/8/17 18:00,CP4,5,616.1316,71.56,9.21,7.16,126,28.888889,4.889933
2017/8/17 19:00,CP4,5,641.33874,71.69,9.19,7.06,118,30,5.435074
2017/8/17 20:00,CP4,5,650.916,71.75,9.21,7.05,118,28.888889,5.516237
2017/8/17 21:00,CP4,5,655.47804,71.59,9.12,6.94,123,28.888889,5.32909
2017/8/17 22:00,CP4,5,637.79352,71.63,9.16,7.04,101,28.888889,6.314787
2017/8/18 2:00,CP4,5,1667.33868,85.19,12.25,7.59,257,32.222222,6.487699
2017/8/18 3:00,CP4,5,1425.33846,84.63,10.96,6.95,261,32.222222,5.461067
2017/8/18 4:00,CP4,5,1392.19584,84.56,10.93,7.01,250,32.777778,5.568783
2017/8/18 5:00,CP4,5,1404.5094,84.66,10.94,6.99,245,32.777778,5.732691
2017/8/18 6:00,CP4,5,1390.22016,84.44,10.89,6.97,232,32.777778,5.992328
2017/8/18 7:00,CP4,5,1442.1078,84.78,10.98,6.93,259,32.777778,5.567984
2017/8/18 8:00,CP4,5,1284.28188,84.47,10.64,7.02,249,32.777778,5.157759
2017/8/18 9:00,CP4,5,1322.72784,84.66,10.74,7.02,231,32.222222,5.726095
2017/8/18 15:00,CP4,5,1033.90518,72.19,10.45,7.04,202,30,5.118342
2017/8/18 16:00,CP4,5,771.4413,72.03,9.57,7.02,157,30,4.913639
2017/8/18 17:00,CP4,5,659.8284,71.41,9.21,7.01,162,30,4.073015
2017/8/18 18:00,CP4,5,619.6617,71.97,9.14,7.09,124,30,4.997272
2017/8/18 19:00,CP4,5,625.75968,71.63,9.29,7.21,112,28.888889,5.58714
2017/8/18 20:00,CP4,5,652.47126,71.59,9.31,7.14,121,28.888889,5.392324
2017/8/18 21:00,CP4,5,634.16472,71.56,9.2,7.09,110,28.888889,5.765134
2017/8/18 22:00,CP4,5,638.83386,71.41,9.2,7.07,123,27.777778,5.193771
2017/8/18 23:00,CP4,5,1125.54078,78.13,10.2,6.77,178.333333,28.888889,6.311444
2017/8/19 15:00,CP4,5,985.81056,71.56,10.14,6.86,189,30,5.215929
2017/8/19 16:00,CP4,5,653.65608,71.72,9.24,7.07,152,30,4.300369
2017/8/19 17:00,CP4,5,652.83582,71.63,9.19,7.02,162,30,4.029851
2017/8/19 18:00,CP4,5,603.85626,71.53,9.14,7.13,147,30,4.107866
2017/8/19 19:00,CP4,5,594.594,71.5,9,7.02,145,28.888889,4.100648
2017/8/19 20:00,CP4,5,606.22002,71.81,9.11,7.1,155,28.888889,3.911097
2017/8/19 21:00,CP4,5,637.93926,71.31,9.15,7.02,143,30,4.461114
2017/8/19 22:00,CP4,5,627.07008,71.78,9.1,7.02,161,28.888889,3.894845
2017/8/19 23:00,CP4,5,1214.48208,97.69,10.4,7.44,219,28.888889,5.54558
2017/8/20 0:00,CP4,5,1498.30884,97.47,10.86,7.2,285,31.111111,5.257224
2017/8/20 1:00,CP4,5,625.61646,38.49,10.56,6.69,192.333333,31.111111,3.252772
2017/8/20 14:00,CP4,5,1318.36278,69.91,10.96,6.47,231,32.222222,5.707198
2017/8/20 15:00,CP4,5,1139.08536,69.72,10.43,6.54,177,31.111111,6.43551
2017/8/20 16:00,CP4,5,763.94178,69.69,9.7,7.09,135,30,5.658828
2017/8/20 17:00,CP4,5,706.0095,69.75,9.42,7.01,131,31.111111,5.389385
2017/8/20 18:00,CP4,5,619.54242,69.91,9.21,7.1,124,30,4.99631
2017/8/20 19:00,CP4,5,622.90998,69.63,9.16,7.03,132,30,4.719015
2017/8/20 20:00,CP4,5,642.75624,69.88,9.19,7,122,28.888889,5.268494
2017/8/20 21:00,CP4,5,644.7672,69.78,9.16,6.96,121,28.888889,5.328655
2017/8/20 22:00,CP4,5,645.3216,69.84,9.29,7.09,110,27.777778,5.86656
2017/8/21 0:00,CP4,5,1075.23276,78.53,10.41,7.15,227,32.222222,4.736708
2017/8/21 1:00,CP4,5,1526.68992,78.34,11.56,6.92,251,32.222222,6.08243
2017/8/21 2:00,CP4,5,1600.15968,78.88,11.82,6.99,285,32.222222,5.614595
2017/8/21 3:00,CP4,5,1628.73396,78.66,11.97,7.04,309,33.888889,5.270984
2017/8/21 4:00,CP4,5,1603.18452,78.38,11.96,7.09,287,33.888889,5.586009
2017/8/21 5:00,CP4,5,1513.41624,77.16,11.68,7.01,284,35,5.32893
2017/8/21 6:00,CP4,5,1505.3955,77.75,11.63,7.02,266,37.222222,5.659382
2017/8/21 7:00,CP4,5,1637.44854,78.13,11.95,6.96,270,36.111111,6.064624
2017/8/21 8:00,CP4,5,1599.045,78.5,11.88,7.03,281,37.222222,5.690552
2017/8/21 9:00,CP4,5,1578.38226,78.13,11.85,7.04,272,37.222222,5.802876
2017/8/21 10:00,CP4,5,1413.59904,77.91,11.26,6.94,243,35,5.81728
2017/8/21 14:00,CP4,5,1411.8048,70.03,11.43,6.63,228,32.777778,6.192126
2017/8/21 15:00,CP4,5,1090.74,70,10.61,6.9,170,32.222222,6.416118
2017/8/21 16:00,CP4,5,882.53802,69.81,9.98,6.97,145,31.111111,6.086469
2017/8/21 17:00,CP4,5,724.22448,69.53,9.4,6.92,134,30,5.40466
2017/8/21 18:00,CP4,5,621.58824,69.81,9.27,7.15,125,31.111111,4.972706
2017/8/21 19:00,CP4,5,685.6689,69.47,9.32,6.97,120,30,5.713907
2017/8/21 20:00,CP4,5,691.06464,69.72,9.32,6.96,125,30,5.528517
2017/8/21 21:00,CP4,5,673.785,69.75,9.42,7.12,127,30,5.305394
2017/8/21 22:00,CP4,5,744.89856,69.28,9.49,6.93,127,28.888889,5.865343
2017/8/21 23:00,CP4,5,1157.1336,76.53,11.06,7.46,199,31.111111,5.814742
2017/8/22 0:00,CP4,5,1023.87096,76.66,10.32,7.14,240,32.777778,4.266129
2017/8/22 1:00,CP4,5,1647.85236,76.78,12.11,7,287,32.777778,5.741646
2017/8/22 2:00,CP4,5,1675.87056,76.44,12.3,7.08,232,33.888889,7.22358
2017/8/22 7:00,CP4,5,1713.50802,85.53,12,7.23,275,37.222222,6.230938
2017/8/22 8:00,CP4,5,1628.02584,85.38,11.53,6.99,264,33.888889,6.166765
2017/8/22 9:00,CP4,5,1264.78968,84.59,10.56,7,223,28.888889,5.671703
2017/8/22 10:00,CP4,5,611.96688,42.48,10.74,7.31,180.333333,28.888889,3.393532
2017/8/22 14:00,CP4,5,1300.19904,71.66,11.43,7.11,223,30,5.830489
2017/8/22 15:00,CP4,5,1136.08656,71.56,10.89,7.11,167,30,6.802913
2017/8/22 16:00,CP4,5,741.11856,71.44,9.55,7.08,132,32.222222,5.614535
2017/8/22 17:00,CP4,5,649.46448,71.59,9.16,7,122,32.222222,5.323479
2017/8/22 18:00,CP4,5,599.004,71.31,9.06,7.06,112,32.222222,5.34825
2017/8/22 19:00,CP4,5,595.09296,71.56,9.07,7.09,108,32.222222,5.51012
2017/8/22 20:00,CP4,5,619.96914,71.31,9.14,7.07,118,32.222222,5.253976
2017/8/22 21:00,CP4,5,611.22894,71.69,9.01,6.98,112,32.222222,5.457401
2017/8/22 22:00,CP4,5,659.68056,71.72,9.29,7.1,124,32.222222,5.320004
2017/8/22 23:00,CP4,5,791.83608,96.19,9.36,7.4,130,32.222222,6.091047
2017/8/23 13:00,CP4,5,1649.20056,98.66,11.37,7.39,297,27.777778,5.552864
2017/8/23 14:00,CP4,5,1372.71498,83.59,11.37,7.46,206,28.888889,6.663665
2017/8/23 15:00,CP4,5,1065.87936,69.72,10.35,6.71,165,27.777778,6.459875
2017/8/23 16:00,CP4,5,765.76836,69.59,9.49,6.87,129,30,5.936189
2017/8/23 17:00,CP4,5,648.62616,69.88,9.2,6.99,116,30,5.591605
2017/8/23 18:00,CP4,5,629.3007,69.69,9.1,6.95,109,30,5.773401
2017/8/23 19:00,CP4,5,620.78688,69.72,9.03,6.91,114,28.888889,5.445499
2017/8/23 20:00,CP4,5,603.99612,69.81,9.11,7.05,123,28.888889,4.910538
2017/8/23 21:00,CP4,5,601.3224,69.84,9.1,7.05,118,27.777778,5.095952
