time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2017/8/23 22:00,CP4,5,617.81076,69.06,9.2,7.07,113,27.777778,5.467352
2017/8/24 5:00,CP4,5,1286.98416,77.38,10.83,6.87,242,32.777778,5.318116
2017/8/24 6:00,CP4,5,1199.23524,77.38,10.75,7.06,225,32.222222,5.329934
2017/8/24 7:00,CP4,5,1288.98,77.5,10.94,6.98,229,32.777778,5.628734
2017/8/24 8:00,CP4,5,1300.992,77.44,10.98,6.98,239,32.777778,5.443481
2017/8/24 9:00,CP4,5,1108.75716,77.19,10.69,7.27,221,32.222222,5.017001
2017/8/24 10:00,CP4,5,1131.459,76.97,10.7,7.2,143,31.111111,7.912301
2017/8/24 15:00,CP4,5,1132.59384,71.34,10.95,7.17,176,28.888889,6.435192
2017/8/24 16:00,CP4,5,681.051,71.75,9.65,7.39,137,28.888889,4.971175
2017/8/24 17:00,CP4,5,653.38266,71.69,9.12,6.95,123,28.888889,5.312054
2017/8/24 18:00,CP4,5,580.63278,71.63,9.04,7.11,117,28.888889,4.962673
2017/8/24 19:00,CP4,5,586.16712,71.94,8.96,7.02,117,28.888889,5.009975
2017/8/24 20:00,CP4,5,591.09456,71.44,9.04,7.07,115,28.888889,5.139953
2017/8/24 21:00,CP4,5,587.3868,71.72,8.99,7.04,117,30,5.0204
2017/8/24 22:00,CP4,5,627.59424,71.84,9.08,7,122,28.888889,5.144215
2017/8/24 23:00,CP4,5,1264.284,100.34,9.69,6.69,203.5,30,6.212698
2017/8/25 14:00,CP4,5,1347.21552,71.44,11.61,7.12,278,28.888889,4.846099
2017/8/25 15:00,CP4,5,1195.58712,84.22,10.23,6.85,210,28.888889,5.693272
2017/8/25 16:00,CP4,5,762.73428,71.78,9.6,7.07,155,28.888889,4.920866
2017/8/25 17:00,CP4,5,672.57246,71.81,9.24,7.01,136,28.888889,4.945386
2017/8/25 18:00,CP4,5,647.9025,71.75,9.18,7.03,120,28.888889,5.399187
2017/8/25 19:00,CP4,5,617.57976,71.38,9.17,7.11,112,28.888889,5.514105
2017/8/25 20:00,CP4,5,647.55936,71.38,9.26,7.1,115,28.888889,5.630951
2017/8/25 21:00,CP4,5,652.91436,71.31,9.21,7.03,113,28.888889,5.778003
2017/8/25 22:00,CP4,5,624.36192,71.47,9.11,7.03,118,28.888889,5.291203
2017/8/25 23:00,CP4,5,822.79764,82.66,10.26,7.89,98,28.888889,8.395894
2017/8/26 14:00,CP4,5,1337.72058,96.81,10.36,7.07,222,30,6.025768
2017/8/26 15:00,CP4,5,934.23162,82.69,9.66,6.97,184,30,5.077346
2017/8/26 16:00,CP4,5,699.54822,69.69,9.42,7.03,123,27.777778,5.687384
2017/8/26 17:00,CP4,5,584.556,69.59,9.16,7.16,115,27.777778,5.083096
2017/8/26 18:00,CP4,5,611.0496,69.28,9.11,7.01,109,27.777778,5.60596
2017/8/26 19:00,CP4,5,586.21248,69.44,9.08,7.07,112,27.777778,5.23404
2017/8/26 20:00,CP4,5,630.23184,69.47,9.16,7,119,27.777778,5.296066
2017/8/26 21:00,CP4,5,602.09268,69.59,9.15,7.09,112,27.222222,5.375827
2017/8/26 22:00,CP4,5,633.58848,69.84,9.26,7.1,122,27.777778,5.193348
2017/8/26 23:00,CP4,5,1051.344,83.44,10.1,7.1,164,27.777778,6.410634
2017/8/27 0:00,CP4,5,1333.73772,97.41,10.16,6.9,226,28.888889,5.901494
2017/8/27 1:00,CP4,5,1437.30048,97.22,10.49,6.97,238,27.777778,6.039078
2017/8/27 2:00,CP4,5,1422.26574,97.03,10.49,7,238,27.222222,5.975906
2017/8/27 3:00,CP4,5,1450.07604,97.53,10.49,6.95,237,27.222222,6.118464
2017/8/27 4:00,CP4,5,1538.44152,97.94,11.02,7.28,244.333333,27.222222,6.296486
2017/8/27 11:00,CP4,5,1296.64626,71.63,10.8,6.49,229,26.111111,5.662211
2017/8/27 12:00,CP4,5,1196.85972,71.78,10.88,6.91,214,27.222222,5.592802
2017/8/27 13:00,CP4,5,1257.53628,71.63,10.67,6.49,212,26.111111,5.931775
2017/8/27 14:00,CP4,5,1220.24112,71.56,10.54,6.48,193,27.777778,6.322493
2017/8/27 15:00,CP4,5,1094.35788,71.78,10.15,6.52,172,27.777778,6.362546
2017/8/27 16:00,CP4,5,800.25036,71.63,9.66,7,124,27.777778,6.453632
2017/8/27 17:00,CP4,5,658.40796,71.91,9.32,7.14,126,27.777778,5.22546
2017/8/27 18:00,CP4,5,647.0898,71.66,9.21,7.06,115,27.222222,5.626868
2017/8/27 19:00,CP4,5,635.58264,71.72,9.12,7.01,114,26.111111,5.575286
2017/8/27 20:00,CP4,5,634.16472,71.56,9.13,7.02,114,26.111111,5.562848
2017/8/27 21:00,CP4,5,615.01104,71.78,9.08,7.04,114,26.111111,5.394834
2017/8/27 22:00,CP4,5,616.3899,71.59,9.04,6.99,119,25,5.179747
2017/8/28 15:00,CP4,5,1097.04672,69.84,10.39,6.65,179,26.111111,6.128753
2017/8/28 16:00,CP4,5,693.99288,69.72,9.89,7.52,138,27.777778,5.028934
2017/8/28 17:00,CP4,5,699.24708,69.66,9.23,6.84,134,27.777778,5.218262
2017/8/28 18:00,CP4,5,631.41792,69.28,9.27,7.1,131,27.222222,4.819984
2017/8/28 19:00,CP4,5,636.89136,69.56,9.27,7.09,115,27.222222,5.538186
2017/8/28 20:00,CP4,5,649.50984,69.66,9.09,6.87,121,27.222222,5.36785
2017/8/28 21:00,CP4,5,574.92288,69.84,8.91,6.95,109,26.111111,5.274522
2017/8/28 22:00,CP4,5,553.8918,69.41,8.95,7.05,112,27.222222,4.945462
2017/8/28 23:00,CP4,5,453.79908,34.41,10.33,7.19,167.666667,26.111111,2.706555
2017/8/29 14:00,CP4,5,6.39954,50.79,11.95,11.92,159,30,0.040249
2017/8/29 15:00,CP4,5,1094.35788,71.78,10.24,6.61,181,28.888889,6.046176
2017/8/29 16:00,CP4,5,628.15368,71.56,9.44,7.35,132,27.222222,4.75874
2017/8/29 17:00,CP4,5,673.89504,71.63,9.17,6.93,137,26.111111,4.918942
2017/8/29 18:00,CP4,5,612.86904,71.53,9.15,7.11,122,26.111111,5.023517
2017/8/29 19:00,CP4,5,656.82918,71.41,9.14,6.95,119,26.111111,5.519573
2017/8/29 20:00,CP4,5,620.57772,71.38,9.14,7.07,123,26.111111,5.045347
2017/8/29 21:00,CP4,5,606.11334,71.09,9.07,7.04,114,26.111111,5.316784
2017/8/29 22:00,CP4,5,629.8215,71.75,9.12,7.03,116,25,5.429496
2017/8/31 15:00,CP4,5,903.294,71.69,10.15,7.15,167,27.777778,5.408946
2017/8/31 16:00,CP4,5,718.5024,71.28,9.31,6.91,139,28.888889,5.169082
2017/8/31 17:00,CP4,5,631.4175,71.25,9.11,7,124,30,5.092077
2017/8/31 18:00,CP4,5,584.86344,71.78,8.96,7.02,126,28.888889,4.641773
2017/8/31 19:00,CP4,5,609.69888,71.16,9.02,6.98,122,28.888889,4.997532
2017/8/31 20:00,CP4,5,597.09552,71.44,8.95,6.96,115,28.888889,5.192135
2017/8/31 21:00,CP4,5,587.02392,71.31,9.06,7.1,116,28.888889,5.060551
2017/8/31 22:00,CP4,5,600.852,71.53,9.03,7.03,114,28.888889,5.270632
2017/9/1 15:00,CP4,5,1059.11064,69.66,10.19,6.57,176,27.777778,6.017674
2017/9/1 16:00,CP4,5,732.98526,69.53,9.39,6.88,128,28.888889,5.726447
2017/9/1 17:00,CP4,5,668.21328,69.78,9.33,7.05,129,27.777778,5.179948
2017/9/1 18:00,CP4,5,606.92814,69.81,9.23,7.16,126,27.222222,4.81689
2017/9/1 19:00,CP4,5,629.5716,69.72,9.07,6.92,121,27.222222,5.203071
2017/9/1 20:00,CP4,5,591.78966,69.41,9.02,6.99,125,27.777778,4.734317
2017/9/1 21:00,CP4,5,588.57624,69.72,9.05,7.04,118,27.222222,4.987934
2017/9/1 22:00,CP4,5,611.3142,69.31,9.14,7.04,120,27.777778,5.094285
2017/9/2 12:00,CP4,5,1292.7915,71.75,10.85,6.56,264,27.777778,4.896937
2017/9/2 13:00,CP4,5,1404.22464,71.44,11.15,6.47,243,27.222222,5.778702
2017/9/2 14:00,CP4,5,1273.64454,71.69,10.75,6.52,221,27.777778,5.763097
2017/9/2 15:00,CP4,5,989.25456,71.81,10.25,6.97,173,27.777778,5.718234
2017/9/2 16:00,CP4,5,573.81366,71.53,9,7.09,145,27.777778,3.957336
2017/9/2 17:00,CP4,5,562.11624,71.19,8.92,7.04,133,27.777778,4.226438
2017/9/2 18:00,CP4,5,632.0412,71.66,9.03,6.93,110,27.777778,5.745829
2017/9/2 19:00,CP4,5,616.1316,71.56,9.11,7.06,123,27.222222,5.0092
2017/9/2 20:00,CP4,5,612.9459,71.19,9.1,7.05,113,27.222222,5.4243
2017/9/2 21:00,CP4,5,579.33582,71.47,8.99,7.06,114,27.777778,5.081893
2017/9/2 22:00,CP4,5,575.85024,71.41,8.98,7.06,130,27.777778,4.429617
2017/9/2 23:00,CP4,5,984.17844,71.66,10.43,7.16,172,27.777778,5.721968
2017/9/3 0:00,CP4,5,1464.95664,84.66,10.91,6.79,261,27.777778,5.612861
2017/9/3 1:00,CP4,5,1616.10246,97.91,11.06,7.13,280,28.888889,5.771794
2017/9/3 2:00,CP4,5,1724.72244,97.31,11.35,7.13,272,28.888889,6.340891
2017/9/3 12:00,CP4,5,1345.79718,69.81,10.58,5.99,232,28.888889,5.80085
2017/9/3 13:00,CP4,5,1230.39,69.75,10.72,6.52,228,27.777778,5.396447
2017/9/3 14:00,CP4,5,1289.55372,69.94,10.84,6.45,219,27.777778,5.888373
2017/9/3 15:00,CP4,5,1002.54,70,10.4,6.99,184,27.777778,5.448587
2017/9/3 16:00,CP4,5,660.6495,69.91,9.3,7.05,142,27.777778,4.652461
2017/9/3 17:00,CP4,5,566.04156,69.47,9.03,7.09,126,27.777778,4.492393
2017/9/3 18:00,CP4,5,610.59768,69.56,9.19,7.1,122,27.222222,5.004899
2017/9/3 19:00,CP4,5,566.9118,69.22,9.02,7.07,119,27.777778,4.763965
2017/9/3 20:00,CP4,5,568.07856,69.72,9.03,7.09,116,27.777778,4.897229
2017/9/3 21:00,CP4,5,614.98668,70.06,8.95,6.86,114,27.777778,5.39462
2017/9/3 22:00,CP4,5,594.6885,69.75,9.04,7.01,124,27.777778,4.795875
2017/9/4 14:00,CP4,5,8.87544,70.44,7.73,7.7,180,28.888889,0.049308
2017/9/4 15:00,CP4,5,948.67668,71.03,10.15,6.97,180,27.777778,5.270426
2017/9/4 16:00,CP4,5,672.95424,71.53,9.26,7.02,157,27.777778,4.286333
2017/9/4 17:00,CP4,5,621.621,71.5,9.15,7.08,138,27.777778,4.5045
2017/9/4 18:00,CP4,5,583.64124,71.63,8.92,6.98,131,27.222222,4.455277
2017/9/4 19:00,CP4,5,604.70046,71.63,8.91,6.9,129,27.222222,4.6876
2017/9/4 20:00,CP4,5,584.619,71.75,8.93,6.99,125,27.222222,4.676952
2017/9/4 21:00,CP4,5,551.62464,71.38,8.9,7.06,122,26.111111,4.521513
2017/9/4 22:00,CP4,5,556.37064,71.22,8.82,6.96,124,26.111111,4.48686
2017/9/5 4:00,CP4,5,1347.61536,77.13,11.22,7.06,244,31.111111,5.523014
2017/9/5 5:00,CP4,5,1274.196,77,10.95,7.01,228,32.222222,5.588579
2017/9/5 6:00,CP4,5,1121.33952,76.72,10.45,6.97,230,31.111111,4.875389
2017/9/5 7:00,CP4,5,1188.25728,76.88,10.74,7.06,237,31.111111,5.013744
2017/9/5 8:00,CP4,5,1369.07904,76.88,10.51,6.27,222.916667,31.111111,6.141663
2017/9/5 15:00,CP4,5,1176.80052,71.66,10.86,6.95,200,28.888889,5.884003
2017/9/5 16:00,CP4,5,708.11328,71.44,9.48,7.12,156,27.777778,4.539188
2017/9/5 17:00,CP4,5,624.88608,71.53,9.07,6.99,139,28.888889,4.495583
2017/9/5 18:00,CP4,5,597.34626,71.47,9.03,7.04,129,28.888889,4.630591
2017/9/5 19:00,CP4,5,552.552,71.5,8.94,7.1,133,28.888889,4.154526
2017/9/5 20:00,CP4,5,592.01604,71.19,8.97,6.99,124,27.777778,4.774323
2017/9/5 21:00,CP4,5,610.47,71.25,9.02,6.98,124,28.888889,4.923145
2017/9/5 22:00,CP4,5,627.36366,71.47,9.13,7.04,119,27.777778,5.271963
2017/9/6 3:00,CP4,5,1315.2636,76.38,11.09,6.99,254,31.111111,5.178203
2017/9/6 4:00,CP4,5,1154.013,76.75,10.95,7.37,237,31.111111,4.869253
2017/9/6 5:00,CP4,5,1276.00704,76.72,10.91,6.95,237,32.777778,5.383996
2017/9/6 6:00,CP4,5,1187.80284,77.06,10.65,6.98,242,32.222222,4.908276
2017/9/6 7:00,CP4,5,1203.77544,76.84,10.72,6.99,217,32.222222,5.547352
2017/9/6 8:00,CP4,5,1194.76728,76.47,10.73,7.01,152,32.222222,7.860311
2017/9/6 14:00,CP4,5,34.55424,68.56,8.2,8.08,184,30,0.187795
2017/9/6 15:00,CP4,5,1065.42072,69.69,10.59,6.95,211,30,5.049387
2017/9/6 16:00,CP4,5,779.373,69.5,9.65,6.98,164,28.888889,4.752274
2017/9/6 17:00,CP4,5,679.05936,69.69,9.37,7.05,147,28.888889,4.619451
2017/9/6 18:00,CP4,5,632.58804,69.09,9.27,7.09,148,27.777778,4.274243
2017/9/6 19:00,CP4,5,664.42446,69.69,9.33,7.06,127,28.888889,5.231689
2017/9/6 20:00,CP4,5,653.562,69.16,9.22,6.97,135,30,4.8412
2017/9/6 21:00,CP4,5,603.71136,69.44,9.17,7.1,121,28.888889,4.98935
2017/9/6 22:00,CP4,5,605.75424,69.34,9.11,7.03,135,27.777778,4.487068
2017/9/6 23:00,CP4,5,731.06712,40.86,11.08,6.82,188.5,27.777778,3.87834
2017/9/7 14:00,CP4,5,1286.36256,71.56,10.63,6.35,216,27.777778,5.955382
2017/9/7 15:00,CP4,5,1008.4725,71.25,10.35,6.98,200,27.777778,5.042362
2017/9/7 16:00,CP4,5,708.1725,71.75,9.34,6.99,155,28.888889,4.568855
2017/9/7 17:00,CP4,5,615.8733,71.53,9.06,7.01,153,30,4.025316
2017/9/7 18:00,CP4,5,573.83424,71.16,9.02,7.1,127,28.888889,4.51838
2017/9/7 19:00,CP4,5,772.99068,71.06,9.11,6.52,134,28.888889,5.768587
2017/9/7 20:00,CP4,5,609.35322,71.47,8.96,6.93,121,28.888889,5.035977
2017/9/7 21:00,CP4,5,598.93428,71.66,9,7.01,121,28.888889,4.94987
2017/9/7 22:00,CP4,5,608.58588,71.38,9.01,6.98,129,27.777778,4.71772
2017/9/8 15:00,CP4,5,1269.765,69.5,11.37,7.02,214,28.888889,5.933481
2017/9/8 16:00,CP4,5,782.96736,69.56,9.72,7.04,177,27.777778,4.423544
2017/9/8 17:00,CP4,5,719.02194,69.31,9.39,6.92,151,27.777778,4.761735
2017/9/8 18:00,CP4,5,583.59546,69.13,9.12,7.11,141,27.777778,4.138975
2017/9/8 19:00,CP4,5,579.04308,69.63,9.07,7.09,120,27.777778,4.825359
2017/9/8 20:00,CP4,5,619.98552,69.63,9.15,7.03,122,27.777778,5.081848
2017/9/8 21:00,CP4,5,572.37096,69.53,8.97,7.01,131,27.777778,4.369244
2017/9/8 22:00,CP4,5,601.314,69.5,9.07,7.01,127,27.777778,4.734756
2017/9/8 23:00,CP4,5,749.69664,36.88,11.18,6.34,221.333333,27.777778,3.387184
2017/9/9 13:00,CP4,5,1475.5608,97.59,10.58,6.98,265,27.777778,5.568154
2017/9/9 14:00,CP4,5,1196.65602,97.91,9.83,6.92,213,27.777778,5.618103
2017/9/9 15:00,CP4,5,1020.1632,71.44,10.15,6.75,179,27.777778,5.699236
2017/9/9 16:00,CP4,5,590.26716,71.34,8.97,7,140,28.888889,4.216194
2017/9/9 17:00,CP4,5,547.99836,71.69,8.88,7.06,130,28.888889,4.215372
2017/9/9 18:00,CP4,5,616.7343,71.63,8.97,6.92,123,28.888889,5.0141
2017/9/9 19:00,CP4,5,629.2188,71.34,8.98,6.88,124,28.888889,5.074345
2017/9/9 20:00,CP4,5,634.16472,71.56,9,6.89,125,28.888889,5.073318
2017/9/9 21:00,CP4,5,585.585,71.5,9.02,7.07,125,27.777778,4.68468
2017/9/9 22:00,CP4,5,551.08368,71.31,8.9,7.06,133,27.777778,4.143486
2017/9/9 23:00,CP4,5,1060.94856,71.56,10.54,7.01,185,28.888889,5.734857
2017/9/10 0:00,CP4,5,1488.39768,84.78,11.15,6.97,247,27.222222,6.025902
2017/9/10 1:00,CP4,5,1751.80572,97.91,11.35,7.09,302,28.888889,5.800681
2017/9/10 2:00,CP4,5,1716.89742,98.03,11.69,7.52,214,30,8.022885
2017/9/10 13:00,CP4,5,1232.34972,69.53,10.67,6.45,248,28.888889,4.969152
2017/9/10 14:00,CP4,5,1292.61132,69.63,10.94,6.52,219,28.888889,5.902335
2017/9/10 15:00,CP4,5,930.77964,69.69,10.17,6.99,185,28.888889,5.031241
2017/9/10 16:00,CP4,5,666.62358,69.31,9.37,7.08,157,28.888889,4.24601
2017/9/10 17:00,CP4,5,617.32692,69.66,9.14,7.03,154,28.888889,4.008616
2017/9/10 18:00,CP4,5,644.54208,69.44,9.21,7,151,27.777778,4.268491
2017/9/10 19:00,CP4,5,637.53228,69.63,9.13,6.95,133,27.777778,4.793476
2017/9/10 20:00,CP4,5,608.31918,69.97,9.19,7.12,128,27.777778,4.752494
2017/9/10 21:00,CP4,5,599.92968,69.34,9.14,7.08,128,28.888889,4.686951
2017/9/10 22:00,CP4,5,593.32434,69.59,9.01,6.98,135,27.777778,4.394995
2017/9/10 23:00,CP4,5,1599.507,84.63,11.69,7.19,182,27.777778,8.7885
2017/9/11 2:00,CP4,5,1459.09932,84.94,11.08,6.99,267,31.111111,5.464791
2017/9/11 3:00,CP4,5,1439.72556,85.06,11.12,7.09,272,32.222222,5.293109
2017/9/11 4:00,CP4,5,1488.1734,85.38,11.23,7.08,262,32.222222,5.680051
2017/9/11 5:00,CP4,5,1415.88216,85.13,10.91,6.95,249,32.777778,5.686274
2017/9/11 6:00,CP4,5,1419.95784,85.16,10.92,6.95,256,32.777778,5.54671
2017/9/11 7:00,CP4,5,1342.32,85,10.87,7.11,252,32.777778,5.326667
2017/9/11 8:00,CP4,5,1342.79376,85.03,10.8,7.04,262,32.777778,5.125167
2017/9/11 9:00,CP4,5,1332.54996,85.06,10.75,7.02,237,32.777778,5.622574
2017/9/11 10:00,CP4,5,1230.27912,84.66,10.49,7.03,143,31.111111,8.60335
2017/9/11 15:00,CP4,5,1359.46986,69.91,10.88,6.25,211,30,6.442985
2017/9/11 16:00,CP4,5,749.21154,69.41,9.6,7.03,143,28.888889,5.239242
2017/9/11 17:00,CP4,5,704.46684,69.31,9.43,7.01,130,30,5.418976
2017/9/11 18:00,CP4,5,631.68336,69.63,9.1,6.94,136,27.777778,4.644731
2017/9/11 19:00,CP4,5,590.74092,69.63,9.04,7.02,124,27.777778,4.76404
2017/9/11 20:00,CP4,5,605.88486,69.69,9.06,6.99,134,27.222222,4.521529
2017/9/11 21:00,CP4,5,631.32048,69.59,9.08,6.92,125,27.222222,5.050564
2017/9/11 22:00,CP4,5,617.06106,69.63,9.12,7.01,118,27.777778,5.229331
2017/9/12 2:00,CP4,5,1417.0212,77.56,11.29,6.94,256,31.111111,5.535239
2017/9/12 3:00,CP4,5,1424.88864,77.28,11.34,6.95,260,32.222222,5.480341
2017/9/12 4:00,CP4,5,1379.63616,77.84,11.26,7.04,262,32.777778,5.265787
2017/9/12 5:00,CP4,5,1335.642,77,11.1,6.97,254,32.777778,5.258433
2017/9/12 6:00,CP4,5,1280.98068,77.41,10.96,7.02,256,33.888889,5.003831
2017/9/12 7:00,CP4,5,1383.24942,77.13,11.28,7.01,256,33.888889,5.403318
2017/9/12 8:00,CP4,5,1218.105,77.34,11.06,7.31,254,30,4.795689
2017/9/12 9:00,CP4,5,1243.30752,77.09,11.13,7.29,236,32.222222,5.268252
2017/9/12 10:00,CP4,5,1119.42894,76.81,10.76,7.29,194,32.222222,5.770252
2017/9/12 15:00,CP4,5,897.14352,71.44,10.09,7.1,170,31.111111,5.277315
2017/9/12 16:00,CP4,5,953.68182,71.63,9.6,6.43,140,30,6.812013
2017/9/12 17:00,CP4,5,723.41934,71.47,9.48,7.07,149,28.888889,4.855163
2017/9/12 18:00,CP4,5,620.22996,71.34,9.2,7.13,128,28.888889,4.845547
2017/9/12 19:00,CP4,5,677.754,71.72,9.15,6.9,126,27.777778,5.379
2017/9/12 20:00,CP4,5,625.14816,71.56,9,6.92,133,28.888889,4.700362
2017/9/12 21:00,CP4,5,584.2746,71.34,8.96,7.01,126,30,4.6371
2017/9/12 22:00,CP4,5,627.36366,71.47,9.13,7.04,142,28.888889,4.418054
2017/9/12 23:00,CP4,5,1129.87224,78.66,11.11,7.69,213.666667,30,5.288014
2017/9/13 15:00,CP4,5,1000.41858,71.53,10.4,7.07,178,30,5.620329
2017/9/13 16:00,CP4,5,843.13488,71.44,9.77,6.96,138,31.111111,6.109673
2017/9/13 17:00,CP4,5,702.40716,71.47,9.28,6.94,136,31.111111,5.164758
2017/9/13 18:00,CP4,5,627.89034,71.53,8.98,6.89,121,30,5.189176
2017/9/13 19:00,CP4,5,595.34244,71.59,8.95,6.97,132,28.888889,4.51017
2017/9/13 20:00,CP4,5,584.8479,71.41,8.89,6.94,120,28.888889,4.873732
2017/9/13 21:00,CP4,5,564.09024,71.44,8.93,7.05,130,28.888889,4.339156
2017/9/13 22:00,CP4,5,538.8768,71.28,8.9,7.1,107,28.888889,5.036232
2017/9/14 15:00,CP4,5,923.16,70,10.22,7.08,181,30,5.100331
2017/9/14 16:00,CP4,5,752.8815,69.75,9.46,6.89,167,30,4.508272
2017/9/14 17:00,CP4,5,690.9,70,9.39,7.04,153,30,4.515686
2017/9/14 18:00,CP4,5,575.78766,69.59,9.24,7.27,148,28.888889,3.890457
2017/9/14 19:00,CP4,5,586.15956,69.09,9.07,7.05,132,28.888889,4.440603
2017/9/14 20:00,CP4,5,603.97218,69.47,9.11,7.04,136,28.888889,4.440972
2017/9/14 21:00,CP4,5,616.602,69.25,9.07,6.95,146,28.888889,4.223301
2017/9/14 22:00,CP4,5,604.968,69.25,9.2,7.12,141,28.888889,4.290553
2017/9/14 23:00,CP4,5,1354.3992,76.78,11.38,7.18,244.083333,28.888889,5.548921
2017/9/15 5:00,CP4,5,4.81446,38.21,10.85,10.82,222,31.111111,0.021687
2017/9/15 6:00,CP4,5,1171.3653,76.41,10.71,7.06,250,31.111111,4.685461
2017/9/15 7:00,CP4,5,1275.78654,76.13,10.91,6.92,233,32.222222,5.475479
2017/9/15 8:00,CP4,5,1165.9998,76.06,10.67,7.02,229,32.222222,5.091702
2017/9/15 9:00,CP4,5,1108.50096,76.28,10.45,6.99,219,32.222222,5.061648
2017/9/15 10:00,CP4,5,1017.04218,75.91,10.1,6.91,111,32.222222,9.162542
2017/9/15 14:00,CP4,5,1448.88744,71.72,10.24,5.43,216,30,6.707812
2017/9/15 15:00,CP4,5,934.71672,71.56,10.17,7.06,172,28.888889,5.4344
2017/9/15 16:00,CP4,5,741.741,71.5,9.4,6.93,150,28.888889,4.94494
2017/9/15 17:00,CP4,5,677.4705,71.69,9.22,6.97,150,28.888889,4.51647
2017/9/15 18:00,CP4,5,596.673,71.75,8.99,7.01,140,28.888889,4.26195
2017/9/15 19:00,CP4,5,584.86344,71.78,8.85,6.91,139,28.888889,4.207651
2017/9/15 20:00,CP4,5,584.2746,71.34,8.99,7.04,138,27.777778,4.233874
2017/9/15 21:00,CP4,5,594.17022,71.09,9.02,7.03,137,27.777778,4.337009
2017/9/15 22:00,CP4,5,618.2841,71.81,9,6.95,128,27.777778,4.830344
2017/9/16 11:00,CP4,5,1500.62304,97.09,10.57,6.89,249,32.222222,6.026599
2017/9/16 12:00,CP4,5,1047.375,71.25,10.51,7.01,214,30,4.894276
2017/9/16 13:00,CP4,5,1424.19354,71.69,11.21,6.48,252,31.111111,5.651562
2017/9/16 14:00,CP4,5,1176.0525,71.25,10.68,6.75,216,31.111111,5.444687
2017/9/16 15:00,CP4,5,970.78296,71.56,10.24,7.01,190,31.111111,5.109384
2017/9/16 16:00,CP4,5,633.73464,70.84,9.1,6.97,153,28.888889,4.142056
2017/9/16 17:00,CP4,5,635.8485,71.75,9.06,6.95,156,28.888889,4.075952
2017/9/16 18:00,CP4,5,612.25206,71.81,8.99,6.96,153,28.888889,4.001647
2017/9/16 19:00,CP4,5,616.7343,71.63,9.09,7.04,135,28.888889,4.568402
2017/9/16 20:00,CP4,5,631.68336,71.28,9.15,7.04,135,28.888889,4.679136
2017/9/16 21:00,CP4,5,589.90512,71.66,9.03,7.07,135,30,4.369668
2017/9/16 22:00,CP4,5,642.642,71.5,9.07,6.93,145,28.888889,4.432014
2017/9/16 23:00,CP4,5,1005.1608,71.44,10.49,7.14,185,30,5.433302
2017/9/17 0:00,CP4,5,1430.919,84.75,11.12,7.1,254,31.111111,5.633539
2017/9/17 1:00,CP4,5,1720.4292,97.53,11.32,7.12,295,31.111111,5.831963
2017/9/17 2:00,CP4,5,1721.16588,97.34,11.81,7.6,293,32.222222,5.874286
2017/9/17 3:00,CP4,5,1740.9105,97.53,12.24,7.99,249,32.222222,6.991608
2017/9/17 13:00,CP4,5,1190.25522,69.63,10.64,6.57,233,31.111111,5.108391
2017/9/17 14:00,CP4,5,1312.32822,69.59,10.56,6.07,222,31.111111,5.911388
2017/9/17 15:00,CP4,5,1056.18492,69.66,10.24,6.63,178,31.111111,5.933623
2017/9/17 16:00,CP4,5,719.00388,69.59,9.45,6.99,149,31.111111,4.825529
2017/9/17 17:00,CP4,5,665.85456,69.84,9.21,6.94,141,31.111111,4.722373
2017/9/17 18:00,CP4,5,637.80696,69.66,9.31,7.13,138,30,4.62179
2017/9/17 19:00,CP4,5,618.828,69.5,9.16,7.04,138,30,4.484261
2017/9/17 20:00,CP4,5,645.0444,69.81,9.27,7.07,127,30,5.07909
2017/9/17 21:00,CP4,5,623.9835,69.75,9.23,7.1,138,28.888889,4.52162
2017/9/17 22:00,CP4,5,649.78956,69.69,9.24,7.02,141,28.888889,4.608437
2017/9/17 23:00,CP4,5,1481.53488,80.72,11.81,7.44,244.833333,30,6.051198
2017/9/18 1:00,CP4,5,1638.54936,80.94,12.17,7.35,284,32.222222,5.76954
2017/9/18 2:00,CP4,5,1488.31536,80.72,11.55,7.16,306,32.222222,4.863776
2017/9/18 3:00,CP4,5,1571.724,81,11.63,7.01,288,33.888889,5.457375
2017/9/18 4:00,CP4,5,1485.50304,79.84,11.42,6.99,280,32.777778,5.305368
2017/9/18 5:00,CP4,5,1424.46192,80.56,11.23,7.02,264,32.777778,5.395689
2017/9/18 6:00,CP4,5,1358.47572,80.66,11.06,7.05,274,33.888889,4.957941
2017/9/18 7:00,CP4,5,1513.55904,80.44,11.55,7.07,275,32.777778,5.503851
2017/9/18 8:00,CP4,5,1376.76084,81.34,11.01,6.98,264,32.777778,5.215003
2017/9/18 9:00,CP4,5,1262.05296,80.56,10.77,7.04,232,32.222222,5.439883
2017/9/18 10:00,CP4,5,1223.87664,80.72,10.52,6.91,184,31.111111,6.651503
2017/9/18 14:00,CP4,5,8.76204,34.77,11.16,11.1,175,28.888889,0.050069
2017/9/18 15:00,CP4,5,910.728,69.5,9.96,6.84,182,30,5.004
2017/9/18 16:00,CP4,5,698.52048,69.88,9.35,6.97,149,31.111111,4.688057
2017/9/18 17:00,CP4,5,608.31918,69.97,9.07,7,155,30,3.92464
2017/9/18 18:00,CP4,5,567.34524,69.63,9.06,7.12,134,30,4.23392
2017/9/18 19:00,CP4,5,619.98552,69.63,9.11,6.99,131,28.888889,4.732714
2017/9/18 20:00,CP4,5,590.14704,69.56,8.99,6.97,143,28.888889,4.126902
2017/9/18 21:00,CP4,5,584.55852,69.94,9.03,7.04,134,27.777778,4.362377
2017/9/18 22:00,CP4,5,559.96416,69.44,9,7.08,150,27.777778,3.733094
2017/9/18 23:00,CP4,5,1487.52492,73.94,11.87,7.08,255.916667,28.888889,5.812536
2017/9/19 4:00,CP4,5,1268.42352,73.84,11.09,7,245,32.222222,5.177239
2017/9/19 5:00,CP4,5,1266.32184,74.63,11.04,7,233,32.777778,5.434858
2017/9/19 6:00,CP4,5,1166.886,73.5,10.78,7,240,32.222222,4.862025
2017/9/19 7:00,CP4,5,1219.32384,74.06,10.96,7.04,241,32.222222,5.059435
2017/9/19 8:00,CP4,5,1193.90292,74.22,10.78,6.95,240,31.111111,4.974595
2017/9/19 9:00,CP4,5,1176.14952,74.28,10.8,7.03,232,31.111111,5.06961
2017/9/19 14:00,CP4,5,383.32728,80.06,8.77,7.63,196,28.888889,1.955751
2017/9/19 15:00,CP4,5,953.14926,71.59,10.28,7.11,182,28.888889,5.237084
2017/9/19 16:00,CP4,5,779.0328,71.34,9.49,6.89,162,28.888889,4.808844
2017/9/19 17:00,CP4,5,623.7945,71.75,9.31,7.24,153,30,4.077088
2017/9/19 18:00,CP4,5,618.618,71.5,9.11,7.05,137,28.888889,4.51546
2017/9/19 19:00,CP4,5,635.58264,71.72,9.06,6.95,139,28.888889,4.572537
2017/9/19 20:00,CP4,5,613.38312,71.59,9.06,7.02,137,28.888889,4.477249
2017/9/19 21:00,CP4,5,598.34922,71.59,8.98,6.99,150,27.777778,3.988995
2017/9/19 22:00,CP4,5,607.98906,71.31,9.03,7,109,27.777778,5.577881
2017/9/20 3:00,CP4,5,1336.54794,84.41,10.8,7.03,258,31.111111,5.180418
2017/9/20 4:00,CP4,5,1287.55536,84.22,10.59,6.95,254,32.222222,5.069116
2017/9/20 5:00,CP4,5,1197.84294,84.13,10.39,7,252,30,4.753345
2017/9/20 6:00,CP4,5,1197.17598,83.59,10.4,6.99,240,31.111111,4.988233
2017/9/20 7:00,CP4,5,1296.77982,84.13,10.67,7,264,32.222222,4.912045
2017/9/20 8:00,CP4,5,1244.04966,83.91,10.47,6.94,246,31.111111,5.057112
2017/9/20 9:00,CP4,5,1203.53814,84.53,10.49,7.1,228,32.222222,5.278676
2017/9/20 10:00,CP4,5,438.69672,42.46,10.14,7.68,138.833333,31.111111,3.15988
2017/9/20 14:00,CP4,5,13.4379,35.55,10.93,10.84,178,30,0.075494
2017/9/20 15:00,CP4,5,1145.10312,71.56,10.37,6.56,193,30,5.933177
2017/9/20 16:00,CP4,5,796.7967,71.59,9.56,6.91,155,28.888889,5.140624
2017/9/20 17:00,CP4,5,628.41702,71.59,9.21,7.12,144,28.888889,4.364007
2017/9/20 18:00,CP4,5,616.9926,71.66,9.03,6.98,158,28.888889,3.905016
2017/9/20 19:00,CP4,5,598.752,71.28,8.94,6.94,146,28.888889,4.101041
2017/9/20 20:00,CP4,5,567.09072,71.44,8.92,7.03,139,27.777778,4.079789
2017/9/20 21:00,CP4,5,577.06614,71.19,8.96,7.03,140,27.777778,4.121901
2017/9/20 22:00,CP4,5,603.85626,71.53,9.04,7.03,145,27.777778,4.164526
2017/9/20 23:00,CP4,5,530.796,89,9.37,7.95,126,28.888889,4.212667
2017/9/21 3:00,CP4,5,1361.7135,77.75,11.23,7.06,246,27.777778,5.535421
2017/9/21 4:00,CP4,5,1372.48902,76.53,11.24,6.97,265,31.111111,5.179204
2017/9/21 5:00,CP4,5,1299.57912,76.59,11.06,7.02,264,31.111111,4.922648
2017/9/21 6:00,CP4,5,1301.74968,76.34,11.12,7.06,273,31.111111,4.768314
2017/9/21 7:00,CP4,5,1364.454,76.44,11.23,6.98,257,32.222222,5.30916
2017/9/21 8:00,CP4,5,1380.82056,76.28,11.28,6.97,266,32.222222,5.191055
2017/9/21 9:00,CP4,5,1233.9327,76.31,11.32,7.47,243,32.222222,5.077912
2017/9/21 10:00,CP4,5,1141.5096,76.56,11.03,7.48,211.333333,31.111111,5.401465
2017/9/21 16:00,CP4,5,711.11376,71.44,9.35,6.98,158,30,4.50072
2017/9/21 17:00,CP4,5,678.39324,71.47,9.13,6.87,148,30,4.583738
2017/9/21 18:00,CP4,5,632.56956,71.38,9.08,6.97,146,28.888889,4.332668
2017/9/21 19:00,CP4,5,631.4238,71.59,9.04,6.94,141,28.888889,4.478183
2017/9/21 20:00,CP4,5,601.99902,71.31,9.04,7.03,137,27.777778,4.394153
2017/9/21 21:00,CP4,5,580.30056,71.22,8.94,7,136,27.777778,4.266916
2017/9/21 22:00,CP4,5,600.348,71.47,9.04,7.04,139,28.888889,4.31905
2017/9/22 4:00,CP4,5,1298.745,77.5,10.97,6.98,238,31.111111,5.456912
2017/9/22 5:00,CP4,5,1155.88746,77.09,10.91,7.34,234,32.222222,4.93969
2017/9/22 6:00,CP4,5,1174.05288,77.22,10.69,7.07,236,31.111111,4.9748
2017/9/22 7:00,CP4,5,1215.7425,77.19,10.72,6.97,239,32.777778,5.086789
2017/9/22 8:00,CP4,5,1174.05288,77.22,10.69,7.07,237,32.222222,4.95381
2017/9/22 9:00,CP4,5,1137.45072,76.72,10.57,7.04,227,32.222222,5.010796
2017/9/22 10:00,CP4,5,1054.69476,77.03,10.21,6.95,177.666667,31.111111,5.936368
2017/9/22 15:00,CP4,5,1390.914,69.72,11.15,6.4,208,30,6.687087
2017/9/22 16:00,CP4,5,814.75254,69.53,9.88,7.09,146,28.888889,5.580497
2017/9/22 17:00,CP4,5,681.69276,69.66,9.29,6.96,148,28.888889,4.606032
2017/9/22 18:00,CP4,5,629.0298,69.66,9.16,7.01,130,28.888889,4.838691
2017/9/22 19:00,CP4,5,621.747,69.5,9.09,6.96,139,28.888889,4.473
2017/9/22 20:00,CP4,5,622.55214,69.59,9.12,6.99,130,28.888889,4.788863
2017/9/22 21:00,CP4,5,578.21148,69.53,9.06,7.08,137,28.888889,4.220522
2017/9/22 22:00,CP4,5,604.49382,69.53,9.05,6.98,117,28.888889,5.166614
2017/9/23 12:00,CP4,5,1316.3136,97.94,10.77,7.57,257,27.777778,5.121843
2017/9/23 13:00,CP4,5,1389.31464,96.44,10.88,7.45,259,30,5.364149
2017/9/23 14:00,CP4,5,1288.1295,96.75,10.62,7.45,154,30,8.364477
2017/9/23 23:00,CP4,5,1183.5306,71.34,10.89,6.94,206,27.777778,5.745294
2017/9/24 0:00,CP4,5,1562.06736,84.72,11.07,6.68,294,30,5.313154
2017/9/24 1:00,CP4,5,1658.19234,96.53,11.09,7,304,30,5.45458
2017/9/24 2:00,CP4,5,1543.58316,87.09,11.61,7.39,262.416667,30,5.882184
2017/9/24 15:00,CP4,5,972.972,71.5,10.28,7.04,183,28.888889,5.316787
2017/9/24 16:00,CP4,5,682.25304,71.56,9.32,7.05,149,30,4.578879
2017/9/24 17:00,CP4,5,583.64124,71.63,8.97,7.03,144,30,4.053064
2017/9/24 18:00,CP4,5,601.4925,71.25,8.99,6.98,144,28.888889,4.177031
2017/9/24 19:00,CP4,5,610.12056,71.56,8.98,6.95,136,30,4.486181
2017/9/24 20:00,CP4,5,574.80192,71.28,8.92,7,133,30,4.321819
2017/9/24 21:00,CP4,5,623.7945,71.75,9.03,6.96,145,30,4.302031
2017/9/24 22:00,CP4,5,609.95592,71.19,9.05,7.01,142,30,4.295464
2017/9/24 23:00,CP4,5,606.12132,101.63,8.29,6.87,134,28.888889,4.523293
2017/9/25 2:00,CP4,5,1656.8958,81.34,12.44,7.59,262,32.222222,6.32403
2017/9/25 3:00,CP4,5,1308.06732,81.53,10.92,7.1,265,32.222222,4.936103
2017/9/25 4:00,CP4,5,1344.6342,82.09,11.24,7.34,251,32.777778,5.357108
2017/9/25 5:00,CP4,5,1281.16548,81.78,11.09,7.36,264,32.222222,4.8529
2017/9/25 6:00,CP4,5,1274.39004,81.13,11.06,7.32,249,32.222222,5.118032
2017/9/25 7:00,CP4,5,1289.44872,81.22,11.1,7.32,271,32.222222,4.758113
2017/9/25 8:00,CP4,5,1354.51008,81.44,11.51,7.55,245,30,5.528613
2017/9/25 9:00,CP4,5,1264.45536,81.81,11.19,7.51,250,31.111111,5.057821
2017/9/25 10:00,CP4,5,1151.85252,81.38,10.88,7.51,201.333333,31.111111,5.721122
2017/9/25 15:00,CP4,5,1171.17,71.5,10.88,6.98,203,30,5.76931
2017/9/25 16:00,CP4,5,798.798,71.5,9.66,7,183,30,4.365016
2017/9/25 17:00,CP4,5,731.05578,71.63,9.43,7,175,30,4.177462
2017/9/25 18:00,CP4,5,665.14812,71.66,9.21,7,150,27.777778,4.434321
2017/9/25 19:00,CP4,5,619.96914,71.31,9.18,7.11,133,28.888889,4.661422
2017/9/25 20:00,CP4,5,630.1008,71.44,9.1,7,142,27.777778,4.43733
2017/9/25 21:00,CP4,5,613.98288,71.66,9.1,7.06,142,27.777778,4.323823
2017/9/25 22:00,CP4,5,620.83854,71.41,9.18,7.11,115,27.777778,5.398596
2017/9/26 2:00,CP4,5,1413.50328,77.19,11.82,7.46,269,32.222222,5.254659
2017/9/26 3:00,CP4,5,1387.73292,77.38,11.74,7.47,261,32.222222,5.316984
2017/9/26 4:00,CP4,5,1359.92262,76.91,11.76,7.55,258,32.777778,5.271018
2017/9/26 5:00,CP4,5,1338.87936,76.63,11.63,7.47,274,32.777778,4.886421
2017/9/26 6:00,CP4,5,1356.28416,77.44,11.64,7.47,258,32.222222,5.256915
2017/9/26 7:00,CP4,5,1343.77152,76.91,11.69,7.53,277,32.777778,4.851161
2017/9/26 8:00,CP4,5,1330.66752,76.16,11.64,7.48,254,33.888889,5.238848
2017/9/26 9:00,CP4,5,1262.52336,76.88,11.42,7.51,258,33.888889,4.893501
2017/9/26 10:00,CP4,5,1138.34028,76.78,11.06,7.53,170,32.222222,6.696119
2017/9/26 15:00,CP4,5,1469.6451,70.69,11.39,6.44,229,30,6.417664
2017/9/26 16:00,CP4,5,726.11616,71.44,9.46,7.04,168,30,4.32212
2017/9/26 17:00,CP4,5,673.596,71.28,9.21,6.96,149,28.888889,4.520778
2017/9/26 18:00,CP4,5,671.72952,71.72,9.2,6.97,144,28.888889,4.664788
2017/9/26 19:00,CP4,5,607.98906,71.31,9.02,6.99,148,28.888889,4.108034
2017/9/26 20:00,CP4,5,586.28304,71.22,8.93,6.97,135,28.888889,4.342837
2017/9/26 21:00,CP4,5,596.17404,71.69,8.99,7.01,143,28.888889,4.169049
2017/9/26 22:00,CP4,5,576.81792,71.53,8.99,7.07,103,28.888889,5.600174
2017/9/27 2:00,CP4,5,1609.86,76.66,12.39,7.39,295,31.111111,5.457153
2017/9/27 3:00,CP4,5,1499.0388,77.59,12.23,7.63,268,31.111111,5.593428
2017/9/27 4:00,CP4,5,1569.1011,77.03,12.34,7.49,297,32.777778,5.283169
2017/9/27 5:00,CP4,5,1543.21902,77.03,12.25,7.48,268,32.777778,5.75828
2017/9/27 6:00,CP4,5,1506.9348,77.16,12.11,7.46,296,32.777778,5.090996
2017/9/27 7:00,CP4,5,1485.57024,76.56,12.09,7.47,267,33.888889,5.563933
2017/9/27 8:00,CP4,5,1381.99404,77.06,11.77,7.5,279,33.888889,4.953384
2017/9/27 9:00,CP4,5,1423.78236,77.22,11.83,7.44,262,33.888889,5.434284
2017/9/27 10:00,CP4,5,1258.866,77.25,11.38,7.5,216,32.222222,5.828083
2017/9/27 14:00,CP4,5,1595.56152,97.16,11.54,7.63,258,31.111111,6.184347
2017/9/27 15:00,CP4,5,1345.90848,71.53,10.67,6.19,214,30,6.289292
2017/9/27 16:00,CP4,5,791.46144,71.38,9.61,6.97,164,28.888889,4.825984
2017/9/27 17:00,CP4,5,674.8245,71.41,9.17,6.92,149,30,4.529023
2017/9/27 18:00,CP4,5,614.8401,71.41,9.07,7.02,154,27.777778,3.992468
2017/9/27 19:00,CP4,5,630.8946,71.53,9.16,7.06,143,27.777778,4.41185
2017/9/27 20:00,CP4,5,615.07068,71.09,9.04,6.98,141,28.888889,4.362203
2017/9/27 21:00,CP4,5,606.35148,71.47,8.97,6.95,141,27.777778,4.300365
2017/9/27 22:00,CP4,5,612.612,71.5,8.95,6.91,146,27.777778,4.195973
2017/9/27 23:00,CP4,5,428.064,98,8.17,7.13,120,28.888889,3.5672
2017/9/28 3:00,CP4,5,1395.135,77.25,12.07,7.77,260,32.222222,5.365904
2017/9/28 4:00,CP4,5,1406.70432,77.53,12.03,7.71,266,32.777778,5.288362
2017/9/28 5:00,CP4,5,1365.81144,77.06,11.92,7.7,255,32.777778,5.356123
2017/9/28 6:00,CP4,5,1259.2944,76.88,11.58,7.68,272,32.777778,4.629759
2017/9/28 7:00,CP4,5,1317.7647,77.47,11.76,7.71,254,32.777778,5.18805
2017/9/28 8:00,CP4,5,1223.40456,77.06,11.26,7.48,235,32.222222,5.205977
2017/9/28 9:00,CP4,5,1134.67578,77.41,11,7.51,226,32.222222,5.020689
2017/9/28 10:00,CP4,5,960.22752,76.72,10.45,7.47,140,31.111111,6.858768
2017/9/28 14:00,CP4,5,1414.00644,84.59,11.94,7.96,265,31.111111,5.335873
2017/9/28 15:00,CP4,5,1132.60602,71.53,10.77,7,213,30,5.317399
2017/9/28 16:00,CP4,5,812.13216,71.09,9.8,7.08,170,30,4.777248
2017/9/28 17:00,CP4,5,703.97964,71.63,9.28,6.94,157,31.111111,4.483947
2017/9/28 18:00,CP4,5,639.90738,71.53,9.17,7.04,155,30,4.128435
2017/9/28 19:00,CP4,5,642.68064,71.84,9.17,7.04,144,30,4.46306
2017/9/28 20:00,CP4,5,642.41226,71.81,9.1,6.97,143,28.888889,4.492393
2017/9/28 21:00,CP4,5,629.8362,71.41,9.15,7.05,143,27.777778,4.404449
2017/9/28 22:00,CP4,5,659.1816,71.34,9.14,6.94,151,28.888889,4.365441
2017/9/28 23:00,CP4,5,304.25136,58.42,8.14,6.9,145.083333,28.888889,2.09708
2017/9/29 2:00,CP4,5,1648.6974,76.97,12.61,7.51,264,32.222222,6.245066
2017/9/29 3:00,CP4,5,1335.12162,76.97,11.65,7.52,272,32.777778,4.908535
2017/9/29 4:00,CP4,5,1314.98094,77.69,11.42,7.39,252,33.888889,5.218178
2017/9/29 5:00,CP4,5,1263.91776,77.56,11.24,7.36,245,32.777778,5.158848
2017/9/29 6:00,CP4,5,1189.93644,76.78,11.11,7.42,245,33.888889,4.856883
2017/9/29 7:00,CP4,5,1313.64576,76.66,11.42,7.34,271,32.777778,4.847401
2017/9/29 8:00,CP4,5,1247.98212,76.78,11.22,7.35,244,32.222222,5.114681
2017/9/29 9:00,CP4,5,1175.96472,77.56,11.05,7.44,235,32.222222,5.004105
2017/9/29 10:00,CP4,5,1089.543,76.75,10.77,7.39,180,32.222222,6.053017
2017/9/29 14:00,CP4,5,1358.07588,71.38,11.29,6.76,244,31.111111,5.565885
2017/9/29 15:00,CP4,5,1127.52024,71.78,10.79,7.05,216,30,5.220001
2017/9/29 16:00,CP4,5,808.48488,71.56,9.7,7.01,165,30,4.899908
2017/9/29 17:00,CP4,5,654.10464,71.44,9.19,7.01,147,30,4.449691
2017/9/29 18:00,CP4,5,625.14816,71.56,9.15,7.07,144,30,4.341307
2017/9/29 19:00,CP4,5,611.48472,71.72,9.04,7.01,139,30,4.399171
2017/9/29 20:00,CP4,5,592.91484,71.66,9.02,7.05,139,28.888889,4.265574
2017/9/29 21:00,CP4,5,604.70046,71.63,9.01,7,139,30,4.350363
2017/9/29 22:00,CP4,5,599.256,71.34,9.08,7.08,155,28.888889,3.866168
2017/9/29 23:00,CP4,5,506.709,95.75,8.22,6.96,143,30,3.54342
2017/9/30 12:00,CP4,5,1412.32182,69.91,10.61,5.8,261,27.777778,5.411195
2017/9/30 13:00,CP4,5,1402.9344,69.59,10.73,5.93,253,30,5.545195
2017/9/30 14:00,CP4,5,1230.22284,69.41,10.7,6.48,210,30,5.858204
2017/9/30 15:00,CP4,5,1008.18144,69.78,10.42,6.98,187,30,5.391345
2017/9/30 16:00,CP4,5,720.68178,69.47,9.45,6.98,146,30,4.936177
2017/9/30 17:00,CP4,5,620.25264,69.66,9.18,7.06,144,30,4.30731
2017/9/30 18:00,CP4,5,606.82314,69.13,9.07,6.98,145,30,4.184987
2017/9/30 19:00,CP4,5,575.78766,69.59,8.98,7.01,139,28.888889,4.142357
2017/9/30 20:00,CP4,5,584.6085,69.25,9.03,7.02,141,28.888889,4.14616
2017/9/30 21:00,CP4,5,602.69832,69.66,9.06,7,143,28.888889,4.214674
2017/9/30 22:00,CP4,5,628.50816,69.28,9.16,7,151,27.222222,4.162306
2017/9/30 23:00,CP4,5,920.6757,69.59,10.04,6.89,202,27.777778,4.5578
2017/10/1 0:00,CP4,5,1425.48294,97.81,10.53,7.06,268,30,5.318966
2017/10/1 1:00,CP4,5,1542.24,90,11.33,7.25,265.666667,31.111111,5.805169
2017/10/1 12:00,CP4,5,1351.36428,71.66,10.99,6.5,275,31.111111,4.914052
2017/10/1 13:00,CP4,5,1416.345,71.75,11.07,6.37,252,30,5.620417
2017/10/1 14:00,CP4,5,1294.39296,71.34,10.87,6.55,234,30,5.531594
2017/10/1 15:00,CP4,5,961.80588,71.34,10.26,7.05,193,30,4.98345
2017/10/1 16:00,CP4,5,686.14812,71.34,9.23,6.94,170,28.888889,4.036165
2017/10/1 17:00,CP4,5,674.163,71.34,9.24,6.99,152,28.888889,4.435283
2017/10/1 18:00,CP4,5,611.8266,71.06,9.09,7.04,141,28.888889,4.339196
2017/10/1 19:00,CP4,5,633.10128,71.44,9.15,7.04,139,28.888889,4.554685
2017/10/1 20:00,CP4,5,636.10176,71.44,9.07,6.95,138,28.888889,4.609433
2017/10/1 21:00,CP4,5,623.22624,71.34,9.16,7.08,139,28.888889,4.483642
2017/10/1 22:00,CP4,5,612.35496,71.47,9.01,6.97,146,28.888889,4.194212
2017/10/1 23:00,CP4,5,987.525,71.25,10.34,7.04,216,30,4.571875
2017/10/2 0:00,CP4,5,862.52292,56.73,10.97,7.35,199.166667,30,4.330659
2017/10/2 14:00,CP4,5,1124.7852,69.56,10.8,6.95,218,30,5.159565
2017/10/2 15:00,CP4,5,1012.73508,69.69,10.4,6.94,197,30,5.140787
2017/10/2 16:00,CP4,5,738.18822,69.47,9.58,7.05,169,30,4.367978
2017/10/2 17:00,CP4,5,694.42212,69.47,9.4,7.02,160,30,4.340138
2017/10/2 18:00,CP4,5,627.0432,69.44,9.11,6.96,150,27.777778,4.180288
2017/10/2 19:00,CP4,5,600.53532,69.41,9.17,7.11,141,27.777778,4.259116
2017/10/2 20:00,CP4,5,625.20528,69.56,9.12,6.98,142,27.777778,4.402854
2017/10/2 21:00,CP4,5,623.28,70,9.06,6.94,143,27.777778,4.358601
2017/10/2 22:00,CP4,5,645.65592,69.56,9.24,7.03,152,27.777778,4.247736
2017/10/2 23:00,CP4,5,657.216,81.5,9.43,7.51,230,28.888889,2.857461
2017/10/3 1:00,CP4,5,1637.496,108,10.97,7.36,283,31.111111,5.786205
2017/10/3 2:00,CP4,5,1471.12602,82.03,11.07,6.8,286,32.222222,5.143797
2017/10/3 3:00,CP4,5,1517.69226,82.69,11.85,7.48,271,32.777778,5.60034
2017/10/3 4:00,CP4,5,1467.72444,82.81,11.67,7.45,290,33.888889,5.061119
2017/10/3 5:00,CP4,5,1457.87796,82.06,11.74,7.51,267,33.888889,5.460217
2017/10/3 6:00,CP4,5,1489.85088,82.88,11.73,7.45,295,32.222222,5.050342
2017/10/3 7:00,CP4,5,1483.272,81.75,11.84,7.52,281,32.777778,5.278548
2017/10/3 8:00,CP4,5,1468.62576,82.47,11.73,7.49,271,32.777778,5.419283
2017/10/3 9:00,CP4,5,1386.91644,81.94,11.54,7.51,268,32.777778,5.175061
2017/10/3 10:00,CP4,5,1223.145,82.5,11.07,7.54,200,31.111111,6.115725
2017/10/3 14:00,CP4,5,1412.51544,83.66,11.33,7.31,228,31.111111,6.195243
2017/10/3 15:00,CP4,5,1050.84,69.5,10.9,7.3,201,30,5.22806
2017/10/3 16:00,CP4,5,818.03358,69.81,9.75,6.96,171,30,4.783822
2017/10/3 17:00,CP4,5,707.31276,69.59,9.46,7.04,154,30,4.59294
2017/10/3 18:00,CP4,5,671.6598,69.53,9.22,6.92,154,28.888889,4.361427
2017/10/3 19:00,CP4,5,633.04416,69.78,9.13,6.97,145,28.888889,4.365822
2017/10/3 20:00,CP4,5,612.4608,69.44,9.04,6.94,141,28.888889,4.343694
2017/10/3 21:00,CP4,5,623.9835,69.75,9.17,7.04,142,28.888889,4.39425
2017/10/3 22:00,CP4,5,630.23184,69.47,9.21,7.05,148,28.888889,4.258323
2017/10/3 23:00,CP4,5,344.32776,75.91,8.24,7.16,161,28.888889,2.138682
2017/10/4 1:00,CP4,5,1432.47258,80.63,11.22,6.99,267,32.222222,5.365066
2017/10/4 2:00,CP4,5,1468.98864,80.22,11.27,6.91,182,32.222222,8.071366
2017/10/4 4:00,CP4,5,1375.164,80.25,11.63,7.55,258,32.222222,5.330093
2017/10/4 5:00,CP4,5,1362.18096,80.88,11.37,7.36,255,30,5.341886
2017/10/4 6:00,CP4,5,1280.16,81.28,11.23,7.48,249,28.888889,5.141205
2017/10/4 7:00,CP4,5,1285.3785,80.75,11.38,7.59,241,28.888889,5.333521
2017/10/4 8:00,CP4,5,1219.1256,80.63,11.05,7.45,231,30,5.2776
2017/10/4 9:00,CP4,5,541.23048,40.02,10.61,7.39,181.166667,30,2.987473
2017/10/4 14:00,CP4,5,1338.2733,70.03,10.78,6.23,220,28.888889,6.08306
2017/10/4 15:00,CP4,5,1029.58128,69.84,10.63,7.12,195,30,5.279904
2017/10/4 16:00,CP4,5,818.8488,69.63,9.73,6.93,159,30,5.149992
2017/10/4 17:00,CP4,5,629.8425,69.75,9.27,7.12,152,30,4.143701
2017/10/4 18:00,CP4,5,607.53672,69.88,9.04,6.97,144,28.888889,4.219005
2017/10/4 19:00,CP4,5,588,70,9.01,7.01,141,28.888889,4.170213
2017/10/4 20:00,CP4,5,597.36096,69.72,9.05,7.01,140,28.888889,4.266864
2017/10/4 21:00,CP4,5,573.22272,69.28,8.97,7,150,28.888889,3.821485
2017/10/4 22:00,CP4,5,627.14736,69.13,9.17,7.01,146,28.888889,4.29553
2017/10/4 23:00,CP4,5,892.13586,69.19,10.08,7.01,197,30,4.528608
2017/10/5 0:00,CP4,5,1603.15008,125.56,10.46,7.42,282,28.888889,5.684929
2017/10/5 12:00,CP4,5,1505.4039,72.41,10.92,5.97,255,28.888889,5.903545
2017/10/5 13:00,CP4,5,1317.45012,71.78,10.85,6.48,245,28.888889,5.377347
2017/10/5 14:00,CP4,5,1258.78494,71.53,10.67,6.48,218,28.888889,5.774243
2017/10/5 15:00,CP4,5,1007.73792,71.41,10.38,7.02,196,28.888889,5.14152
2017/10/5 16:00,CP4,5,717.41586,71.47,9.39,7,156,27.777778,4.59882
2017/10/5 17:00,CP4,5,649.09908,71.22,9.28,7.11,140,27.777778,4.636422
2017/10/5 18:00,CP4,5,642.5748,71.16,9.12,6.97,141,27.777778,4.557268
2017/10/5 19:00,CP4,5,634.78506,71.63,9.13,7.02,141,27.777778,4.502022
2017/10/5 20:00,CP4,5,618.35844,71.47,9.1,7.04,149,27.777778,4.150057
2017/10/5 21:00,CP4,5,632.5704,71.72,9.13,7.03,139,27.777778,4.550866
2017/10/5 22:00,CP4,5,634.16472,71.56,9.15,7.04,146,27.777778,4.343594
2017/10/5 23:00,CP4,5,333.94032,98.16,8.15,7.34,162,27.777778,2.06136
2017/10/6 7:00,CP4,5,32.5332,38.73,11.44,11.24,194,32.222222,0.167697
2017/10/6 8:00,CP4,5,1192.54212,78.22,10.99,7.36,243,32.222222,4.907581
2017/10/6 9:00,CP4,5,1215.70344,77.81,11.28,7.56,222,31.111111,5.476142
2017/10/6 10:00,CP4,5,1107.85878,77.81,10.9,7.51,131,31.111111,8.456937
2017/10/6 15:00,CP4,5,969.36966,69.31,10.23,6.9,196,30,4.945764
2017/10/6 16:00,CP4,5,832.6332,69.56,9.8,6.95,151,28.888889,5.514127
2017/10/6 17:00,CP4,5,702.63732,69.13,9.55,7.13,150,28.888889,4.684249
2017/10/6 18:00,CP4,5,649.78956,69.69,9.2,6.98,148,28.888889,4.39047
2017/10/6 19:00,CP4,5,633.04416,69.78,9.23,7.07,148,28.888889,4.277325
2017/10/6 20:00,CP4,5,637.16604,69.59,9.12,6.94,136,28.888889,4.685044
2017/10/6 21:00,CP4,5,636.88632,69.88,9.23,7.06,145,27.777778,4.392319
2017/10/6 22:00,CP4,5,641.3484,69.41,9.1,6.9,146,27.777778,4.392797
2017/10/6 23:00,CP4,5,507.42342,95.13,8.89,7.62,117,27.777778,4.336952
2017/10/7 12:00,CP4,5,1399.90032,71.22,10.66,5.98,261,30,5.363603
2017/10/7 13:00,CP4,5,1329.9804,71.16,10.5,6.05,232,30,5.732674
2017/10/7 14:00,CP4,5,1154.2146,71.38,10.37,6.52,203,30,5.685786
2017/10/7 15:00,CP4,5,846.846,71.5,9.82,7,183,30,4.627574
2017/10/7 16:00,CP4,5,670.32,71.25,9.16,6.92,150,28.888889,4.4688
2017/10/7 17:00,CP4,5,548.457,71.75,8.99,7.17,141,28.888889,3.889766
2017/10/7 18:00,CP4,5,561.64248,71.13,8.87,6.99,135,28.888889,4.160315
2017/10/7 19:00,CP4,5,619.96914,71.31,9.14,7.07,139,28.888889,4.46021
2017/10/7 20:00,CP4,5,577.79568,71.28,8.86,6.93,138,28.888889,4.186925
2017/10/7 21:00,CP4,5,573.83424,71.16,8.86,6.94,148,28.888889,3.877258
2017/10/7 22:00,CP4,5,590.84634,71.41,9.02,7.05,144,28.888889,4.1031
2017/10/7 23:00,CP4,5,937.83564,71.34,10.08,6.95,195,28.888889,4.809414
2017/10/8 0:00,CP4,5,1344.06216,84.66,10.77,6.99,246,30,5.463667
2017/10/8 1:00,CP4,5,1687.9212,96.84,11.23,7.08,282,30,5.985536
2017/10/8 2:00,CP4,5,1651.15608,97.31,11.37,7.33,276,30,5.98245
2017/10/8 3:00,CP4,5,1663.71156,96.38,11.7,7.59,295,32.222222,5.6397
2017/10/8 4:00,CP4,5,1714.51896,97.66,12.08,7.9,224,32.222222,7.654102
2017/10/8 12:00,CP4,5,1249.44876,71.34,10.78,6.61,234,28.888889,5.339525
2017/10/8 13:00,CP4,5,1223.68176,71.41,10.9,6.82,234,30,5.229409
2017/10/8 14:00,CP4,5,1231.05024,71.84,10.84,6.76,214,30,5.752571
2017/10/8 15:00,CP4,5,950.85606,70.97,10.19,7,193,30,4.926715
2017/10/8 16:00,CP4,5,680.76624,71.72,9.25,6.99,161,30,4.228362
2017/10/8 17:00,CP4,5,574.61586,71.63,8.92,7.01,139,28.888889,4.133927
2017/10/8 18:00,CP4,5,617.5092,71.72,8.86,6.81,142,28.888889,4.348656
2017/10/8 19:00,CP4,5,601.356,71.59,9.07,7.07,139,28.888889,4.326302
2017/10/8 20:00,CP4,5,626.57364,71.38,9.09,7,139,27.777778,4.507724
2017/10/8 21:00,CP4,5,593.90772,71.78,8.92,6.95,147,27.777778,4.040189
2017/10/8 22:00,CP4,5,575.28576,71.34,8.9,6.98,100,27.777778,5.752858
2017/10/9 2:00,CP4,5,1353.46218,76.91,11.5,7.31,259,31.111111,5.225723
2017/10/9 3:00,CP4,5,1341.31956,76.22,11.33,7.14,251,32.222222,5.343903
2017/10/9 4:00,CP4,5,1372.308,76.88,11.76,7.51,252,32.777778,5.445667
2017/10/9 5:00,CP4,5,1345.84296,76.66,11.66,7.48,249,33.888889,5.404992
2017/10/9 6:00,CP4,5,1299.7341,76.41,11.52,7.47,249,32.777778,5.219816
2017/10/9 7:00,CP4,5,1313.0019,77.19,11.62,7.57,246,32.777778,5.337406
2017/10/9 8:00,CP4,5,1279.27548,76.53,11.53,7.55,239,31.111111,5.352617
2017/10/9 9:00,CP4,5,1197.735,76.25,11.22,7.48,220,31.111111,5.44425
2017/10/9 10:00,CP4,5,1162.96488,76.28,11.2,7.57,214,31.111111,5.434415
2017/10/9 14:00,CP4,5,1545.31104,69.16,11.32,6,235,31.111111,6.575792
2017/10/9 15:00,CP4,5,986.40864,69.28,10.01,6.62,196,31.111111,5.032697
2017/10/9 16:00,CP4,5,652.68,70,9.2,6.98,145,30,4.501241
2017/10/9 17:00,CP4,5,688.4325,69.75,9.31,6.96,140,30,4.917375
2017/10/9 18:00,CP4,5,607.8765,69.25,9.07,6.98,139,28.888889,4.373212
2017/10/9 19:00,CP4,5,637.23744,69.28,9.2,7.01,147,30,4.334949
2017/10/9 20:00,CP4,5,591.19284,69.34,8.97,6.94,135,28.888889,4.379206
2017/10/9 21:00,CP4,5,581.196,69.19,9.05,7.05,135,28.888889,4.305156
2017/10/9 22:00,CP4,5,611.9316,69.38,9,6.9,108,28.888889,5.666033
2017/10/10 3:00,CP4,5,1548.24768,80.84,11.54,6.98,250,32.777778,6.192991
2017/10/10 4:00,CP4,5,1300.88448,80.66,11.01,7.17,258,32.777778,5.042188
2017/10/10 5:00,CP4,5,1270.8675,80.69,10.71,6.96,250,35,5.08347
2017/10/10 6:00,CP4,5,1300.7148,80.44,11.18,7.33,248,35,5.244818
2017/10/10 7:00,CP4,5,1405.97184,80.47,11.36,7.2,262,35,5.366305
2017/10/10 8:00,CP4,5,1306.305,79.75,11.22,7.32,260,33.888889,5.02425
2017/10/10 9:00,CP4,5,1263.83376,80.03,11.05,7.29,248,32.777778,5.096104
2017/10/10 10:00,CP4,5,1114.0668,80.38,10.68,7.38,205,32.222222,5.434472
2017/10/10 11:00,CP4,5,152.15592,38.54,8.23,7.29,29,32.222222,5.246756
2017/10/10 14:00,CP4,5,1624.34916,69.31,10.99,5.41,221,30,7.349996
2017/10/10 15:00,CP4,5,897.80922,69.63,10.28,7.21,187,30,4.801119
2017/10/10 16:00,CP4,5,765.43824,69.56,9.57,6.95,162,31.111111,4.724927
2017/10/10 17:00,CP4,5,642.22158,69.19,9.32,7.11,139,31.111111,4.620299
2017/10/10 18:00,CP4,5,584.052,69.53,9,7,157,30,3.720076
2017/10/10 19:00,CP4,5,602.43876,69.63,9.14,7.08,154,30,3.91194
2017/10/10 20:00,CP4,5,555.8868,69.66,8.9,7,152,30,3.65715
2017/10/10 21:00,CP4,5,572.61792,69.56,9.03,7.07,141,30,4.06112
2017/10/10 22:00,CP4,5,636.9615,69.25,9.12,6.93,124,30,5.136786
2017/10/11 8:00,CP4,5,1267.31304,75.06,11.06,7.04,246,33.888889,5.151679
2017/10/11 9:00,CP4,5,1065.27036,74.38,10.76,7.35,218,32.777778,4.886561
2017/10/11 10:00,CP4,5,522.99072,37.06,10.36,7,172.666667,32.222222,3.028904
2017/10/11 15:00,CP4,5,892.26522,71.53,10.05,7.08,189,30,4.72098
2017/10/11 16:00,CP4,5,858.4884,71.72,9.48,6.63,155,30,5.538635
2017/10/11 17:00,CP4,5,661.2144,71.56,9.16,6.96,137,30,4.826382
2017/10/11 18:00,CP4,5,639.10224,71.44,8.97,6.84,142,28.888889,4.50072
2017/10/11 19:00,CP4,5,608.727,71.75,9,6.98,150,28.888889,4.05818
2017/10/11 20:00,CP4,5,585.0936,71.44,8.92,6.97,135,28.888889,4.334027
2017/10/11 21:00,CP4,5,567.32886,71.47,8.91,7.02,134,28.888889,4.233797
2017/10/11 22:00,CP4,5,595.92456,71.66,9,7.02,124,28.888889,4.805843
2017/10/12 14:00,CP4,5,1573.1352,72.03,11.13,5.93,237,28.888889,6.637701
2017/10/12 15:00,CP4,5,952.74984,71.56,10.3,7.13,183,28.888889,5.206283
2017/10/12 16:00,CP4,5,681.96702,71.53,9.2,6.93,156,30,4.371583
2017/10/12 17:00,CP4,5,602.25228,71.34,8.98,6.97,139,30,4.33275
2017/10/12 18:00,CP4,5,597.84774,71.53,8.98,6.99,141,28.888889,4.240055
2017/10/12 19:00,CP4,5,553.24752,71.59,8.78,6.94,138,28.888889,4.00904
2017/10/12 20:00,CP4,5,554.8557,71.41,8.89,7.04,128,28.888889,4.33481
2017/10/12 21:00,CP4,5,567.09072,71.44,8.82,6.93,139,28.888889,4.079789
2017/10/12 22:00,CP4,5,527.64096,71.38,8.81,7.05,104,28.888889,5.073471
2017/10/13 14:00,CP4,5,1700.19864,97.78,11.1,6.96,239,27.222222,7.113802
2017/10/13 15:00,CP4,5,759.56076,83.34,9.25,7.08,153,26.111111,4.964449
2017/10/13 16:00,CP4,5,587.22552,69.56,8.98,6.97,144,27.777778,4.077955
2017/10/13 17:00,CP4,5,577.46304,69.44,8.9,6.92,126,27.777778,4.58304
2017/10/13 18:00,CP4,5,541.44972,69.31,8.87,7.01,132,27.222222,4.101892
2017/10/13 19:00,CP4,5,505.42296,69.56,8.76,7.03,117,26.111111,4.319854
2017/10/13 20:00,CP4,5,517.10904,69.56,8.66,6.89,121,26.111111,4.273628
2017/10/13 21:00,CP4,5,510.825,69.5,8.82,7.07,127,25,4.022244
2017/10/13 22:00,CP4,5,522.27546,69.47,8.75,6.96,121,25,4.316326
2017/10/13 23:00,CP4,5,1217.88324,98.63,10.01,7.07,215,25,5.664573
2017/10/14 0:00,CP4,5,523.92942,69.69,8.8,7.01,208,27.777778,2.518891
2017/10/14 1:00,CP4,5,1121.03334,69.69,10.95,7.12,221,25,5.072549
2017/10/14 2:00,CP4,5,1022.21028,69.34,10.52,7.01,209,25,4.890958
2017/10/14 3:00,CP4,5,1008.66612,69.41,10.5,7.04,192,26.111111,5.253469
2017/10/14 4:00,CP4,5,1013.17104,69.72,10.5,7.04,196,26.111111,5.16924
2017/10/14 5:00,CP4,5,1291.86876,69.59,10.63,6.21,206,26.111111,6.271208
2017/10/14 7:00,CP4,5,1416.04848,71.28,9.83,5.1,247,26.111111,5.73299
2017/10/14 8:00,CP4,5,1483.6122,72.09,11.17,6.27,266,26.111111,5.577489
2017/10/14 9:00,CP4,5,1496.57088,71.84,11.16,6.2,262,25,5.712103
