time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2017/10/14 10:00,CP4,5,1458.57474,71.31,11.04,6.17,277,25,5.265613
2017/10/14 11:00,CP4,5,1511.14278,71.53,11.23,6.2,235,25,6.430395
2017/10/14 12:00,CP4,5,1243.76364,71.53,10.6,6.46,237,23.888889,5.247948
2017/10/14 13:00,CP4,5,1163.62386,71.59,10.36,6.49,194,25,5.998061
2017/10/14 14:00,CP4,5,914.57184,71.63,10.14,7.1,179,23.888889,5.10934
2017/10/14 15:00,CP4,5,793.45728,71.56,9.59,6.95,143,23.888889,5.548652
2017/10/14 16:00,CP4,5,521.77146,71.81,8.7,6.97,126,25,4.141043
2017/10/14 17:00,CP4,5,505.13904,71.59,8.69,7.01,114,26.111111,4.431044
2017/10/14 18:00,CP4,5,535.20684,71.59,8.8,7.02,114,26.111111,4.694797
2017/10/14 19:00,CP4,5,497.78358,70.97,8.71,7.04,121,26.111111,4.113914
2017/10/14 20:00,CP4,5,493.7625,71.25,8.57,6.92,111,25,4.448311
2017/10/14 21:00,CP4,5,472.61592,71.22,8.59,7.01,119,25,3.971562
2017/10/14 22:00,CP4,5,463.6422,71.22,8.53,6.98,114,23.888889,4.067037
2017/10/14 23:00,CP4,5,769.09056,71.53,9.68,7.12,162,23.888889,4.747473
2017/10/15 0:00,CP4,5,943.4313,71.31,10.16,7.01,170,25,5.549596
2017/10/15 1:00,CP4,5,1092.17472,71.44,10.71,7.07,210,21.111111,5.200832
2017/10/15 2:00,CP4,5,1389.13698,84.59,10.96,7.05,220,22.222222,6.314259
2017/10/15 3:00,CP4,5,1261.26,97.5,10.21,7.13,232,22.777778,5.436465
2017/10/15 4:00,CP4,5,1246.53984,97.63,10,6.96,211,23.888889,5.907772
2017/10/15 5:00,CP4,5,1217.93196,97.31,10.07,7.09,223,22.222222,5.461578
2017/10/15 6:00,CP4,5,1347.0534,97.19,10.17,6.87,215,22.222222,6.265365
2017/10/15 7:00,CP4,5,1232.89488,96.88,10.11,7.08,227,22.222222,5.431255
2017/10/15 8:00,CP4,5,1332.61002,97.03,10.18,6.91,211,22.777778,6.315687
2017/10/15 9:00,CP4,5,1221.444,96.94,9.97,6.97,208,22.222222,5.872327
2017/10/15 10:00,CP4,5,1036.7805,84.25,9.91,6.98,236,22.222222,4.393138
2017/10/15 11:00,CP4,5,1180.67418,71.53,10.42,6.49,194,27.777778,6.085949
2017/10/15 12:00,CP4,5,1058.45292,71.19,10.52,6.98,195,21.111111,5.427964
2017/10/15 13:00,CP4,5,1084.4064,71.72,10.57,6.97,178,27.222222,6.092171
2017/10/15 14:00,CP4,5,980.75796,71.63,10.38,7.12,193,27.222222,5.081647
2017/10/15 15:00,CP4,5,918.14688,71.91,9.97,6.93,157,27.222222,5.848069
2017/10/15 16:00,CP4,5,582.09186,71.81,8.96,7.03,139,22.777778,4.187711
2017/10/15 17:00,CP4,5,546.08736,71.44,8.77,6.95,123,22.777778,4.439735
2017/10/15 18:00,CP4,5,506.37132,71.34,8.74,7.05,135,22.777778,3.750899
2017/10/15 19:00,CP4,5,548.85726,71.41,8.79,6.96,125,22.222222,4.390858
2017/10/15 20:00,CP4,5,528.528,71.5,8.83,7.07,131,22.222222,4.034565
2017/10/15 21:00,CP4,5,525.7455,71.53,8.79,7.04,122,21.111111,4.309389
2017/10/15 22:00,CP4,5,577.79568,71.28,8.88,6.95,115,21.111111,5.02431
2017/10/16 14:00,CP4,5,1613.19144,70.09,10.61,5.13,224,26.111111,7.201747
2017/10/16 15:00,CP4,5,843.591,69.5,9.97,7.08,158,25,5.339184
2017/10/16 16:00,CP4,5,938.29512,69.38,9.88,6.66,141,27.222222,6.654575
2017/10/16 17:00,CP4,5,633.423,69.5,9.14,6.97,117,27.777778,5.413872
2017/10/16 18:00,CP4,5,574.05012,69.38,8.95,6.98,123,27.777778,4.667074
2017/10/16 19:00,CP4,5,528.339,69.5,8.91,7.1,122,27.222222,4.330648
2017/10/16 20:00,CP4,5,530.03496,69.34,8.89,7.07,120,27.777778,4.416958
2017/10/16 21:00,CP4,5,560.448,69.5,8.88,6.96,121,27.777778,4.631802
2017/10/16 22:00,CP4,5,539.0826,69.38,8.93,7.08,112,27.777778,4.813237
2017/10/17 12:00,CP4,5,134.56674,97.09,8.13,7.8,267,23.888889,0.503995
2017/10/17 13:00,CP4,5,1710.12996,97.41,11.19,7.01,284,26.111111,6.021584
2017/10/17 14:00,CP4,5,1463.7672,96.81,10.42,6.82,223,26.111111,6.563978
2017/10/17 15:00,CP4,5,865.64688,97.22,9.06,6.94,162,26.111111,5.343499
2017/10/17 16:00,CP4,5,624.25188,69.78,8.91,6.78,128,25,4.876968
2017/10/17 17:00,CP4,5,662.27616,69.16,8.94,6.66,113,22.777778,5.860851
2017/10/17 18:00,CP4,5,514.40928,69.59,8.83,7.07,118,22.777778,4.359401
2017/10/17 19:00,CP4,5,514.35846,69.19,8.84,7.07,110,22.777778,4.675986
2017/10/17 20:00,CP4,5,501.63456,69.44,8.74,7.02,117,22.777778,4.287475
2017/10/17 21:00,CP4,5,503.60646,69.31,8.66,6.93,109,22.777778,4.620243
2017/10/17 22:00,CP4,5,508.326,69.16,8.76,7.01,113,22.777778,4.49846
2017/10/18 13:00,CP4,5,1574.27676,98.38,10.84,7.03,266,27.222222,5.918334
2017/10/18 14:00,CP4,5,1468.28808,96.84,10.58,6.97,222,27.222222,6.61391
2017/10/18 15:00,CP4,5,1045.8315,69.75,9.51,5.94,158,27.222222,6.619187
2017/10/18 16:00,CP4,5,567.17682,69.97,8.9,6.97,133,25,4.264487
2017/10/18 17:00,CP4,5,511.99848,70.06,8.75,7.01,109,25,4.697234
2017/10/18 18:00,CP4,5,512.442,69.72,8.77,7.02,117,25,4.379846
2017/10/18 19:00,CP4,5,509.649,69.34,8.68,6.93,110,25,4.633173
2017/10/18 20:00,CP4,5,518.16156,69.31,8.73,6.95,117,25,4.428731
2017/10/18 21:00,CP4,5,517.85244,69.66,8.73,6.96,109,23.888889,4.75094
2017/10/18 22:00,CP4,5,515.14848,69.69,8.8,7.04,111,23.888889,4.640977
2017/10/19 13:00,CP4,5,1315.314,71.5,10.87,6.49,251,25,5.240295
2017/10/19 14:00,CP4,5,1318.87014,71.53,10.84,6.45,213,25,6.191879
2017/10/19 15:00,CP4,5,792.45936,71.47,9.61,6.97,155,23.888889,5.112641
2017/10/19 16:00,CP4,5,506.69136,71.81,8.75,7.07,135,26.111111,3.753269
2017/10/19 17:00,CP4,5,517.16616,71.59,8.8,7.08,121,26.111111,4.2741
2017/10/19 18:00,CP4,5,496.3959,71.63,8.66,7.01,116,26.111111,4.279275
2017/10/19 19:00,CP4,5,497.66136,71.38,8.63,6.97,106,25,4.694918
2017/10/19 20:00,CP4,5,495.7029,71.53,8.6,6.95,113,25,4.386751
2017/10/19 21:00,CP4,5,489.69438,71.53,8.56,6.93,111,25,4.411661
2017/10/19 22:00,CP4,5,478.34514,71.63,8.61,7.02,116,25,4.123665
2017/10/19 23:00,CP4,5,817.29648,71.28,9.9,7.17,188,25,4.347322
2017/10/20 0:00,CP4,5,566.29692,71.34,7.83,5.94,177,25,3.199418
2017/10/20 1:00,CP4,5,935.36352,71.38,10.07,6.95,193,23.888889,4.846443
2017/10/20 2:00,CP4,5,1173.2994,71.63,10.84,6.94,238,25,4.929829
2017/10/20 3:00,CP4,5,1421.63028,71.41,11.81,7.07,234,25,6.075343
2017/10/20 4:00,CP4,5,1845.48,84.5,12.24,7.04,293,26.111111,6.298567
2017/10/20 5:00,CP4,5,1743.78204,96.78,11.69,7.4,277,27.222222,6.295242
2017/10/20 6:00,CP4,5,1756.21446,97.47,11.97,7.68,296,27.777778,5.933157
2017/10/20 7:00,CP4,5,1791.64608,97.84,12.39,8.03,274,27.222222,6.538854
2017/10/20 8:00,CP4,5,1614.3729,97.31,11.13,7.18,254,27.777778,6.355799
2017/10/20 9:00,CP4,5,1393.50036,71.66,11.65,7.02,229,27.222222,6.085154
2017/10/20 10:00,CP4,5,1013.28486,71.59,10.49,7.12,168,26.111111,6.031457
2017/10/20 12:00,CP4,5,1437.36348,98.06,10.27,6.78,243,23.888889,5.915076
2017/10/20 13:00,CP4,5,1356.075,71.75,10.47,5.97,244,23.888889,5.557684
2017/10/20 14:00,CP4,5,1152.02472,71.06,10.35,6.49,196,23.888889,5.877677
2017/10/20 15:00,CP4,5,758.80266,71.41,9.47,6.94,167,22.777778,4.543728
2017/10/20 16:00,CP4,5,568.3356,71.22,8.92,7.02,123,23.888889,4.620615
2017/10/20 17:00,CP4,5,501.92184,71.56,8.72,7.05,111,23.888889,4.521818
2017/10/20 18:00,CP4,5,492.2379,71.03,8.6,6.95,105,23.888889,4.68798
2017/10/20 19:00,CP4,5,463.8375,71.25,8.58,7.03,109,22.777778,4.25539
2017/10/20 20:00,CP4,5,483.483,71.5,8.55,6.94,102,22.777778,4.740029
2017/10/20 21:00,CP4,5,481.18392,71.16,8.56,6.95,110,22.777778,4.374399
2017/10/20 22:00,CP4,5,491.38992,71.34,8.62,6.98,105,22.777778,4.679904
2017/10/20 23:00,CP4,5,785.86578,71.69,9.72,7.11,154,22.777778,5.103025
2017/10/21 0:00,CP4,5,270.1566,71.47,7.23,6.33,143,25,1.889207
2017/10/21 1:00,CP4,5,559.83312,71.28,8.92,7.05,138,23.888889,4.056762
2017/10/21 2:00,CP4,5,694.55232,71.28,9.29,6.97,154,25,4.51008
2017/10/21 3:00,CP4,5,796.67532,71.31,9.32,6.66,158,25,5.042249
2017/10/21 4:00,CP4,5,815.78784,71.41,9.59,6.87,172,27.222222,4.742953
2017/10/21 5:00,CP4,5,945.84336,71.72,10.16,7.02,169,27.222222,5.596706
2017/10/21 6:00,CP4,5,1034.92704,125.72,7.96,6,277,27.222222,3.736199
2017/10/21 7:00,CP4,5,1420.60338,111.63,10.03,7,252,27.222222,5.637315
2017/10/21 8:00,CP4,5,1435.57596,97.38,10.49,6.98,254,27.222222,5.651874
2017/10/21 9:00,CP4,5,1269.0594,97.47,10.46,7.36,240,26.111111,5.287747
2017/10/21 10:00,CP4,5,1267.79772,97.06,10.34,7.23,254,25,4.99133
2017/10/21 11:00,CP4,5,1237.39896,97.88,10.21,7.2,208,25,5.949033
2017/10/21 12:00,CP4,5,967.72788,97.22,9.78,7.41,172,22.777778,5.626325
2017/10/21 13:00,CP4,5,912.34206,97.41,9.76,7.53,183,23.888889,4.985476
2017/10/21 14:00,CP4,5,928.872,97,9.21,6.93,102,23.888889,9.106588
2017/10/21 23:00,CP4,5,739.14456,69.56,9.49,6.96,143,22.222222,5.168843
2017/10/22 0:00,CP4,5,950.38272,69.84,9.77,6.53,164,25,5.795017
2017/10/22 1:00,CP4,5,1026.48546,69.63,10.06,6.55,171,22.777778,6.002839
2017/10/22 2:00,CP4,5,1371.237,83.5,10.48,6.57,219,23.888889,6.261356
2017/10/22 3:00,CP4,5,1319.40144,97.56,10.25,7.03,221,23.888889,5.970142
2017/10/22 4:00,CP4,5,1375.49664,97.47,10.43,7.07,237,25,5.803783
2017/10/22 5:00,CP4,5,1462.36482,97.53,10.56,6.99,222,25,6.587229
2017/10/22 6:00,CP4,5,1365.43638,96.47,10.35,6.98,231,26.111111,5.91098
2017/10/22 7:00,CP4,5,1373.23872,97.31,10.37,7.01,206,26.111111,6.666207
2017/10/22 8:00,CP4,5,1288.7343,97.41,10.16,7.01,212,26.111111,6.078935
2017/10/22 9:00,CP4,5,1321.15956,97.69,9.96,6.74,196,26.111111,6.74061
2017/10/22 10:00,CP4,5,1175.62662,97.53,9.9,7.03,214,25,5.493582
2017/10/22 11:00,CP4,5,1139.92704,97.28,9.72,6.93,195,25,5.84578
2017/10/22 12:00,CP4,5,1078.51968,69.78,9.84,6.16,167,22.222222,6.458202
2017/10/22 13:00,CP4,5,813.69792,69.44,9.97,7.18,152,23.888889,5.353276
2017/10/22 14:00,CP4,5,889.1421,69.41,10.11,7.06,163,23.888889,5.454859
2017/10/22 15:00,CP4,5,753.75216,69.56,9.49,6.91,128,22.777778,5.888689
2017/10/22 16:00,CP4,5,490.81536,69.56,8.62,6.94,104,22.777778,4.719378
2017/10/22 17:00,CP4,5,443.94,70,8.6,7.09,104,22.222222,4.268654
2017/10/22 18:00,CP4,5,506.14956,69.66,8.8,7.07,99,22.222222,5.112622
2017/10/22 19:00,CP4,5,466.6368,69.44,8.55,6.95,105,21.111111,4.44416
2017/10/22 20:00,CP4,5,436.086,69.22,8.58,7.08,97,21.111111,4.495732
2017/10/22 21:00,CP4,5,450.6222,69.22,8.47,6.92,104,21.111111,4.332906
2017/10/22 22:00,CP4,5,443.58678,69.03,8.48,6.95,101,21.111111,4.391948
2017/10/22 23:00,CP4,5,741.888,69,9.66,7.1,175,21.111111,4.23936
2017/10/23 0:00,CP4,5,665.85456,69.84,8.9,6.63,172,25,3.871247
2017/10/23 1:00,CP4,5,983.04192,69.66,10.42,7.06,209,23.888889,4.70355
2017/10/23 2:00,CP4,5,1374.4962,69.63,11.62,6.92,223,23.888889,6.16366
2017/10/23 3:00,CP4,5,1458.891,69.75,12.03,7.05,231,25,6.315545
2017/10/23 4:00,CP4,5,1482.96456,69.78,12.05,6.99,241,26.111111,6.15338
2017/10/23 5:00,CP4,5,1472.97612,69.31,12.05,6.99,224,26.111111,6.575786
2017/10/23 6:00,CP4,5,1469.52456,69.56,12.01,6.98,256,26.111111,5.74033
2017/10/23 7:00,CP4,5,1784.32968,83.63,12.4,7.32,276,27.777778,6.464963
2017/10/23 8:00,CP4,5,1629.7155,97.25,11.22,7.23,266,27.222222,6.12675
2017/10/23 9:00,CP4,5,1384.3032,96.94,10.85,7.45,233,27.222222,5.941215
2017/10/23 10:00,CP4,5,932.76288,82.56,10.11,7.42,189,26.111111,4.935253
2017/10/23 13:00,CP4,5,1300.0764,69.56,10.57,6.12,217,25,5.991135
2017/10/23 14:00,CP4,5,1271.56512,69.28,10.33,5.96,176,23.888889,7.224802
2017/10/23 15:00,CP4,5,824.69772,69.63,9.35,6.53,145,23.888889,5.68757
2017/10/23 16:00,CP4,5,505.64094,69.59,8.67,6.94,122,22.777778,4.144598
2017/10/23 17:00,CP4,5,519.48792,69.88,8.8,7.03,119,22.777778,4.365445
2017/10/23 18:00,CP4,5,505.42296,69.56,8.71,6.98,110,21.111111,4.594754
2017/10/23 19:00,CP4,5,492.156,69.75,8.72,7.04,103,21.111111,4.778214
2017/10/23 20:00,CP4,5,491.94432,69.72,8.73,7.05,112,21.111111,4.39236
2017/10/23 21:00,CP4,5,478.92264,69.53,8.62,6.98,112,21.111111,4.276095
2017/10/23 22:00,CP4,5,495.51138,69.81,8.64,6.95,116,20,4.27165
2017/10/23 23:00,CP4,5,802.33776,69.72,9.74,7,206,21.111111,3.894843
2017/10/24 0:00,CP4,5,1465.5459,76.69,11.61,7.06,261,25,5.615118
2017/10/24 1:00,CP4,5,1680.3696,76.94,12.16,6.96,260,25,6.46296
2017/10/24 2:00,CP4,5,1902.93264,83.44,12.4,6.97,288,26.111111,6.607405
2017/10/24 3:00,CP4,5,1773.65328,89.47,12.01,7.29,271,27.222222,6.544846
2017/10/24 4:00,CP4,5,1785.54852,89.69,12.01,7.27,272,27.222222,6.564517
2017/10/24 5:00,CP4,5,1708.30212,89.59,11.92,7.38,287,27.222222,5.952272
2017/10/24 6:00,CP4,5,1769.88672,89.28,11.99,7.27,273,27.222222,6.483102
2017/10/24 7:00,CP4,5,1801.21872,89.72,11.9,7.12,286,27.222222,6.297968
2017/10/24 8:00,CP4,5,1801.9008,89.38,12.05,7.25,264,27.222222,6.825382
2017/10/24 9:00,CP4,5,1719.14736,76.94,12.25,6.93,281,26.111111,6.117962
2017/10/24 10:00,CP4,5,1688.45376,76.72,12.22,6.98,265,25,6.371524
2017/10/24 11:00,CP4,5,85.67874,38.49,10.53,10,23,23.888889,3.725162
2017/10/24 13:00,CP4,5,27.51084,72.78,9.49,9.4,227,25,0.121193
2017/10/24 14:00,CP4,5,1408.48344,69.72,10.79,5.98,204,25,6.904331
2017/10/24 15:00,CP4,5,747.0225,69.75,9.56,7.01,161,25,4.639891
2017/10/24 16:00,CP4,5,545.12136,69.78,8.85,6.99,117,23.888889,4.659157
2017/10/24 17:00,CP4,5,532.93968,69.72,8.8,6.98,105,23.888889,5.075616
2017/10/24 18:00,CP4,5,528.88836,69.19,8.69,6.87,101,22.777778,5.236518
2017/10/24 19:00,CP4,5,460.80384,69.44,8.6,7.02,98,22.777778,4.70208
2017/10/24 20:00,CP4,5,453.8772,69.72,8.62,7.07,103,22.777778,4.406575
2017/10/24 21:00,CP4,5,494.23374,69.63,8.71,7.02,97,22.777778,5.095193
2017/10/24 22:00,CP4,5,495.5874,69.41,8.71,7.01,108,22.777778,4.588772
2017/10/24 23:00,CP4,5,769.16826,68.59,9.79,7.12,167,22.777778,4.605798
2017/10/25 0:00,CP4,5,577.46304,69.44,8.67,6.69,174,25,3.318753
2017/10/25 1:00,CP4,5,1061.34,70,10.75,7.14,187,26.111111,5.675615
2017/10/25 2:00,CP4,5,1222.65234,69.81,11.26,7.09,215,27.222222,5.686755
2017/10/25 3:00,CP4,5,1469.78832,69.16,12.04,6.98,216,27.222222,6.804576
2017/10/25 4:00,CP4,5,1427.00292,69.91,11.87,7.01,217,27.222222,6.57605
2017/10/25 5:00,CP4,5,1305.45408,69.38,11.43,6.95,207,27.777778,6.306541
2017/10/25 6:00,CP4,5,1261.52838,69.69,11.38,7.07,236,27.777778,5.345459
2017/10/25 7:00,CP4,5,1365.26838,69.31,11.54,6.85,220,27.222222,6.205765
2017/10/25 8:00,CP4,5,1307.61372,69.34,11.36,6.87,210,26.111111,6.226732
2017/10/25 9:00,CP4,5,1126.24764,69.47,10.96,7.1,178,26.111111,6.327234
2017/10/25 10:00,CP4,5,922.404,69.5,10.27,7.11,146,25,6.317836
2017/10/25 13:00,CP4,5,270.06252,70.66,7.39,6.48,214,25,1.261974
2017/10/25 14:00,CP4,5,1129.22292,70.94,9.99,6.2,176,25,6.416039
2017/10/25 15:00,CP4,5,786.85236,71.78,9.6,6.99,161,25,4.887282
2017/10/25 16:00,CP4,5,515.52396,71.78,8.73,7.02,119,25,4.332134
2017/10/25 17:00,CP4,5,498.70716,71.53,8.8,7.14,108,25,4.617659
2017/10/25 18:00,CP4,5,456.64752,71.53,8.69,7.17,98,23.888889,4.659669
2017/10/25 19:00,CP4,5,496.96416,71.28,8.62,6.96,105,23.888889,4.732992
2017/10/25 20:00,CP4,5,474.87216,71.56,8.6,7.02,96,23.888889,4.946585
2017/10/25 21:00,CP4,5,480.98106,71.13,8.61,7,103,22.777778,4.669719
2017/10/25 22:00,CP4,5,463.6422,71.22,8.6,7.05,99,22.777778,4.683254
2017/10/25 23:00,CP4,5,431.94816,35.71,10,7.12,141.578333,23.888889,3.050948
2017/10/26 13:00,CP4,5,1409.85432,71.88,10.57,5.9,235,25,5.99938
2017/10/26 14:00,CP4,5,1295.805,71.75,10.45,6.15,192,25,6.748984
2017/10/26 15:00,CP4,5,788.54664,71.66,9.37,6.75,121,25,6.516914
2017/10/26 16:00,CP4,5,560.61852,71.38,8.69,6.82,111,23.888889,5.050617
2017/10/26 17:00,CP4,5,521.64504,71.38,8.67,6.93,102,25,5.114167
2017/10/26 18:00,CP4,5,491.18328,71.31,8.71,7.07,103,23.888889,4.76877
2017/10/26 19:00,CP4,5,482.67156,71.38,8.6,6.99,96,23.888889,5.027829
2017/10/26 20:00,CP4,5,484.76778,71.69,8.63,7.02,96,23.888889,5.049664
2017/10/26 21:00,CP4,5,492.70662,71.97,8.57,6.94,103,22.777778,4.783559
2017/10/26 22:00,CP4,5,473.67768,71.38,8.53,6.95,98,22.777778,4.833446
2017/10/26 23:00,CP4,5,781.17312,70.72,9.72,7.09,152,22.777778,5.139297
2017/10/27 0:00,CP4,5,355.65768,71.16,7.36,6.17,129,25,2.757036
2017/10/27 1:00,CP4,5,635.05092,71.66,9.09,6.98,167,26.111111,3.8027
2017/10/27 2:00,CP4,5,900.9,71.5,10.16,7.16,171,27.222222,5.268421
2017/10/27 3:00,CP4,5,1124.23248,71.19,10.84,7.08,197,27.222222,5.706764
2017/10/27 4:00,CP4,5,1202.18196,71.38,11.01,7,192,27.777778,6.261364
2017/10/27 5:00,CP4,5,1324.87866,71.53,11.42,7.01,212,27.777778,6.249428
2017/10/27 6:00,CP4,5,1274.34048,71.56,11.15,6.91,207,27.777778,6.156234
2017/10/27 7:00,CP4,5,1348.91274,71.53,11.82,7.33,227,28.888889,5.942347
2017/10/27 8:00,CP4,5,1442.25942,71.69,12.11,7.32,199,28.888889,7.247535
2017/10/27 9:00,CP4,5,1228.4748,71.34,11.48,7.38,190,27.777778,6.465657
2017/10/27 10:00,CP4,5,1056.79728,71.28,10.76,7.23,165,27.222222,6.404832
2017/10/27 13:00,CP4,5,20.2125,68.75,7.92,7.85,223,26.111111,0.090639
2017/10/27 14:00,CP4,5,1381.53456,69.69,10.76,6.04,206,26.111111,6.706478
2017/10/27 15:00,CP4,5,943.65096,69.56,10.24,7.01,150,25,6.291006
2017/10/27 16:00,CP4,5,614.49108,69.34,9.09,6.98,110,23.888889,5.586282
2017/10/27 17:00,CP4,5,549.54438,69.97,8.91,7.04,98,25,5.607596
2017/10/27 18:00,CP4,5,525.80892,69.94,8.84,7.05,103,23.888889,5.104941
2017/10/27 19:00,CP4,5,509.4285,69.31,8.77,7.02,102,22.777778,4.994397
2017/10/27 20:00,CP4,5,532.93968,69.72,8.78,6.96,101,22.777778,5.27663
2017/10/27 21:00,CP4,5,518.90916,69.41,8.7,6.92,100,23.888889,5.189092
2017/10/27 22:00,CP4,5,493.73688,69.56,8.67,6.98,101,23.888889,4.888484
2017/10/27 23:00,CP4,5,735.21294,69.19,9.63,7.1,128,23.888889,5.743851
2017/10/28 0:00,CP4,5,848.65536,70.16,9.88,7,162,26.111111,5.238613
2017/10/28 1:00,CP4,5,1221.2655,97.25,9.91,6.92,188,25,6.496093
2017/10/28 2:00,CP4,5,1387.77786,97.47,10.49,7.1,230,26.111111,6.033817
2017/10/28 3:00,CP4,5,1551.04992,97.44,10.79,7,242,27.222222,6.409297
2017/10/28 4:00,CP4,5,1604.26518,97.69,10.93,7.02,272,27.222222,5.898034
2017/10/28 5:00,CP4,5,1583.31558,96.91,10.93,7.04,255,27.777778,6.209081
2017/10/28 6:00,CP4,5,1551.52746,97.47,10.79,7,264,27.777778,5.876998
2017/10/28 7:00,CP4,5,1518.49656,97.19,10.72,7,241,27.777778,6.300816
2017/10/28 8:00,CP4,5,1509.8664,97.16,10.67,6.97,246,27.777778,6.137668
2017/10/28 9:00,CP4,5,1493.2953,97.41,10.62,6.97,221,27.222222,6.756992
2017/10/28 10:00,CP4,5,1352.1816,97.56,10.31,7.01,231,27.222222,5.8536
2017/10/28 11:00,CP4,5,1383.26958,69.63,10.66,5.93,216,27.222222,6.404026
2017/10/28 12:00,CP4,5,1061.57898,69.63,10.23,6.6,180,23.888889,5.897661
2017/10/28 13:00,CP4,5,1032.0702,69.22,10.04,6.49,152,26.111111,6.789935
2017/10/28 14:00,CP4,5,848.54616,69.19,9.93,7.01,159,25,5.336768
2017/10/28 15:00,CP4,5,770.94864,69.53,9.56,6.92,120,25,6.424572
2017/10/28 16:00,CP4,5,544.36074,69.31,8.73,6.86,104,25,5.234238
2017/10/28 17:00,CP4,5,542.6568,69.84,8.83,6.98,97,26.111111,5.5944
2017/10/28 18:00,CP4,5,500.51358,69.69,8.68,6.97,101,25,4.95558
2017/10/28 19:00,CP4,5,496.0158,69.47,8.74,7.04,94,25,5.276764
2017/10/28 20:00,CP4,5,490.81536,69.56,8.61,6.93,99,25,4.957731
2017/10/28 21:00,CP4,5,472.99014,69.09,8.71,7.08,93,23.888889,5.085915
2017/10/28 22:00,CP4,5,491.02704,69.59,8.7,7.02,103,23.888889,4.767253
2017/10/28 23:00,CP4,5,700.45164,69.78,9.43,7.04,113,23.888889,6.198687
2017/10/29 0:00,CP4,5,990.82242,69.59,9.86,6.47,145,26.111111,6.833258
2017/10/29 1:00,CP4,5,1172.97474,97.31,10.04,7.17,172,23.888889,6.819621
2017/10/29 2:00,CP4,5,1220.13528,97.16,10,7.01,194,25,6.289357
2017/10/29 3:00,CP4,5,1276.34514,97.09,10.13,7,200,26.111111,6.381726
2017/10/29 4:00,CP4,5,1339.30272,97.22,10.22,6.94,224,27.222222,5.97903
2017/10/29 5:00,CP4,5,1354.38072,97.13,10.32,7,214,27.222222,6.328882
2017/10/29 6:00,CP4,5,1345.2516,97.06,10.3,7,230,27.777778,5.84892
2017/10/29 7:00,CP4,5,1376.34336,97.53,10.37,7.01,234,27.777778,5.881809
2017/10/29 8:00,CP4,5,1215.36324,96.78,10.02,7.03,208,27.777778,5.843092
2017/10/29 9:00,CP4,5,1242.43938,97.63,10.05,7.02,219,27.777778,5.673239
2017/10/29 10:00,CP4,5,1233.67104,69.44,10.17,5.94,197,27.222222,6.26229
2017/10/29 11:00,CP4,5,1115.65944,69.72,10.26,6.45,184,26.111111,6.063366
2017/10/29 12:00,CP4,5,905.6712,69.56,10.23,7.13,149,23.888889,6.07833
2017/10/29 13:00,CP4,5,1062.97464,69.53,10.1,6.46,163,26.111111,6.521317
2017/10/29 14:00,CP4,5,789.50424,69.88,9.64,6.95,134,25,5.891823
2017/10/29 15:00,CP4,5,698.94594,69.63,9.4,7.01,120,25,5.824549
2017/10/29 16:00,CP4,5,507.02904,69.38,8.69,6.95,91,23.888889,5.571748
2017/10/29 17:00,CP4,5,487.473,69.5,8.63,6.96,98,25,4.974214
2017/10/29 18:00,CP4,5,504.987,69.5,8.74,7.01,91,23.888889,5.549308
2017/10/29 19:00,CP4,5,466.2336,69.38,8.61,7.01,97,23.888889,4.806532
2017/10/29 20:00,CP4,5,461.202,69.5,8.54,6.96,90,22.777778,5.124467
2017/10/29 21:00,CP4,5,475.272,69,8.63,6.99,95,22.777778,5.002863
2017/10/29 22:00,CP4,5,448.02072,69.72,8.44,6.91,92,22.777778,4.86979
2017/10/29 23:00,CP4,5,700.56,69.5,9.47,7.07,163,22.777778,4.297914
2017/10/30 0:00,CP4,5,381.17856,69.28,7.8,6.49,123,26.111111,3.099013
2017/10/30 1:00,CP4,5,779.478,69.25,10.03,7.35,161,22.777778,4.841478
2017/10/30 2:00,CP4,5,988.25958,69.41,10.73,7.34,182,23.888889,5.429998
2017/10/30 3:00,CP4,5,1106.1876,69.31,11.45,7.65,202,25,5.476176
2017/10/30 4:00,CP4,5,1080.45588,69.34,10.84,7.13,187,26.111111,5.777839
2017/10/30 5:00,CP4,5,1023.68448,69.44,10.77,7.26,186,25,5.50368
2017/10/30 6:00,CP4,5,1054.87074,69.19,10.84,7.21,178,26.111111,5.92624
2017/10/30 7:00,CP4,5,1119.44448,69.41,11.08,7.24,193,26.111111,5.80023
2017/10/30 8:00,CP4,5,1123.815,69.5,11.01,7.16,159,26.111111,7.068019
2017/10/30 9:00,CP4,5,933.70662,69.69,10.35,7.16,158,26.111111,5.909536
2017/10/30 10:00,CP4,5,789.1506,69.59,9.88,7.18,135,25,5.84556
2017/10/30 11:00,CP4,5,335.18016,83.13,7.75,6.79,218,25,1.537524
2017/10/30 12:00,CP4,5,1380.0234,69.91,10.95,6.25,211,22.222222,6.540395
2017/10/30 13:00,CP4,5,1360.4598,69.66,11.14,6.49,192,23.888889,7.085728
2017/10/30 14:00,CP4,5,1008.3591,69.59,10.52,7.07,162,23.888889,6.224439
2017/10/30 15:00,CP4,5,775.9836,69.72,9.64,6.99,117,22.777778,6.632338
2017/10/30 16:00,CP4,5,516.663,69.5,8.78,7.01,101,23.888889,5.115475
2017/10/30 17:00,CP4,5,507.02904,69.38,8.66,6.92,100,23.888889,5.07029
2017/10/30 18:00,CP4,5,449.526,69.5,8.52,6.98,90,22.777778,4.994733
2017/10/30 19:00,CP4,5,445.09248,69.72,8.48,6.96,90,22.777778,4.945472
2017/10/30 20:00,CP4,5,434.74326,69.47,8.52,7.03,95,22.222222,4.576245
2017/10/30 21:00,CP4,5,436.4955,69.75,8.54,7.05,88,22.222222,4.960176
2017/10/30 22:00,CP4,5,449.13792,69.44,8.56,7.02,97,22.222222,4.630288
2017/10/30 23:00,CP4,5,748.66176,69.63,9.64,7.08,133,22.222222,5.629036
2017/10/31 0:00,CP4,5,184.98312,34.68,8.99,7.72,25,25,7.399325
2017/10/31 2:00,CP4,5,697.49316,70.97,9.3,6.96,175,22.222222,3.985675
2017/10/31 3:00,CP4,5,818.82108,71.94,9.71,7,176,22.222222,4.652392
2017/10/31 4:00,CP4,5,872.8188,71.66,9.89,6.99,181,22.777778,4.822203
2017/10/31 5:00,CP4,5,829.62054,71.31,9.94,7.17,148,25,5.605544
2017/10/31 6:00,CP4,5,808.9956,71.34,9.73,7.03,153,25,5.287553
2017/10/31 7:00,CP4,5,937.32912,71.53,10.2,7.08,147,25,6.376389
2017/10/31 8:00,CP4,5,853.57272,71.06,9.82,6.96,135,25,6.322761
2017/10/31 9:00,CP4,5,650.076,71,9.12,6.94,123,25,5.285171
2017/10/31 13:00,CP4,5,1203.69774,71.47,10.65,6.64,177,22.222222,6.800552
2017/10/31 14:00,CP4,5,1125.6525,71.47,10.38,6.63,142,22.777778,7.92713
2017/10/31 15:00,CP4,5,762.1236,71.16,9.55,7,122,22.777778,6.246915
2017/10/31 16:00,CP4,5,529.44948,71.22,8.73,6.96,106,22.777778,4.994806
2017/10/31 17:00,CP4,5,499.82268,71.69,8.68,7.02,96,22.222222,5.206486
2017/10/31 18:00,CP4,5,449.694,71.38,8.6,7.1,100,22.222222,4.49694
2017/10/31 19:00,CP4,5,441.07056,71.44,8.57,7.1,93,21.111111,4.742694
2017/10/31 20:00,CP4,5,453.453,71.5,8.48,6.97,92,21.111111,4.928837
2017/10/31 21:00,CP4,5,439.60308,71.69,8.44,6.98,92,20,4.778294
2017/10/31 22:00,CP4,5,462.85008,71.56,8.51,6.97,95,20,4.872106
2017/10/31 23:00,CP4,5,749.73402,71.69,9.67,7.18,134,20,5.59503
2017/11/1 1:00,CP4,5,1294.73484,71.03,11.41,7.07,182,23.888889,7.113928
2017/11/1 2:00,CP4,5,826.1715,71.53,9.8,7.05,191,23.888889,4.325505
2017/11/1 3:00,CP4,5,1004.20992,71.16,10.35,6.99,215,25,4.670744
2017/11/1 4:00,CP4,5,1083.61344,70.88,10.58,6.94,208,26.111111,5.20968
2017/11/1 5:00,CP4,5,1092.33432,71.06,10.57,6.91,227,27.777778,4.812045
2017/11/1 6:00,CP4,5,1096.33986,71.91,10.61,6.98,220,27.222222,4.983363
2017/11/1 7:00,CP4,5,1184.3055,71.75,10.86,6.93,239,27.222222,4.955253
2017/11/1 8:00,CP4,5,1067.87268,71.22,10.53,6.96,203,26.111111,5.260457
2017/11/1 9:00,CP4,5,878.77146,71.41,9.89,6.96,186,23.888889,4.724578
2017/11/1 10:00,CP4,5,687.10992,71.44,9.25,6.96,158,23.888889,4.348797
2017/11/1 11:00,CP4,5,389.7831,97.69,8.14,7.19,287,22.777778,1.358129
2017/11/1 12:00,CP4,5,1465.43082,97.19,10.52,6.93,233,22.222222,6.289403
2017/11/1 13:00,CP4,5,1163.13624,71.56,10.33,6.46,223,22.777778,5.215858
2017/11/1 14:00,CP4,5,1164.0825,71.25,10.43,6.54,183,23.888889,6.361107
2017/11/1 15:00,CP4,5,754.12722,70.97,9.52,6.99,143,22.777778,5.273617
2017/11/1 16:00,CP4,5,486.486,71.5,8.69,7.07,118,22.222222,4.122763
2017/11/1 17:00,CP4,5,494.1783,71.31,8.63,6.98,96,22.777778,5.147691
2017/11/1 18:00,CP4,5,414.06624,71.44,8.58,7.2,97,23.888889,4.268724
2017/11/1 19:00,CP4,5,488.187,71.75,8.61,6.99,91,22.222222,5.364692
2017/11/1 20:00,CP4,5,453.83352,71.56,8.49,6.98,95,22.222222,4.777195
2017/11/1 21:00,CP4,5,461.42712,71.34,8.55,7.01,90,21.111111,5.126968
2017/11/1 22:00,CP4,5,436.5921,71.69,8.51,7.06,97,21.111111,4.500949
2017/11/1 23:00,CP4,5,761.14038,71.63,9.7,7.17,124,21.111111,6.138229
2017/11/2 1:00,CP4,5,847.94724,71.34,9.82,6.99,164,23.888889,5.17041
2017/11/2 2:00,CP4,5,938.36148,71.38,10.24,7.11,186,25,5.044954
2017/11/2 3:00,CP4,5,1134.65772,71.47,10.77,6.99,210,26.111111,5.403132
2017/11/2 4:00,CP4,5,1081.8465,71.75,10.6,7.01,210,27.222222,5.15165
2017/11/2 5:00,CP4,5,1124.7075,71.41,10.72,6.97,181,27.777778,6.213854
2017/11/2 6:00,CP4,5,1128.64752,71.28,10.82,7.05,222,27.777778,5.083998
2017/11/2 7:00,CP4,5,1172.6442,71.59,10.89,6.99,186,27.777778,6.304539
2017/11/2 8:00,CP4,5,996.996,71.5,10.25,6.93,162,27.777778,6.154296
2017/11/2 9:00,CP4,5,887.8674,71.66,9.93,6.98,143,27.222222,6.208863
2017/11/2 10:00,CP4,5,681.10896,71.44,9.24,6.97,126,26.111111,5.405627
2017/11/2 11:00,CP4,5,445.62252,97.34,6.88,5.79,257,23.888889,1.73394
2017/11/2 12:00,CP4,5,1487.4699,97.03,10.65,7,219,22.777778,6.7921
2017/11/2 13:00,CP4,5,1406.45778,97.63,10.47,7.04,200,25,7.032289
2017/11/2 14:00,CP4,5,885.99,84.38,9.69,7.19,167,25,5.305329
2017/11/2 15:00,CP4,5,735.22512,71.16,9.41,6.95,122,23.888889,6.026435
2017/11/2 16:00,CP4,5,524.56824,71.78,8.68,6.94,101,22.777778,5.193745
2017/11/2 17:00,CP4,5,541.5228,71.63,8.8,7,102,22.777778,5.309047
2017/11/2 18:00,CP4,5,482.67156,71.38,8.58,6.97,97,22.222222,4.975995
2017/11/2 19:00,CP4,5,477.07632,71.44,8.62,7.03,101,22.222222,4.723528
2017/11/2 20:00,CP4,5,491.66544,71.38,8.56,6.92,94,21.111111,5.230483
2017/11/2 21:00,CP4,5,469.71288,71.69,8.51,6.95,93,21.111111,5.050676
2017/11/2 22:00,CP4,5,481.7568,71.69,8.5,6.9,96,20,5.0183
2017/11/2 23:00,CP4,5,776.64426,70.31,9.72,7.09,141,22.222222,5.508115
2017/11/3 0:00,CP4,5,439.34184,71.16,7.05,5.58,128,23.888889,3.432358
2017/11/3 1:00,CP4,5,546.546,71.5,8.82,7,151,25,3.61951
2017/11/3 2:00,CP4,5,823.6305,71.31,9.8,7.05,180,26.111111,4.575725
2017/11/3 3:00,CP4,5,965.34312,71.38,10.33,7.11,188,27.222222,5.134804
2017/11/3 4:00,CP4,5,1102.101,71.5,10.77,7.1,203,27.777778,5.429069
2017/11/3 5:00,CP4,5,1121.05896,71.56,10.73,7,186,28.888889,6.027199
2017/11/3 6:00,CP4,5,1032.6414,92.78,9.82,7.17,178,30,5.801356
2017/11/3 7:00,CP4,5,1058.42646,92.31,9.64,6.91,169,30,6.262878
2017/11/3 8:00,CP4,5,722.50836,71.38,9.48,7.07,158,28.888889,4.572838
2017/11/3 9:00,CP4,5,872.40636,71.38,9.92,7.01,160,28.888889,5.45254
2017/11/3 10:00,CP4,5,1030.46118,71.53,10.43,7,169,28.888889,6.097403
2017/11/3 13:00,CP4,5,1813.48902,97.91,11.53,7.12,290,25,6.25341
2017/11/3 14:00,CP4,5,1248.79272,69.47,10.6,6.32,214,25,5.83548
2017/11/3 15:00,CP4,5,1017.84816,69.84,10.42,6.95,168,25,6.05862
2017/11/3 16:00,CP4,5,577.35972,69.78,8.97,7,134,25,4.308655
2017/11/3 17:00,CP4,5,507.906,69.5,8.76,7.02,102,23.888889,4.979471
2017/11/3 18:00,CP4,5,482.5359,69.63,8.72,7.07,97,22.777778,4.974597
2017/11/3 19:00,CP4,5,511.0455,69.53,8.63,6.88,93,23.888889,5.495113
2017/11/3 20:00,CP4,5,524.2104,69.34,8.8,7,91,22.222222,5.760554
2017/11/3 21:00,CP4,5,483.71736,69.38,8.58,6.92,96,22.222222,5.038722
2017/11/3 22:00,CP4,5,464.98914,69.63,8.62,7.03,91,22.222222,5.109771
2017/11/3 23:00,CP4,5,727.755,69.31,9.68,7.18,145,22.222222,5.019
2017/11/4 0:00,CP4,5,109.90056,34.43,6.38,5.62,19,26.111111,5.78424
2017/11/4 7:00,CP4,5,1056.02196,92.78,9.88,7.17,197,26.111111,5.360518
2017/11/4 8:00,CP4,5,1326.64854,92.09,10.38,6.95,184,26.111111,7.210046
2017/11/4 9:00,CP4,5,695.52672,71.38,10.76,8.44,207,26.111111,3.360032
2017/11/4 10:00,CP4,5,1292.3736,71.56,10.87,6.57,208,26.111111,6.213335
2017/11/4 11:00,CP4,5,1065.6177,71.47,10.52,6.97,172,26.111111,6.195452
2017/11/4 12:00,CP4,5,919.5018,71.78,10.21,7.16,160,23.888889,5.746886
2017/11/4 13:00,CP4,5,964.7232,71.78,10.18,6.98,144,25,6.699467
2017/11/4 14:00,CP4,5,866.43648,71.63,9.85,6.97,149,26.111111,5.81501
2017/11/4 15:00,CP4,5,804.804,71.5,9.66,6.98,128,25,6.287531
2017/11/4 16:00,CP4,5,471.471,71.5,8.5,6.93,97,25,4.860526
2017/11/4 17:00,CP4,5,432.2073,70.97,8.52,7.07,94,25,4.59795
2017/11/4 18:00,CP4,5,497.2275,71.75,8.65,7,86,25,5.781715
2017/11/4 19:00,CP4,5,422.47548,71.34,8.44,7.03,91,23.888889,4.642588
2017/11/4 20:00,CP4,5,437.45688,71.34,8.51,7.05,92,23.888889,4.754966
2017/11/4 21:00,CP4,5,434.7042,71.38,8.51,7.06,91,23.888889,4.776969
2017/11/4 22:00,CP4,5,412.33164,71.66,8.48,7.11,92,23.888889,4.481866
2017/11/4 23:00,CP4,5,637.67088,71.28,9.31,7.18,104,23.888889,6.131451
2017/11/5 0:00,CP4,5,786.36474,71.19,9.59,6.96,136,25,5.782094
2017/11/5 1:00,CP4,5,917.5803,71.63,10.09,7.04,137,22.222222,6.697666
2017/11/5 2:00,CP4,5,1005.5829,71.47,10.4,7.05,161,22.777778,6.245856
2017/11/5 3:00,CP4,5,1158.18528,71.44,10.4,6.54,192,23.888889,6.032215
2017/11/5 4:00,CP4,5,1110.2175,71.25,10.15,6.44,185,25,6.001176
2017/11/5 5:00,CP4,5,1178.65776,71.59,10.43,6.51,208,26.111111,5.666624
2017/11/5 6:00,CP4,5,1178.65776,71.59,10.42,6.5,197,26.111111,5.983034
2017/11/5 7:00,CP4,5,1185.33324,71.63,10.46,6.52,210,27.222222,5.644444
2017/11/5 8:00,CP4,5,1146.66468,71.47,10.35,6.53,192,27.222222,5.972212
2017/11/5 9:00,CP4,5,1128.65424,71.47,10.32,6.56,192,26.111111,5.878407
2017/11/5 10:00,CP4,5,954.88008,71.72,10.22,7.05,173,26.111111,5.519538
2017/11/5 11:00,CP4,5,1104.10482,71.63,10.66,6.99,188,26.111111,5.872898
2017/11/5 12:00,CP4,5,988.81608,71.56,10.27,6.98,155,22.222222,6.379459
2017/11/5 13:00,CP4,5,874.91376,71.34,10.02,7.1,148,25,5.911579
2017/11/5 14:00,CP4,5,888.51504,71.47,10.03,7.07,140,25,6.346536
2017/11/5 15:00,CP4,5,736.3524,71.56,9.35,6.9,122,25,6.035675
2017/11/5 16:00,CP4,5,494.62728,71.81,8.52,6.88,91,23.888889,5.435465
2017/11/5 17:00,CP4,5,433.7298,71.22,8.57,7.12,92,23.888889,4.714454
2017/11/5 18:00,CP4,5,454.02378,71.59,8.49,6.98,95,22.777778,4.779198
2017/11/5 19:00,CP4,5,454.84824,71.72,8.54,7.03,89,22.777778,5.110654
2017/11/5 20:00,CP4,5,472.32822,71.63,8.47,6.9,93,22.222222,5.078798
2017/11/5 21:00,CP4,5,438.438,71.5,8.48,7.02,87,22.222222,5.039517
2017/11/5 22:00,CP4,5,423.60066,71.53,8.43,7.02,96,21.111111,4.412507
2017/11/5 23:00,CP4,5,707.81592,71.41,9.53,7.17,150,21.111111,4.718773
2017/11/6 0:00,CP4,5,389.3526,71.31,8.04,6.74,122,26.111111,3.191415
2017/11/6 1:00,CP4,5,566.61444,71.38,8.89,7,144,22.777778,3.934822
2017/11/6 2:00,CP4,5,763.26936,67.81,9.66,6.98,173,23.888889,4.411962
2017/11/6 3:00,CP4,5,945.798,64.34,10.66,7.16,193,23.888889,4.900508
2017/11/6 4:00,CP4,5,1065.85668,64.41,11.03,7.09,199,23.888889,5.356064
2017/11/6 5:00,CP4,5,939.078,64.25,10.56,7.08,174,25,5.397
2017/11/6 6:00,CP4,5,1012.41,64.28,10.78,7.03,205,25,4.938585
2017/11/6 7:00,CP4,5,1106.385,64.25,11.1,7,206,25,5.370801
2017/11/6 8:00,CP4,5,940.97808,64.38,10.47,6.99,190,26.111111,4.952516
2017/11/6 9:00,CP4,5,855.834,71,9.83,6.96,181,26.111111,4.728365
2017/11/6 10:00,CP4,5,780.1248,71.44,9.6,7,149,25,5.235737
2017/11/6 12:00,CP4,5,1085.32494,70.03,10.59,6.9,198,22.222222,5.481439
2017/11/6 13:00,CP4,5,1439.45424,69.66,10.92,6,189,22.222222,7.61616
2017/11/6 14:00,CP4,5,1213.6509,69.63,10.71,6.56,165,22.777778,7.35546
2017/11/6 15:00,CP4,5,854.89782,69.47,9.94,7.01,135,22.222222,6.332576
2017/11/6 16:00,CP4,5,565.30824,69.38,9.06,7.12,105,23.888889,5.383888
2017/11/6 17:00,CP4,5,530.79936,69.44,8.8,6.98,92,23.888889,5.769558
2017/11/6 18:00,CP4,5,471.24378,69.69,8.69,7.08,97,23.888889,4.858183
2017/11/6 19:00,CP4,5,463.05252,69.34,8.65,7.06,91,22.222222,5.088489
2017/11/6 20:00,CP4,5,449.72004,69.53,8.63,7.09,95,22.222222,4.733895
2017/11/6 21:00,CP4,5,470.56758,69.59,8.56,6.95,89,22.222222,5.287276
2017/11/6 22:00,CP4,5,441.51744,69.16,8.63,7.11,98,22.222222,4.50528
2017/11/6 23:00,CP4,5,733.9563,68.53,9.74,7.19,138,22.222222,5.318524
2017/11/7 0:00,CP4,5,402.30036,69.41,8.03,6.65,133,25,3.024815
2017/11/7 1:00,CP4,5,645.65592,69.56,9.31,7.1,153,22.222222,4.219973
2017/11/7 2:00,CP4,5,770.84784,62.64,9.89,6.96,164,22.777778,4.700292
2017/11/7 3:00,CP4,5,889.43736,62.84,10.7,7.33,196,22.777778,4.537946
2017/11/7 4:00,CP4,5,1163.92248,62.84,11.36,6.95,231,23.888889,5.038625
2017/11/7 5:00,CP4,5,1248.37944,62.84,11.67,6.94,207,23.888889,6.030819
2017/11/7 6:00,CP4,5,1100.5596,62.39,11.17,6.97,220,23.888889,5.002544
2017/11/7 7:00,CP4,5,1108.4976,62.84,11.15,6.95,215,23.888889,5.155803
2017/11/7 8:00,CP4,5,999.33204,62.78,10.73,6.94,198,23.888889,5.047131
2017/11/7 9:00,CP4,5,1021.42656,69.09,10.62,7.1,186,25,5.491541
2017/11/7 10:00,CP4,5,654.696,69.28,9.5,7.25,147,23.888889,4.453714
2017/11/7 12:00,CP4,5,1308.99216,69.88,10.84,6.38,225,22.222222,5.817743
2017/11/7 13:00,CP4,5,1596.5775,69.75,11.38,5.93,226,23.888889,7.064502
2017/11/7 14:00,CP4,5,1473.34992,69.88,11.05,6.03,174,23.888889,8.467528
2017/11/7 15:00,CP4,5,777.57876,69.34,9.87,7.2,121,23.888889,6.426271
2017/11/7 16:00,CP4,5,588.57624,69.72,8.92,6.91,107,22.222222,5.500712
2017/11/7 17:00,CP4,5,526.4028,69.63,8.74,6.94,95,22.222222,5.541082
2017/11/7 18:00,CP4,5,419.61024,69.38,8.74,7.3,96,21.111111,4.37094
2017/11/7 19:00,CP4,5,505.64094,69.59,8.64,6.91,90,21.111111,5.618233
2017/11/7 20:00,CP4,5,479.4867,69.19,8.58,6.93,95,21.111111,5.047228
2017/11/7 21:00,CP4,5,473.88012,69.22,8.64,7.01,88,21.111111,5.385001
2017/11/7 22:00,CP4,5,501.41784,69.41,8.73,7.01,99,21.111111,5.064827
2017/11/7 23:00,CP4,5,781.14666,68.63,9.96,7.25,145,22.222222,5.387218
2017/11/8 0:00,CP4,5,378.4326,69.31,7.89,6.59,143,23.888889,2.646382
2017/11/8 1:00,CP4,5,843.465,69.25,9.94,7.04,173,23.888889,4.87552
2017/11/8 2:00,CP4,5,1089.92268,63.14,11.11,7,219,23.888889,4.976816
2017/11/8 3:00,CP4,5,1315.1145,62.75,12.07,7.08,238,25,5.525691
2017/11/8 4:00,CP4,5,1339.17966,62.89,12.11,7.04,245,25,5.466039
2017/11/8 5:00,CP4,5,1413.63684,63.03,12.32,6.98,255,27.222222,5.543674
2017/11/8 6:00,CP4,5,1407.27888,62.28,12.34,6.96,247,26.111111,5.697485
2017/11/8 7:00,CP4,5,1479.0195,63.45,12.57,7.02,237,26.111111,6.240589
2017/11/8 8:00,CP4,5,1441.6185,62.75,12.47,7,251,26.111111,5.7435
2017/11/8 9:00,CP4,5,1509.77442,69.53,12.08,6.91,210,26.111111,7.189402
2017/11/8 10:00,CP4,5,1180.5885,69.75,11.04,7.01,199,26.111111,5.932605
2017/11/8 11:00,CP4,5,642.89232,83.19,8.3,6.46,255,26.111111,2.521146
2017/11/8 12:00,CP4,5,1530.11628,97.41,10.85,7.11,236,22.777778,6.483544
2017/11/8 13:00,CP4,5,1329.13872,83.72,10.76,6.98,222,25,5.987111
2017/11/8 14:00,CP4,5,1220.142,69.5,10.81,6.63,157,25,7.771605
2017/11/8 15:00,CP4,5,930.35712,69.44,10.01,6.82,144,23.888889,6.460813
2017/11/8 16:00,CP4,5,620.67348,69.38,9.08,6.95,104,23.888889,5.968014
2017/11/8 17:00,CP4,5,502.71816,69.59,8.78,7.06,106,23.888889,4.742624
2017/11/8 18:00,CP4,5,485.66952,69.66,8.62,6.96,94,23.888889,5.166697
2017/11/8 19:00,CP4,5,487.68342,69.53,8.62,6.95,97,22.777778,5.027664
2017/11/8 20:00,CP4,5,450.36684,69.63,8.58,7.04,89,22.777778,5.060302
2017/11/8 21:00,CP4,5,474.97548,69.38,8.59,6.96,96,22.777778,4.947661
2017/11/8 22:00,CP4,5,436.12002,69.69,8.56,7.07,92,22.777778,4.740435
2017/11/8 23:00,CP4,5,772.39008,69.66,9.78,7.14,153,22.777778,5.048301
2017/11/9 0:00,CP4,5,348.5664,69.16,7.89,6.69,135,25,2.581973
2017/11/9 1:00,CP4,5,853.4232,68.88,10.12,7.17,171,25,4.990779
2017/11/9 2:00,CP4,5,1021.72644,62.86,10.88,7.01,222,26.111111,4.602371
2017/11/9 3:00,CP4,5,1344.96516,61.94,12.25,7.08,249,26.111111,5.401466
2017/11/9 4:00,CP4,5,1399.06746,62.97,12.36,7.07,216,27.777778,6.477164
2017/11/9 5:00,CP4,5,1392.40206,62.67,12.29,7,208,27.777778,6.694241
2017/11/9 6:00,CP4,5,1316.7,62.7,11.97,6.97,213,27.222222,6.18169
2017/11/9 7:00,CP4,5,1398.5958,62.83,12.34,7.04,199,27.222222,7.02812
2017/11/9 8:00,CP4,5,1139.71662,62.67,11.32,6.99,178,27.222222,6.402902
2017/11/9 9:00,CP4,5,1069.27632,69.56,10.55,6.89,174,27.222222,6.145266
2017/11/9 10:00,CP4,5,896.133,69.5,10,6.93,145,26.111111,6.180228
2017/11/9 11:00,CP4,5,616.37898,97.19,8.11,6.6,254,26.111111,2.426689
2017/11/9 12:00,CP4,5,1599.1794,97.63,11.01,7.11,246,23.888889,6.500729
2017/11/9 13:00,CP4,5,1370.1534,69.41,10.9,6.2,207,25,6.619099
2017/11/9 14:00,CP4,5,1192.81932,69.78,10.88,6.81,179,25,6.663795
2017/11/9 15:00,CP4,5,816.9672,69.47,9.87,7.07,130,25,6.284363
2017/11/9 16:00,CP4,5,589.89252,69.53,8.96,6.94,114,23.888889,5.174496
2017/11/9 17:00,CP4,5,547.27176,69.31,8.89,7.01,101,23.888889,5.418532
2017/11/9 18:00,CP4,5,511.77924,70.03,8.68,6.94,98,23.888889,5.222237
2017/11/9 19:00,CP4,5,501.41784,69.41,8.7,6.98,90,23.888889,5.571309
2017/11/9 20:00,CP4,5,494.445,69.25,8.63,6.93,97,23.888889,5.097371
2017/11/9 21:00,CP4,5,449.13792,69.44,8.61,7.07,89,23.888889,5.046493
2017/11/9 22:00,CP4,5,480.5262,69.34,8.64,6.99,101,23.888889,4.757685
2017/11/9 23:00,CP4,5,780.23988,69.06,9.89,7.2,143,23.888889,5.456223
2017/11/10 0:00,CP4,5,466.4352,69.41,7.8,6.2,134,26.111111,3.48086
2017/11/10 1:00,CP4,5,862.7157,69.63,9.99,7.04,185,26.111111,4.663328
2017/11/10 2:00,CP4,5,1121.5155,62.83,11.3,7.05,227,26.111111,4.940597
2017/11/10 3:00,CP4,5,1392.66624,63.28,12.26,7.02,248,28.888889,5.61559
2017/11/10 4:00,CP4,5,1424.44218,62.69,12.39,6.98,270,27.777778,5.275712
2017/11/10 5:00,CP4,5,1646.127,92.22,11.37,7.12,272,28.888889,6.051937
2017/11/10 6:00,CP4,5,1555.16088,91.88,11.07,7.04,285,27.777778,5.456705
2017/11/10 7:00,CP4,5,1763.7396,97.66,11.35,7.05,261,27.777778,6.757623
2017/11/10 8:00,CP4,5,1542.24672,97.66,10.83,7.07,231,27.777778,6.676393
2017/11/10 9:00,CP4,5,1329.9888,68.84,11.53,6.93,218,27.777778,6.100866
2017/11/10 10:00,CP4,5,1148.65254,69.59,11.07,7.14,173,27.777778,6.63961
2017/11/10 11:00,CP4,5,525.672,83.44,8.13,6.63,274,27.777778,1.918511
2017/11/10 12:00,CP4,5,1775.16528,96.94,11.44,7.08,243,23.888889,7.305207
2017/11/10 13:00,CP4,5,1407.56532,69.53,10.76,5.94,209,26.111111,6.734762
2017/11/10 14:00,CP4,5,1335.17076,69.41,10.75,6.17,178,26.111111,7.500959
2017/11/10 15:00,CP4,5,866.19456,69.44,10.11,7.14,126,26.111111,6.87456
2017/11/10 16:00,CP4,5,670.2108,69.38,9.18,6.88,110,25,6.092825
2017/11/10 17:00,CP4,5,556.00482,69.31,8.9,6.99,93,25,5.978546
2017/11/10 18:00,CP4,5,530.79936,69.44,8.83,7.01,98,23.888889,5.41632
2017/11/10 19:00,CP4,5,507.68676,69.47,8.74,7,90,23.888889,5.640964
2017/11/10 20:00,CP4,5,490.392,69.5,8.7,7.02,91,23.888889,5.388923
2017/11/10 21:00,CP4,5,580.356,69.09,8.79,6.79,91,23.888889,6.377538
2017/11/10 22:00,CP4,5,490.392,69.5,8.65,6.97,97,23.888889,5.055588
2017/11/10 23:00,CP4,5,755.811,69.75,9.84,7.26,145,23.888889,5.21249
2017/11/11 0:00,CP4,5,470.08836,69.09,7.44,5.82,134,27.222222,3.508122
2017/11/11 1:00,CP4,5,784.09296,69.66,9.59,6.91,158,27.222222,4.962614
2017/11/11 2:00,CP4,5,760.26636,69.09,9.69,7.07,160,27.777778,4.751665
2017/11/11 3:00,CP4,5,641.83644,69.78,9.29,7.1,168,27.777778,3.820455
2017/11/11 4:00,CP4,5,701.8704,69.63,9.4,7,175,28.888889,4.010688
2017/11/11 5:00,CP4,5,667.58538,69.41,9.24,6.95,159,28.888889,4.19865
2017/11/11 8:00,CP4,5,1295.44128,85.44,10.31,6.7,247,27.222222,5.244702
2017/11/11 9:00,CP4,5,1398.25224,72.06,10.68,6.06,253,26.111111,5.526689
2017/11/11 10:00,CP4,5,1289.23872,71.72,10.66,6.38,229,26.111111,5.629863
2017/11/11 11:00,CP4,5,1277.91384,71.09,10.61,6.33,225,25,5.679617
2017/11/11 12:00,CP4,5,903.903,71.5,9.95,6.94,173,26.111111,5.224873
2017/11/11 13:00,CP4,5,986.22384,71.59,10.35,7.07,169,25,5.835644
2017/11/11 14:00,CP4,5,944.65644,71.63,10.26,7.12,143,25,6.605989
2017/11/11 15:00,CP4,5,837.837,71.5,9.71,6.92,119,25,7.040647
2017/11/11 16:00,CP4,5,522.522,71.5,8.72,6.98,102,26.111111,5.122765
2017/11/11 17:00,CP4,5,450.261,71.47,8.54,7.04,91,26.111111,4.947923
2017/11/11 18:00,CP4,5,467.02656,71.28,8.54,6.98,96,26.111111,4.86486
2017/11/11 19:00,CP4,5,451.10646,71.13,8.52,7.01,90,25,5.012294
2017/11/11 20:00,CP4,5,423.24534,71.47,8.44,7.03,93,25,4.551025
2017/11/11 21:00,CP4,5,456.64752,71.53,8.49,6.97,88,25,5.189176
2017/11/11 22:00,CP4,5,458.68788,71.38,8.55,7.02,98,25,4.680489
2017/11/11 23:00,CP4,5,731.80968,71.41,9.52,7.08,118,25,6.201777
2017/11/12 0:00,CP4,5,842.3688,71.63,9.73,6.93,150,25,5.615792
2017/11/12 1:00,CP4,5,1288.33572,97.69,10.12,6.98,164,23.888889,7.855706
2017/11/12 2:00,CP4,5,1238.496,97,10.04,7,181,25,6.842519
2017/11/12 3:00,CP4,5,1237.72992,96.94,10.05,7.01,182,25,6.800714
2017/11/12 4:00,CP4,5,1237.39896,97.88,10.03,7.02,183,22.777778,6.761743
2017/11/12 5:00,CP4,5,1198.35828,97.38,9.96,7.03,197,22.222222,6.083037
2017/11/12 6:00,CP4,5,1247.30592,97.69,10.03,6.99,187,22.222222,6.670085
2017/11/12 7:00,CP4,5,1282.533,97.25,10.11,6.97,211,22.222222,6.078355
2017/11/12 8:00,CP4,5,1199.20248,71.56,10.46,6.47,192,22.777778,6.245846
2017/11/12 9:00,CP4,5,1092.17472,71.44,10.57,6.93,188,22.777778,5.80944
2017/11/12 10:00,CP4,5,1152.24018,71.63,10.86,7.03,182,22.222222,6.33099
2017/11/12 11:00,CP4,5,1238.15748,71.38,10.93,6.8,206,22.222222,6.010473
2017/11/12 12:00,CP4,5,1126.10652,71.69,10.2,6.46,157,22.777778,7.172653
2017/11/12 13:00,CP4,5,1004.82564,71.63,9.83,6.49,162,22.222222,6.202627
2017/11/12 14:00,CP4,5,932.08752,71.13,9.64,6.52,138,22.777778,6.754257
2017/11/12 15:00,CP4,5,681.71544,71.19,9.39,7.11,118,22.777778,5.777249
2017/11/12 16:00,CP4,5,531.33696,71.88,8.68,6.92,93,23.888889,5.713301
2017/11/12 17:00,CP4,5,510.7242,71.53,8.64,6.94,99,23.888889,5.15883
2017/11/12 18:00,CP4,5,451.017,71.59,8.61,7.11,88,23.888889,5.125193
2017/11/12 19:00,CP4,5,485.87364,71.41,8.59,6.97,87,23.888889,5.584754
2017/11/12 20:00,CP4,5,467.41968,71.34,8.64,7.08,92,23.888889,5.080649
2017/11/12 21:00,CP4,5,482.67156,71.38,8.63,7.02,86,23.888889,5.61246
2017/11/12 22:00,CP4,5,487.98288,71.28,8.64,7.01,95,23.888889,5.136662
2017/11/12 23:00,CP4,5,886.62,84.44,9.63,7.13,172,22.777778,5.154767
2017/11/13 0:00,CP4,5,519.30102,71.47,8.26,6.53,154,22.777778,3.372085
2017/11/13 1:00,CP4,5,649.64592,71.28,9.13,6.96,157,25,4.137872
2017/11/13 2:00,CP4,5,857.41656,71.38,9.75,6.89,188,23.888889,4.560726
2017/11/13 3:00,CP4,5,886.2567,71.53,9.86,6.91,186,22.777778,4.764821
2017/11/13 4:00,CP4,5,981.981,71.5,10.52,7.25,200,22.222222,4.909905
2017/11/13 5:00,CP4,5,906.68424,71.72,10.34,7.33,177,22.222222,5.12251
2017/11/13 6:00,CP4,5,778.63086,71.03,9.98,7.37,195,22.222222,3.992979
2017/11/13 7:00,CP4,5,943.50648,71.09,10.45,7.29,180,22.222222,5.241703
2017/11/13 8:00,CP4,5,819.819,71.5,10.1,7.37,178,22.777778,4.605725
2017/11/13 9:00,CP4,5,676.305,71.25,9.65,7.39,173,22.777778,3.909277
2017/11/13 10:00,CP4,5,620.57772,71.38,9.41,7.34,163,22.222222,3.807225
2017/11/13 12:00,CP4,5,561.32538,71.47,7.16,5.29,212,22.777778,2.647761
2017/11/13 13:00,CP4,5,1160.21052,71.38,10.46,6.59,211,22.777778,5.498628
2017/11/13 14:00,CP4,5,1220.94,71.25,10.58,6.5,174,22.777778,7.016897
2017/11/13 15:00,CP4,5,800.00676,71.34,9.81,7.14,124,23.888889,6.451667
2017/11/13 16:00,CP4,5,696.98832,71.53,8.99,6.67,105,22.777778,6.637984
2017/11/13 17:00,CP4,5,519.95496,71.56,8.67,6.94,89,22.777778,5.84219
2017/11/13 18:00,CP4,5,424.72584,71.72,8.54,7.13,90,22.777778,4.719176
2017/11/13 19:00,CP4,5,475.07124,71.59,8.66,7.08,89,22.777778,5.337879
2017/11/13 20:00,CP4,5,453.83352,71.56,8.61,7.1,88,22.777778,5.157199
2017/11/13 21:00,CP4,5,457.03056,71.59,8.6,7.08,89,22.777778,5.135175
2017/11/13 22:00,CP4,5,488.39364,71.34,8.58,6.95,85,22.777778,5.745807
2017/11/13 23:00,CP4,5,794.89872,71.69,9.89,7.25,150,22.777778,5.299325
2017/11/14 0:00,CP4,5,475.60716,71.22,7.43,5.84,135,22.777778,3.523016
2017/11/14 1:00,CP4,5,713.51448,71.38,9.54,7.16,154,25,4.633211
2017/11/14 2:00,CP4,5,829.69656,71.06,9.94,7.16,173,26.111111,4.795934
2017/11/14 3:00,CP4,5,967.37172,71.53,10.51,7.29,196,27.222222,4.93557
2017/11/14 4:00,CP4,5,1158.2571,71.63,10.97,7.12,191,26.111111,6.064173
2017/11/14 5:00,CP4,5,1085.71764,71.41,10.79,7.17,196,27.222222,5.539376
2017/11/14 6:00,CP4,5,991.04544,71.94,10.47,7.19,183,27.222222,5.415549
2017/11/14 7:00,CP4,5,1019.29842,71.59,10.55,7.16,195,26.111111,5.227171
2017/11/14 8:00,CP4,5,995.24418,71.59,10.41,7.1,176,25,5.654796
2017/11/14 9:00,CP4,5,922.69464,71.56,10.28,7.21,160,25,5.766841
2017/11/14 10:00,CP4,5,734.0886,71.34,9.7,7.25,157,25,4.675724
2017/11/14 11:00,CP4,5,110.3445,35.03,7.81,7.06,16,25,6.896531
2017/11/14 13:00,CP4,5,1214.37792,69.84,10.22,6.08,200,23.888889,6.07189
2017/11/14 14:00,CP4,5,1296.036,69.5,10.53,6.09,178,25,7.281101
2017/11/14 15:00,CP4,5,771.7542,69.34,9.74,7.09,114,25,6.769774
2017/11/14 16:00,CP4,5,962.8542,69.47,9.27,5.97,113,23.888889,8.520834
2017/11/14 17:00,CP4,5,604.49382,69.53,9,6.93,100,23.888889,6.044938
2017/11/14 18:00,CP4,5,506.4885,68.91,8.72,6.97,96,22.777778,5.275922
2017/11/14 19:00,CP4,5,538.7718,69.34,8.83,6.98,87,22.777778,6.192779
2017/11/14 20:00,CP4,5,523.17762,69.59,8.78,6.99,92,22.777778,5.686713
2017/11/14 21:00,CP4,5,506.14956,69.66,8.84,7.11,92,22.777778,5.501626
2017/11/14 22:00,CP4,5,514.35846,69.19,8.82,7.05,95,22.777778,5.4143
2017/11/14 23:00,CP4,5,775.11336,69.38,9.85,7.19,135,22.777778,5.74158
2017/11/15 0:00,CP4,5,588.57624,69.72,8.55,6.54,129,23.888889,4.562606
2017/11/15 1:00,CP4,5,550.97658,69.41,8.91,7.02,131,25,4.205928
2017/11/15 2:00,CP4,5,667.926,69.75,9.72,7.44,154,25,4.337182
2017/11/15 3:00,CP4,5,836.30652,69.38,9.82,6.95,156,25,5.360939
2017/11/15 4:00,CP4,5,813.68196,69.94,9.77,7,160,25,5.085512
2017/11/15 5:00,CP4,5,889.80192,69.69,9.99,6.95,179,25,4.97096
2017/11/15 6:00,CP4,5,861.8484,69.56,9.99,7.04,166,25,5.191858
2017/11/15 7:00,CP4,5,829.6407,69.31,9.9,7.05,159,25,5.217866
2017/11/15 8:00,CP4,5,691.62324,69.19,9.4,7.02,147,25,4.70492
2017/11/15 9:00,CP4,5,681.00774,69.59,9.34,7.01,141,25,4.829842
2017/11/15 10:00,CP4,5,583.548,69.47,8.97,6.97,131,23.888889,4.454565
2017/11/15 13:00,CP4,5,920.07468,71.59,10.01,6.95,174,23.888889,5.287785
2017/11/15 14:00,CP4,5,1263.73254,71.47,10.69,6.48,159,23.888889,7.948003
2017/11/15 15:00,CP4,5,850.91874,71.59,9.83,7,118,23.888889,7.211176
2017/11/15 16:00,CP4,5,588.52962,71.13,8.84,6.87,101,25,5.827026
2017/11/15 17:00,CP4,5,518.35644,71.34,8.79,7.06,96,25,5.399546
2017/11/15 18:00,CP4,5,496.54584,71.22,8.76,7.1,95,23.888889,5.226798
2017/11/15 19:00,CP4,5,480.8832,71.56,8.58,6.98,89,23.888889,5.403182
2017/11/15 20:00,CP4,5,497.17332,71.31,8.57,6.91,89,23.888889,5.586217
2017/11/15 21:00,CP4,5,480.71058,71.09,8.58,6.97,88,23.888889,5.46262
2017/11/15 22:00,CP4,5,501.501,71.5,8.66,6.99,90,23.888889,5.572233
2017/11/15 23:00,CP4,5,796.7967,71.59,9.81,7.16,135,23.888889,5.902198
2017/11/16 0:00,CP4,5,383.04,71.25,7.64,6.36,116,23.888889,3.302069
2017/11/16 1:00,CP4,5,515.36016,71.34,8.73,7.01,138,25,3.734494
2017/11/16 2:00,CP4,5,694.55232,71.28,9.19,6.87,153,26.111111,4.539558
2017/11/16 3:00,CP4,5,820.29024,71.28,9.69,6.95,171,27.222222,4.797019
2017/11/16 4:00,CP4,5,846.846,71.5,9.86,7.04,183,27.222222,4.627574
2017/11/16 5:00,CP4,5,862.94586,71.59,9.95,7.08,182,28.888889,4.741461
2017/11/16 6:00,CP4,5,877.97976,71.59,9.89,6.97,185,27.777778,4.745837
