time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2017/11/16 7:00,CP4,5,922.69464,71.56,10.14,7.07,192,27.222222,4.805701
2017/11/16 8:00,CP4,5,978.56724,71.47,10.21,6.95,186,26.111111,5.261114
2017/11/16 9:00,CP4,5,736.554,71,9.48,7.01,176,26.111111,4.184966
2017/11/16 10:00,CP4,5,653.55528,71.38,9.2,7.02,151,25,4.328181
2017/11/16 12:00,CP4,5,7.3227,34.87,7.75,7.7,193,23.888889,0.037941
2017/11/16 13:00,CP4,5,1217.33304,69.34,10.47,6.29,213,23.888889,5.715179
2017/11/16 14:00,CP4,5,1263.15756,69.78,10.85,6.54,159,23.888889,7.944387
2017/11/16 15:00,CP4,5,827.14674,69.59,9.96,7.13,112,23.888889,7.385239
2017/11/16 16:00,CP4,5,846.1446,69.47,9.11,6.21,107,23.888889,7.907893
2017/11/16 17:00,CP4,5,532.71666,69.31,8.87,7.04,93,23.888889,5.728136
2017/11/16 18:00,CP4,5,502.068,69.5,8.68,6.96,97,23.888889,5.175959
2017/11/16 19:00,CP4,5,500.72904,69.72,8.72,7.01,88,22.777778,5.690103
2017/11/16 20:00,CP4,5,514.92672,69.66,8.69,6.93,93,22.777778,5.536846
2017/11/16 21:00,CP4,5,492.67218,69.41,8.67,6.98,86,22.777778,5.728746
2017/11/16 22:00,CP4,5,500.08266,69.63,8.78,7.07,96,22.777778,5.209194
2017/11/16 23:00,CP4,5,786.22782,69.59,9.89,7.2,130,22.777778,6.047906
2017/11/17 0:00,CP4,5,265.01748,69.34,7.17,6.26,134,23.888889,1.977742
2017/11/17 1:00,CP4,5,720.96696,69.78,9.41,6.95,190,26.111111,3.794563
2017/11/17 2:00,CP4,5,1061.39124,69.81,10.75,7.13,227,27.777778,4.675732
2017/11/17 3:00,CP4,5,1339.24266,69.47,11.63,7.04,240,28.888889,5.580178
2017/11/17 4:00,CP4,5,1342.32714,69.63,11.74,7.15,263,28.888889,5.103905
2017/11/17 5:00,CP4,5,1456.581,69.5,11.98,6.99,262,28.888889,5.559469
2017/11/17 6:00,CP4,5,1424.15532,69.06,11.91,7,266,27.777778,5.353967
2017/11/17 7:00,CP4,5,1496.93376,70.16,12.05,6.97,269,27.777778,5.564809
2017/11/17 8:00,CP4,5,1362.40608,69.91,11.75,7.11,255,27.777778,5.342769
2017/11/17 9:00,CP4,5,1233.73824,69.28,11.25,7.01,209,27.222222,5.903054
2017/11/17 10:00,CP4,5,957.01872,69.47,10.42,7.14,178,27.222222,5.37651
2017/11/17 13:00,CP4,5,1872.56664,97.56,11.4,6.83,261,25,7.174585
2017/11/17 14:00,CP4,5,1418.22954,84.63,10.8,6.81,189,26.111111,7.50386
2017/11/17 15:00,CP4,5,883.99332,71.59,10.02,7.08,130,26.111111,6.799949
2017/11/17 16:00,CP4,5,879.14064,71.44,9.09,6.16,106,23.888889,8.29378
2017/11/17 17:00,CP4,5,551.9031,71.03,8.77,6.92,98,23.888889,5.631664
2017/11/17 18:00,CP4,5,498.28884,71.47,8.71,7.05,99,23.888889,5.033221
2017/11/17 19:00,CP4,5,494.214,71.75,8.65,7.01,92,23.888889,5.371891
2017/11/17 20:00,CP4,5,490.35672,71.19,8.62,6.98,91,23.888889,5.388535
2017/11/17 21:00,CP4,5,493.11192,71.59,8.63,6.99,90,23.888889,5.479021
2017/11/17 22:00,CP4,5,473.87676,71.41,8.64,7.06,94,22.777778,5.041242
2017/11/17 23:00,CP4,5,819.84798,70.47,9.92,7.15,140,23.888889,5.856057
2017/11/18 0:00,CP4,5,465.78168,71.09,7.38,5.82,128,25,3.638919
2017/11/18 1:00,CP4,5,520.695,71.25,8.84,7.1,145,26.111111,3.591
2017/11/18 2:00,CP4,5,541.87056,71.28,8.82,7.01,140,26.111111,3.870504
2017/11/18 3:00,CP4,5,490.56336,71.22,8.66,7.02,156,27.222222,3.144637
2017/11/18 4:00,CP4,5,447.3,71,8.44,6.94,131,26.111111,3.414504
2017/11/18 5:00,CP4,5,435.18804,70.97,8.49,7.03,141,26.111111,3.08644
2017/11/18 6:00,CP4,5,89.2584,35.42,7.41,6.81,21,27.222222,4.2504
2017/11/18 11:00,CP4,5,1176.86478,69.53,10.07,6.04,190,25,6.194025
2017/11/18 12:00,CP4,5,1118.96064,69.38,9.87,6.03,165,25,6.78158
2017/11/18 13:00,CP4,5,999.15984,69.56,9.98,6.56,166,22.777778,6.019035
2017/11/18 14:00,CP4,5,958.25856,69.56,9.73,6.45,145,22.222222,6.60868
2017/11/18 15:00,CP4,5,754.51068,69.63,9.72,7.14,112,22.222222,6.736702
2017/11/18 16:00,CP4,5,519.35772,69.47,8.72,6.94,93,25,5.584492
2017/11/18 17:00,CP4,5,472.05522,69.81,8.56,6.95,87,25,5.425922
2017/11/18 18:00,CP4,5,448.49112,69.34,8.63,7.09,86,23.888889,5.215013
2017/11/18 19:00,CP4,5,456.41232,69.66,8.52,6.96,92,23.888889,4.961003
2017/11/18 20:00,CP4,5,452.37192,69.94,8.57,7.03,86,23.888889,5.260139
2017/11/18 21:00,CP4,5,443.688,69.5,8.5,6.98,86,23.888889,5.159163
2017/11/18 22:00,CP4,5,438.039,69.53,8.56,7.06,89,25,4.921786
2017/11/18 23:00,CP4,5,709.62318,69.53,9.53,7.1,111,23.888889,6.393002
2017/11/19 0:00,CP4,5,749.0574,69.94,9.61,7.06,125,25,5.992459
2017/11/19 1:00,CP4,5,937.80792,69.56,10.27,7.06,133,18.888889,7.051187
2017/11/19 2:00,CP4,5,1009.8081,69.69,10.52,7.07,150,18.888889,6.732054
2017/11/19 3:00,CP4,5,1155.71232,69.84,10.45,6.51,161,18.888889,7.178337
2017/11/19 4:00,CP4,5,1116.61956,69.78,10.27,6.46,165,18.888889,6.767391
2017/11/19 5:00,CP4,5,1100.61,69.88,10.25,6.5,165,20,6.670364
2017/11/19 6:00,CP4,5,1099.98798,69.47,10.25,6.48,165,20,6.666594
2017/11/19 7:00,CP4,5,1083.46056,69.16,10.23,6.5,175,20,6.191203
2017/11/19 8:00,CP4,5,1043.2527,69.97,10.25,6.7,151,20,6.908958
2017/11/19 9:00,CP4,5,965.622,69.25,10.11,6.79,148,20,6.524473
2017/11/19 10:00,CP4,5,967.69134,69.19,10.17,6.84,145,20,6.673733
2017/11/19 11:00,CP4,5,997.67052,69.66,10.38,6.97,144,21.111111,6.928267
2017/11/19 12:00,CP4,5,918.2943,69.41,10.17,7.02,125,18.888889,7.346354
2017/11/19 13:00,CP4,5,815.87226,69.13,9.92,7.11,132,21.111111,6.18085
2017/11/19 14:00,CP4,5,883.94796,69.69,10,6.98,120,21.111111,7.366233
2017/11/19 15:00,CP4,5,748.88772,69.38,9.25,6.68,126,21.111111,5.943553
2017/11/19 16:00,CP4,5,490.60368,69.53,8.64,6.96,87,21.111111,5.639123
2017/11/19 17:00,CP4,5,410.13,69.75,8.75,7.35,85,20,4.825059
2017/11/19 18:00,CP4,5,474.97548,69.38,8.54,6.91,87,20,5.459488
2017/11/19 19:00,CP4,5,468.47136,69.28,8.61,7,85,18.888889,5.511428
2017/11/19 20:00,CP4,5,511.7805,69.63,8.9,7.15,98,17.777778,5.22225
2017/11/19 21:00,CP4,5,596.58984,69.63,8.99,6.95,92,17.777778,6.484672
2017/11/19 22:00,CP4,5,563.61018,69.53,8.97,7.04,93,17.777778,6.060324
2017/11/19 23:00,CP4,5,814.75128,69.78,9.94,7.16,132,17.777778,6.172358
2017/11/20 0:00,CP4,5,257.24916,34.41,8.41,6.63,29,21.111111,8.87066
2017/11/20 12:00,CP4,5,1416.87,97.5,10.46,7,176,18.888889,8.050398
2017/11/20 13:00,CP4,5,969.32052,97.38,9.46,7.09,148,17.777778,6.549463
2017/11/20 14:00,CP4,5,929.565,97.5,9.15,6.88,127,17.777778,7.319409
2017/11/20 15:00,CP4,5,657.19878,97.19,8.62,7.01,96,17.777778,6.845821
2017/11/20 16:00,CP4,5,495.0792,71.44,8.5,6.85,87,21.111111,5.690565
2017/11/20 17:00,CP4,5,484.58088,71.22,8.57,6.95,86,21.111111,5.634661
2017/11/20 18:00,CP4,5,426.78384,71.56,8.43,7.01,81,20,5.268936
2017/11/20 19:00,CP4,5,441.99666,71.59,8.38,6.91,80,21.111111,5.524958
2017/11/20 20:00,CP4,5,403.9875,71.25,8.42,7.07,79,20,5.113766
2017/11/20 21:00,CP4,5,433.9125,71.25,8.37,6.92,85,18.888889,5.104853
2017/11/20 22:00,CP4,5,403.9875,71.25,8.36,7.01,80,18.888889,5.049844
2017/11/20 23:00,CP4,5,637.43736,71.59,9.32,7.2,119,18.888889,5.356616
2017/11/21 11:00,CP4,5,310.26072,71.72,7.16,6.13,232,20,1.337331
2017/11/21 12:00,CP4,5,1210.41396,71.69,10.36,6.34,181,16.111111,6.68737
2017/11/21 13:00,CP4,5,1069.068,71.5,10.04,6.48,143,20,7.476
2017/11/21 14:00,CP4,5,850.94352,71.34,9.98,7.14,119,20,7.150786
2017/11/21 15:00,CP4,5,776.79798,71.41,9.5,6.91,110,20,7.0618
2017/11/21 16:00,CP4,5,447.82248,71.56,8.53,7.04,81,17.222222,5.528673
2017/11/21 17:00,CP4,5,462.462,71.5,8.56,7.02,81,17.222222,5.709407
2017/11/21 18:00,CP4,5,416.89158,71.41,8.46,7.07,85,17.222222,4.904607
2017/11/21 19:00,CP4,5,417.94242,71.59,8.46,7.07,93,17.222222,4.494004
2017/11/21 20:00,CP4,5,417.24186,71.47,8.47,7.08,100,17.222222,4.172419
2017/11/21 21:00,CP4,5,417.417,71.5,8.39,7,106,17.222222,3.937896
2017/11/21 22:00,CP4,5,418.17594,71.63,8.41,7.02,95,16.111111,4.401852
2017/11/21 23:00,CP4,5,647.83152,71.41,9.36,7.2,120,17.222222,5.398596
2017/11/22 11:00,CP4,5,316.8144,71.84,7.02,5.97,217,20,1.459974
2017/11/22 12:00,CP4,5,1214.6841,71.41,10.51,6.46,209,17.777778,5.811886
2017/11/22 13:00,CP4,5,974.19672,71.59,10.03,6.79,169,18.888889,5.764478
2017/11/22 14:00,CP4,5,849.49242,71.47,9.82,6.99,137,17.777778,6.200675
2017/11/22 15:00,CP4,5,700.57974,71.59,9.34,7.01,104,17.777778,6.736344
2017/11/22 16:00,CP4,5,475.07124,71.59,8.54,6.96,81,20,5.865077
2017/11/22 17:00,CP4,5,445.00344,71.59,8.48,7,80,18.888889,5.562543
2017/11/22 18:00,CP4,5,415.02342,71.09,8.43,7.04,78,18.888889,5.320813
2017/11/22 19:00,CP4,5,405.2349,71.47,8.37,7.02,77,18.888889,5.262791
2017/11/22 20:00,CP4,5,432.25056,71.47,8.42,6.98,78,18.888889,5.541674
2017/11/22 21:00,CP4,5,421.1844,71.63,8.35,6.95,87,18.888889,4.8412
2017/11/22 22:00,CP4,5,409.9725,71.25,8.35,6.98,86,17.777778,4.767122
2017/11/22 23:00,CP4,5,624.624,71.5,9.21,7.13,110,17.777778,5.6784
2017/11/23 0:00,CP4,5,1013.36592,76.84,10.11,6.97,106,20,9.560056
2017/11/23 11:00,CP4,5,1094.64306,94.09,10.76,7.99,213,20,5.139169
2017/11/23 12:00,CP4,5,1172.2515,71.75,10.33,6.44,182,16.111111,6.440942
2017/11/23 13:00,CP4,5,836.78238,71.41,9.8,7.01,137,17.777778,6.107901
2017/11/23 14:00,CP4,5,794.7933,71.41,9.74,7.09,119,17.777778,6.678935
2017/11/23 15:00,CP4,5,624.90582,71.19,9.34,7.25,96,17.777778,6.509436
2017/11/23 16:00,CP4,5,428.70828,71.38,8.34,6.91,84,17.222222,5.10367
2017/11/23 17:00,CP4,5,428.69232,71.88,8.44,7.02,75,17.222222,5.715898
2017/11/23 18:00,CP4,5,396.56232,71.53,8.28,6.96,79,16.111111,5.019776
2017/11/23 19:00,CP4,5,402.57084,71.53,8.34,7,81,16.111111,4.97001
2017/11/23 20:00,CP4,5,373.7475,71.19,8.31,7.06,95,16.111111,3.934184
2017/11/23 21:00,CP4,5,399.399,71.5,8.28,6.95,91,16.111111,4.389
2017/11/23 22:00,CP4,5,366.05856,71.44,8.3,7.08,82,15,4.464129
2017/11/23 23:00,CP4,5,405.7452,35.78,9.22,6.52,138.166667,15,2.936636
2017/11/24 11:00,CP4,5,1118.51712,92.47,10.35,7.47,195,17.222222,5.735985
2017/11/24 12:00,CP4,5,1070.6472,69.84,10.42,6.77,133,17.222222,8.049979
2017/11/24 13:00,CP4,5,1017.12744,69.59,10.08,6.6,120,17.222222,8.476062
2017/11/24 14:00,CP4,5,783.30504,69.59,9.71,7.03,113,17.222222,6.931903
2017/11/24 15:00,CP4,5,683.63568,69.56,9.33,6.99,89,17.222222,7.6813
2017/11/24 16:00,CP4,5,500.91216,69.34,8.71,6.99,97,17.777778,5.164043
2017/11/24 17:00,CP4,5,440.769,69.5,8.55,7.04,71,17.777778,6.208014
2017/11/24 18:00,CP4,5,321.678,69,8.42,7.31,74,17.222222,4.347
2017/11/24 19:00,CP4,5,393.8949,69.47,8.35,7,76,17.222222,5.182828
2017/11/24 20:00,CP4,5,378.2688,69.28,8.35,7.05,90,17.222222,4.202987
2017/11/24 21:00,CP4,5,391.65252,69.59,8.33,6.99,92,17.222222,4.257093
2017/11/24 22:00,CP4,5,374.11584,69.59,8.24,6.96,89,17.222222,4.203549
2017/11/24 23:00,CP4,5,584.556,69.59,9.28,7.28,104,17.777778,5.620731
2017/11/25 23:00,CP4,5,558.1212,69.94,8.8,6.9,112,17.222222,4.983225
2017/11/26 0:00,CP4,5,599.1699,69.59,9.13,7.08,107,18.888889,5.599719
2017/11/26 1:00,CP4,5,912.90402,97.47,9.14,6.91,117,17.777778,7.802598
2017/11/26 2:00,CP4,5,850.36224,97.34,9.2,7.12,134,18.888889,6.345987
2017/11/26 3:00,CP4,5,941.5602,97.47,9.33,7.03,139,18.888889,6.773814
2017/11/26 4:00,CP4,5,1144.73142,97.69,9.66,6.87,164,20,6.98007
2017/11/26 5:00,CP4,5,1138.87242,97.19,9.72,6.93,175,20,6.507842
2017/11/26 6:00,CP4,5,1223.439,97.75,10,7.02,174,21.111111,7.031259
2017/11/26 7:00,CP4,5,1223.27478,97.41,9.97,6.98,190,21.111111,6.438288
2017/11/26 8:00,CP4,5,1209.38496,97.28,9.94,6.98,168,22.777778,7.19872
2017/11/26 9:00,CP4,5,1092.50736,97.06,9.67,6.99,168,22.222222,6.50302
2017/11/26 10:00,CP4,5,993.14586,97.31,9.36,6.93,159,22.222222,6.2462
2017/11/26 11:00,CP4,5,907.97112,97.38,9.08,6.86,139,21.111111,6.532166
2017/11/26 12:00,CP4,5,805.99176,69.53,9.53,6.77,142,17.777778,5.675998
2017/11/26 13:00,CP4,5,717.76404,69.47,9.52,7.06,128,21.111111,5.607532
2017/11/26 14:00,CP4,5,843.95514,69.53,9.65,6.76,134,21.111111,6.298173
2017/11/26 15:00,CP4,5,619.98552,69.63,9.07,6.95,100,20,6.199855
2017/11/26 16:00,CP4,5,418.9185,69.75,8.39,6.96,75,18.888889,5.58558
2017/11/26 17:00,CP4,5,397.49808,69.59,8.35,6.99,73,18.888889,5.445179
2017/11/26 18:00,CP4,5,352.89408,69.44,8.46,7.25,68,18.888889,5.189619
2017/11/26 19:00,CP4,5,403.16976,69.56,8.37,6.99,80,17.777778,5.039622
2017/11/26 20:00,CP4,5,406.67508,69.66,8.41,7.02,90,17.777778,4.518612
2017/11/26 21:00,CP4,5,437.85,69.5,8.47,6.97,93,17.777778,4.708064
2017/11/26 22:00,CP4,5,440.244,69.88,8.54,7.04,93,17.777778,4.733806
2017/11/26 23:00,CP4,5,582.46902,69.69,9.32,7.33,121,17.777778,4.813794
2017/11/27 0:00,CP4,5,933.50376,80.53,9.72,6.96,113.921667,21.111111,8.19426
2017/11/27 12:00,CP4,5,1247.589,71.75,10.69,6.55,186,18.888889,6.707468
2017/11/27 13:00,CP4,5,1193.346,71.75,10.5,6.54,171,21.111111,6.978632
2017/11/27 14:00,CP4,5,1106.49504,71.59,9.91,6.23,138,22.222222,8.01808
2017/11/27 15:00,CP4,5,666.10656,71.44,9.17,6.95,96,22.222222,6.93861
2017/11/27 16:00,CP4,5,440.88534,71.41,8.7,7.23,74,20,5.95791
2017/11/27 17:00,CP4,5,480.48,71.5,8.53,6.93,71,20,6.767324
2017/11/27 18:00,CP4,5,412.44336,71.16,8.48,7.1,74,18.888889,5.573559
2017/11/27 19:00,CP4,5,437.08896,71.28,8.47,7.01,79,18.888889,5.532772
2017/11/27 20:00,CP4,5,416.03688,71.78,8.38,7,93,18.888889,4.473515
2017/11/27 21:00,CP4,5,414.76176,71.56,8.44,7.06,96,18.888889,4.320435
2017/11/27 22:00,CP4,5,434.4606,71.34,8.42,6.97,93,18.888889,4.671619
2017/11/27 23:00,CP4,5,583.07088,71.56,9.17,7.23,72,18.888889,8.098207
2017/11/28 5:00,CP4,5,1378.30308,69.38,11.32,6.59,143,23.888889,9.638483
2017/11/28 6:00,CP4,5,397.15536,69.53,8.44,7.08,95,23.888889,4.180583
2017/11/28 7:00,CP4,5,513.744,69.5,8.81,7.05,106,25,4.846641
2017/11/28 8:00,CP4,5,454.77432,69.41,8.55,6.99,99,25,4.59368
2017/11/28 9:00,CP4,5,354.37584,69.16,8.27,7.05,92,25,3.851911
2017/11/28 10:00,CP4,5,279.74016,69.38,7.9,6.94,36,25,7.77056
2017/11/28 12:00,CP4,5,1375.44204,71.66,10.43,5.86,221,21.111111,6.22372
2017/11/28 13:00,CP4,5,1174.2822,71.69,10.35,6.45,201,23.888889,5.8422
2017/11/28 14:00,CP4,5,934.32486,71.53,10.05,6.94,149,23.888889,6.270637
2017/11/28 15:00,CP4,5,755.12346,71.63,9.48,6.97,118,23.888889,6.399351
2017/11/28 16:00,CP4,5,506.86818,71.41,8.62,6.93,85,22.222222,5.963155
2017/11/28 17:00,CP4,5,473.67768,71.38,8.61,7.03,74,22.222222,6.40105
2017/11/28 18:00,CP4,5,460.03734,71.59,8.54,7.01,69,22.222222,6.667208
2017/11/28 19:00,CP4,5,463.49688,71.66,8.48,6.94,83,21.111111,5.5843
2017/11/28 20:00,CP4,5,433.5471,71.19,8.42,6.97,93,21.111111,4.661797
2017/11/28 21:00,CP4,5,443.88456,71.41,8.48,7,102,21.111111,4.351809
2017/11/28 22:00,CP4,5,436.2267,71.63,8.55,7.1,98,21.111111,4.451293
2017/11/28 23:00,CP4,5,729.11664,71.44,9.72,7.29,113,21.111111,6.45236
2017/11/29 3:00,CP4,5,515.37024,69.72,8.52,6.76,126,27.222222,4.09024
2017/11/29 4:00,CP4,5,532.48104,69.66,8.91,7.09,119,26.111111,4.474631
2017/11/29 5:00,CP4,5,568.4679,69.41,9.02,7.07,114,25,4.98656
2017/11/29 6:00,CP4,5,613.7838,69.59,9.21,7.11,126,26.111111,4.8713
2017/11/29 7:00,CP4,5,639.3156,69.19,9.16,6.96,132,27.222222,4.8433
2017/11/29 8:00,CP4,5,610.071,69.5,9.1,7.01,128,27.777778,4.76618
2017/11/29 9:00,CP4,5,624.12672,69.44,9.17,7.03,120,26.111111,5.201056
2017/11/29 10:00,CP4,5,474.49626,69.31,8.53,6.9,54,27.222222,8.786968
2017/11/29 13:00,CP4,5,1364.93826,69.59,10.84,6.17,184,26.111111,7.418143
2017/11/29 14:00,CP4,5,1280.1915,69.75,10.35,5.98,209,26.111111,6.125318
2017/11/29 23:00,CP4,5,779.21676,71.91,9.49,6.91,173,22.777778,4.504143
2017/11/30 0:00,CP4,5,968.72622,75.13,10.06,6.99,213,26.111111,4.54801
2017/11/30 1:00,CP4,5,1282.10208,75.56,11.05,7.01,211,23.888889,6.076313
2017/11/30 2:00,CP4,5,1323.37128,75.38,11.23,7.05,224,25,5.907907
2017/11/30 3:00,CP4,5,278.0505,37.83,11.01,9.26,145.666667,23.888889,1.908813
2017/11/30 7:00,CP4,5,23.7006,37.62,11.73,11.58,206,26.111111,0.115051
2017/11/30 8:00,CP4,5,1368.6057,74.91,11.31,6.96,233,25,5.873844
2017/11/30 9:00,CP4,5,1322.66904,75.34,11.23,7.05,193,25,6.853207
2017/11/30 10:00,CP4,5,1276.2603,75.03,11.2,7.15,180,25,7.090335
2017/11/30 14:00,CP4,5,1163.0115,69.75,10.63,6.66,172,22.777778,6.761695
2017/11/30 15:00,CP4,5,1098.96528,69.59,10.08,6.32,146,22.777778,7.527159
2017/11/30 16:00,CP4,5,566.69046,69.91,8.94,7.01,89,23.888889,6.367308
2017/11/30 17:00,CP4,5,451.0128,69.28,8.86,7.31,86,23.888889,5.244335
2017/11/30 18:00,CP4,5,499.36446,69.53,8.69,6.98,75,23.888889,6.658193
2017/11/30 19:00,CP4,5,481.97436,69.13,8.61,6.95,89,22.777778,5.415442
2017/11/30 20:00,CP4,5,445.284,69.75,8.59,7.07,94,22.777778,4.737064
2017/11/30 21:00,CP4,5,465.1584,69.22,8.53,6.93,99,22.777778,4.69857
2017/11/30 22:00,CP4,5,473.28624,69.56,8.56,6.94,82,22.777778,5.771783
2017/11/30 23:00,CP4,5,650.62872,69.78,9.42,7.2,111,22.777778,5.86152
2017/12/1 12:00,CP4,5,1356.17328,71.28,10.51,5.98,215,20,6.307783
2017/12/1 13:00,CP4,5,1201.704,71.53,9.96,5.96,167,22.222222,7.195832
2017/12/1 14:00,CP4,5,820.85094,71.59,9.78,7.05,150,21.111111,5.47234
2017/12/1 15:00,CP4,5,718.01814,71.53,9.3,6.91,115,21.111111,6.243636
2017/12/1 16:00,CP4,5,489.28362,71.47,8.66,7.03,85,22.777778,5.756278
2017/12/1 17:00,CP4,5,434.4606,71.34,8.55,7.1,81,22.777778,5.363711
2017/12/1 18:00,CP4,5,436.4094,71.66,8.55,7.1,85,22.222222,5.134228
2017/12/1 19:00,CP4,5,407.89392,71.41,8.41,7.05,100,21.111111,4.078939
2017/12/1 20:00,CP4,5,424.19286,71.63,8.49,7.08,102,22.222222,4.158753
2017/12/1 21:00,CP4,5,420.0672,71.44,8.44,7.04,84,21.111111,5.0008
2017/12/1 22:00,CP4,5,429.429,71.5,8.41,6.98,83,21.111111,5.173843
2017/12/1 23:00,CP4,5,607.11504,71.56,9.05,7.03,69,20,8.798769
2017/12/2 7:00,CP4,5,1087.84704,69.44,9.95,6.22,172,21.111111,6.324692
2017/12/2 8:00,CP4,5,1005.68286,69.81,10.47,7.04,168,22.222222,5.986207
2017/12/2 9:00,CP4,5,1031.184,69.75,10.57,7.05,135,22.222222,7.6384
2017/12/2 10:00,CP4,5,937.75416,69.34,10.38,7.16,122,21.111111,7.686509
2017/12/2 11:00,CP4,5,994.94934,69.47,10.42,7.01,129,21.111111,7.712786
2017/12/2 12:00,CP4,5,875.16702,69.69,10,7.01,113,17.777778,7.744841
2017/12/2 13:00,CP4,5,852.348,69.5,9.94,7.02,116,21.111111,7.347828
2017/12/2 14:00,CP4,5,794.31072,69.53,9.76,7.04,104,21.111111,7.637603
2017/12/2 15:00,CP4,5,689.77608,69.59,9.37,7.01,94,21.111111,7.338043
2017/12/2 16:00,CP4,5,523.3032,69.22,8.66,6.86,84,20,6.2298
2017/12/2 17:00,CP4,5,434.18004,69.38,8.57,7.08,88,20,4.933864
2017/12/2 18:00,CP4,5,446.22144,69.44,8.56,7.03,87,18.888889,5.128982
2017/12/2 19:00,CP4,5,394.8021,69.63,8.44,7.09,105,18.888889,3.76002
2017/12/2 20:00,CP4,5,434.74326,69.47,8.45,6.96,93,17.777778,4.674659
2017/12/2 21:00,CP4,5,404.80692,69.34,8.43,7.04,88,17.777778,4.600079
2017/12/2 22:00,CP4,5,445.83588,69.38,8.52,6.99,81,17.777778,5.504147
2017/12/2 23:00,CP4,5,541.7244,69.72,8.97,7.12,90,17.777778,6.01916
2017/12/3 0:00,CP4,5,612.7254,69.47,9.22,7.12,103,21.111111,5.94879
2017/12/3 1:00,CP4,5,970.91568,69.84,10,6.69,124,20,7.829965
2017/12/3 2:00,CP4,5,988.51536,69.84,10.23,6.86,139,21.111111,7.111621
2017/12/3 3:00,CP4,5,1079.0535,69.25,10.47,6.76,147,21.111111,7.3405
2017/12/3 4:00,CP4,5,1082.9826,69.69,10.58,6.88,172,22.222222,6.29641
2017/12/3 5:00,CP4,5,1162.74312,69.91,10.53,6.57,167,22.222222,6.962534
2017/12/3 6:00,CP4,5,1160.25756,69.41,10.45,6.47,184,22.222222,6.305748
2017/12/3 7:00,CP4,5,1375.44246,69.53,10.53,5.82,188,22.222222,7.316183
2017/12/3 8:00,CP4,5,1135.00086,69.47,10.36,6.47,166,22.222222,6.837355
2017/12/3 9:00,CP4,5,1053.7128,69.69,10.33,6.73,146,22.222222,7.217211
2017/12/3 10:00,CP4,5,1038.6306,69.66,10.36,6.81,152,22.222222,6.833096
2017/12/3 11:00,CP4,5,927.44064,69.44,10.2,7.02,127,21.111111,7.302682
2017/12/3 12:00,CP4,5,805.644,69.5,9.93,7.17,121,18.888889,6.658215
2017/12/3 13:00,CP4,5,815.45562,69.59,9.73,6.94,110,22.222222,7.413233
2017/12/3 14:00,CP4,5,795.45312,69.63,9.66,6.94,110,21.111111,7.231392
2017/12/3 15:00,CP4,5,746.83686,69.19,9.56,6.99,105,22.222222,7.112732
2017/12/3 16:00,CP4,5,506.14956,69.66,8.78,7.05,71,20,7.128867
2017/12/3 17:00,CP4,5,611.47548,69.66,8.58,6.49,78,21.111111,7.839429
2017/12/3 18:00,CP4,5,409.92084,69.22,8.5,7.09,70,20,5.856012
2017/12/3 19:00,CP4,5,425.19288,69.34,8.47,7.01,86,20,4.944103
2017/12/3 20:00,CP4,5,414.85584,69.56,8.49,7.07,88,20,4.714271
2017/12/3 21:00,CP4,5,408.3072,69.44,8.41,7.01,105,18.888889,3.88864
2017/12/3 22:00,CP4,5,412.88184,69.72,8.46,7.05,91,18.888889,4.537163
2017/12/3 23:00,CP4,5,542.69964,69.47,9.13,7.27,119,18.888889,4.560501
2017/12/4 5:00,CP4,5,453.453,71.5,8.58,7.07,114,22.222222,3.977658
2017/12/4 6:00,CP4,5,390.31188,70.94,8.2,6.89,103,22.222222,3.789436
2017/12/4 7:00,CP4,5,428.68224,70.88,8.46,7.02,97,22.222222,4.419404
2017/12/4 8:00,CP4,5,393.22794,71.47,8.28,6.97,97,22.222222,4.053896
2017/12/4 9:00,CP4,5,292.60644,71.09,7.91,6.93,92,22.222222,3.180505
2017/12/4 13:00,CP4,5,664.27956,72.22,9.04,6.85,139,21.111111,4.77899
2017/12/4 14:00,CP4,5,781.37136,71.28,9.63,7.02,161,20,4.853238
2017/12/4 15:00,CP4,5,671.44854,71.69,9.22,6.99,131,18.888889,5.125561
2017/12/4 16:00,CP4,5,510.2958,71.47,8.74,7.04,121,21.111111,4.217321
2017/12/4 17:00,CP4,5,460.48716,71.66,8.52,6.99,109,21.111111,4.224653
2017/12/4 18:00,CP4,5,393.55806,71.53,8.39,7.08,116,20,3.392742
2017/12/4 19:00,CP4,5,412.03764,71.09,8.32,6.94,117,20,3.521689
2017/12/4 20:00,CP4,5,410.89314,71.41,8.35,6.98,120,20,3.424109
2017/12/4 21:00,CP4,5,423.444,71,8.45,7.03,131,20,3.232397
2017/12/4 22:00,CP4,5,426.20634,71.97,8.41,7,118,18.888889,3.611918
2017/12/4 23:00,CP4,5,635.31678,71.69,9.1,6.99,116,18.888889,5.476869
2017/12/5 12:00,CP4,5,1055.96946,71.63,9.99,6.48,178,17.777778,5.932413
2017/12/5 13:00,CP4,5,967.512,70.88,9.69,6.44,167,17.777778,5.793485
2017/12/5 14:00,CP4,5,688.26408,71.56,9.29,7,136,17.777778,5.060765
2017/12/5 15:00,CP4,5,662.6928,71.72,9.14,6.94,131,17.777778,5.058724
2017/12/5 16:00,CP4,5,442.42884,71.66,8.48,7.01,97,18.888889,4.561122
2017/12/5 17:00,CP4,5,431.46432,71.34,8.45,7.01,84,18.888889,5.13648
2017/12/5 18:00,CP4,5,403.30248,71.66,8.35,7.01,74,18.888889,5.450033
2017/12/5 19:00,CP4,5,393.55806,71.53,8.34,7.03,79,18.888889,4.981748
2017/12/5 20:00,CP4,5,431.28288,71.31,8.4,6.96,93,17.777778,4.63745
2017/12/5 21:00,CP4,5,405.0648,71.44,8.34,6.99,101,17.777778,4.010543
2017/12/5 22:00,CP4,5,420.5964,71.53,8.38,6.98,94,17.777778,4.47443
2017/12/5 23:00,CP4,5,570.8094,71.53,9.09,7.19,88,18.888889,6.48647
2017/12/6 12:00,CP4,5,1087.99824,71.56,10.7,7.08,123,17.777778,8.845514
2017/12/6 13:00,CP4,5,1019.29842,71.59,10.42,7.03,129,18.888889,7.901538
2017/12/6 14:00,CP4,5,937.1985,71.75,10.14,7.03,108,18.888889,8.677764
2017/12/6 15:00,CP4,5,720.1152,71.44,9.43,7.03,93,18.888889,7.743174
2017/12/6 16:00,CP4,5,469.71288,71.69,8.62,7.06,87,17.777778,5.398999
2017/12/6 17:00,CP4,5,437.70216,71.38,8.51,7.05,68,17.777778,6.436796
2017/12/6 18:00,CP4,5,255.7191,71.63,8.46,7.61,79,17.777778,3.236951
2017/12/6 19:00,CP4,5,427.38024,71.66,8.48,7.06,81,17.777778,5.276299
2017/12/6 20:00,CP4,5,420.5964,71.53,8.45,7.05,95,17.777778,4.42733
2017/12/6 21:00,CP4,5,413.71848,71.38,8.42,7.04,92,17.222222,4.49694
2017/12/6 22:00,CP4,5,446.44572,71.34,8.45,6.96,87,17.222222,5.13156
2017/12/6 23:00,CP4,5,552.08832,71.44,8.88,7.04,81,17.777778,6.815905
2017/12/7 12:00,CP4,5,990.82242,69.59,10.08,6.69,117,18.888889,8.468568
2017/12/7 13:00,CP4,5,953.316,69.84,10.37,7.12,122,20,7.814066
2017/12/7 14:00,CP4,5,923.59848,69.59,10.17,7.01,109,20,8.47338
2017/12/7 15:00,CP4,5,716.4927,69.63,9.52,7.07,85,20,8.429326
2017/12/7 16:00,CP4,5,239.15136,34.72,8.65,7.01,70.416667,18.888889,3.396232
2017/12/8 12:00,CP4,5,920.76054,71.41,10.11,7.04,145,17.222222,6.350073
2017/12/8 13:00,CP4,5,888.39828,71.22,9.93,6.96,154,17.777778,5.76882
2017/12/8 14:00,CP4,5,773.31702,71.09,9.6,7.01,143,17.222222,5.407811
2017/12/8 15:00,CP4,5,644.61936,71.72,9.13,6.99,123,17.222222,5.240808
2017/12/8 16:00,CP4,5,448.82376,71.72,8.47,6.98,105,21.111111,4.274512
2017/12/8 17:00,CP4,5,375.2175,71.47,8.28,7.03,100,20,3.752175
2017/12/8 18:00,CP4,5,354.50268,71.53,8.2,7.02,103,18.888889,3.441774
2017/12/8 19:00,CP4,5,348.20184,71.47,8.15,6.99,102,18.888889,3.413743
2017/12/8 20:00,CP4,5,354.99828,71.63,8.2,7.02,101,17.777778,3.514834
2017/12/8 21:00,CP4,5,336.75936,71.59,8.19,7.07,101,17.777778,3.334251
2017/12/8 22:00,CP4,5,351.98982,71.63,8.13,6.96,97,17.222222,3.628761
2017/12/8 23:00,CP4,5,519.30102,71.47,8.61,6.88,124,17.222222,4.187911
2017/12/9 0:00,CP4,5,1555.37382,116.09,10.69,7.5,208.083333,17.777778,7.474764
2017/12/9 7:00,CP4,5,718.38396,69.53,9.52,7.06,152,17.777778,4.72621
2017/12/9 8:00,CP4,5,805.99176,69.53,9.74,6.98,142,18.888889,5.675998
2017/12/9 9:00,CP4,5,749.30688,69.69,9.68,7.12,148,17.777778,5.062884
2017/12/9 10:00,CP4,5,725.88978,69.41,9.52,7.03,137,17.222222,5.298466
2017/12/9 11:00,CP4,5,770.12712,69.72,9.6,6.97,146,17.222222,5.274843
2017/12/9 12:00,CP4,5,676.03872,69.38,9.41,7.09,126,13.888889,5.365387
2017/12/9 13:00,CP4,5,659.37144,69.16,9.27,7,126,16.111111,5.233107
2017/12/9 14:00,CP4,5,561.49632,69.63,9.03,7.11,131,16.111111,4.286231
2017/12/9 15:00,CP4,5,499.1574,69.91,8.75,7.05,110,15,4.537795
2017/12/9 16:00,CP4,5,388.05942,69.47,8.41,7.08,104,16.111111,3.731341
2017/12/9 17:00,CP4,5,346.91118,69.41,8.22,7.03,102,16.111111,3.40109
2017/12/9 18:00,CP4,5,351.0864,69.66,8.21,7.01,100,15,3.510864
2017/12/9 19:00,CP4,5,356.91894,69.09,8.23,7,83,13.888889,4.300228
2017/12/9 20:00,CP4,5,367.47648,69.44,8.28,7.02,77,13.888889,4.772422
2017/12/9 21:00,CP4,5,342.7515,69.75,8.21,7.04,63,13.888889,5.4405
2017/12/9 22:00,CP4,5,345.08628,69.63,8.31,7.13,69,12.777778,5.00125
2017/12/9 23:00,CP4,5,461.60016,69.56,8.63,7.05,74,12.777778,6.23784
2017/12/10 0:00,CP4,5,554.8494,69.53,9.02,7.12,97,16.111111,5.720097
2017/12/10 1:00,CP4,5,725.57856,69.66,9.49,7.01,94,17.222222,7.718921
2017/12/10 2:00,CP4,5,772.22586,69.91,9.67,7.04,102,18.888889,7.570842
2017/12/10 3:00,CP4,5,845.89722,69.69,9.98,7.09,116,18.888889,7.292217
2017/12/10 4:00,CP4,5,864.2025,69.75,9.92,6.97,111,20,7.785608
2017/12/10 5:00,CP4,5,879.75678,69.59,10.03,7.02,127,20,6.927219
2017/12/10 6:00,CP4,5,908.5356,69.78,10.09,6.99,120,20,7.57113
2017/12/10 7:00,CP4,5,906.90264,69.88,10.04,6.95,129,21.111111,7.030253
2017/12/10 8:00,CP4,5,895.65588,69.69,10.1,7.04,119,21.111111,7.52652
2017/12/10 9:00,CP4,5,870.43572,69.78,9.92,6.95,124,20,7.019643
2017/12/10 10:00,CP4,5,800.09748,69.78,9.69,6.96,112,21.111111,7.143727
2017/12/10 11:00,CP4,5,845.89722,69.69,9.93,7.04,121,21.111111,6.990886
2017/12/10 12:00,CP4,5,737.28144,69.66,9.49,6.97,89,16.111111,8.284061
2017/12/10 13:00,CP4,5,562.07004,69.34,9.37,7.44,98,21.111111,5.735409
2017/12/10 14:00,CP4,5,664.71048,69.72,9.24,6.97,92,21.111111,7.225114
2017/12/10 15:00,CP4,5,505.20498,69.53,8.74,7.01,83,21.111111,6.086807
2017/12/10 16:00,CP4,5,399.55776,69.44,8.44,7.07,64,17.222222,6.24309
2017/12/10 17:00,CP4,5,395.1423,69.69,8.37,7.02,68,17.222222,5.810916
2017/12/10 18:00,CP4,5,372.73992,69.88,8.34,7.07,71,16.111111,5.249858
2017/12/10 19:00,CP4,5,400.99626,69.69,8.34,6.97,74,13.888889,5.418868
2017/12/10 20:00,CP4,5,386.66292,69.22,8.31,6.98,87,15,4.444401
2017/12/10 21:00,CP4,5,397.72656,69.63,8.35,6.99,89,15,4.468838
2017/12/10 22:00,CP4,5,395.9928,69.84,8.27,6.92,87,15,4.551641
2017/12/10 23:00,CP4,5,485.18148,69.59,8.8,7.14,75,15,6.469086
2017/12/11 12:00,CP4,5,1077.47976,71.66,10.77,7.19,124,17.777778,8.689353
2017/12/11 13:00,CP4,5,918.918,71.5,10.21,7.15,112,20,8.204625
2017/12/11 14:00,CP4,5,845.37726,71.63,9.88,7.07,103,20,8.207546
2017/12/11 15:00,CP4,5,635.05092,71.66,9.13,7.02,77,18.888889,8.247414
2017/12/11 16:00,CP4,5,230.84292,35.69,8.56,7.02,63,20,3.664173
2017/12/11 17:00,CP4,5,554.25216,71.72,8.88,7.04,80,20,6.928152
2017/12/11 18:00,CP4,5,420.5964,71.53,8.43,7.03,69,18.888889,6.0956
2017/12/11 19:00,CP4,5,407.89392,71.41,8.28,6.92,75,18.888889,5.438586
2017/12/11 20:00,CP4,5,401.50152,71.34,8.29,6.95,87,17.777778,4.61496
2017/12/11 21:00,CP4,5,410.31774,71.31,8.3,6.93,89,17.777778,4.610312
2017/12/11 22:00,CP4,5,387.71208,71.56,8.27,6.98,90,17.777778,4.307912
2017/12/11 23:00,CP4,5,529.22646,71.19,8.75,6.98,69,17.222222,7.669949
2017/12/12 12:00,CP4,5,1080.6264,71.47,10.72,7.12,127,17.777778,8.508869
2017/12/12 13:00,CP4,5,1025.30232,71.38,10.38,6.96,112,18.888889,9.154485
2017/12/12 14:00,CP4,5,925.1445,71.75,10.07,7,106,18.888889,8.727778
2017/12/12 15:00,CP4,5,725.34252,71.66,9.38,6.97,94,18.888889,7.71641
2017/12/12 16:00,CP4,5,452.24802,71.31,8.63,7.12,101,20,4.477703
2017/12/12 17:00,CP4,5,402.06432,71.44,8.46,7.12,83,18.888889,4.844148
2017/12/12 18:00,CP4,5,397.28304,71.66,8.33,7.01,83,20,4.786543
2017/12/12 19:00,CP4,5,393.88818,71.59,8.32,7.01,87,18.888889,4.52745
2017/12/12 20:00,CP4,5,374.3775,71.31,8.26,7.01,85,18.888889,4.404441
2017/12/12 21:00,CP4,5,396.89496,71.59,8.32,7,79,17.777778,5.023987
2017/12/12 22:00,CP4,5,406.06608,71.09,8.31,6.95,96,17.777778,4.229855
2017/12/12 23:00,CP4,5,566.61444,71.38,8.83,6.94,78,18.888889,7.264288
2017/12/13 12:00,CP4,5,1212.4728,71.28,11.06,7.01,147,18.888889,8.248114
2017/12/13 13:00,CP4,5,1023.435,71.25,10.46,7.04,121,20,8.45814
2017/12/13 14:00,CP4,5,936.936,71.5,10.17,7.05,116,20,8.077034
2017/12/13 15:00,CP4,5,819.672,71.75,9.72,7,91,20,9.007385
2017/12/13 16:00,CP4,5,501.92184,71.56,8.99,7.32,126,18.888889,3.983507
2017/12/13 17:00,CP4,5,417.06672,71.44,8.42,7.03,81,18.888889,5.148972
2017/12/13 18:00,CP4,5,366.366,71.5,8.27,7.05,70,18.888889,5.2338
2017/12/13 19:00,CP4,5,416.21076,71.81,8.4,7.02,86,18.888889,4.83966
2017/12/13 20:00,CP4,5,396.06336,71.44,8.34,7.02,87,18.888889,4.552452
2017/12/13 21:00,CP4,5,404.7246,71.38,8.35,7,93,18.888889,4.351877
2017/12/13 22:00,CP4,5,381.21216,70.91,8.25,6.97,71,18.888889,5.369185
2017/12/13 23:00,CP4,5,534.45462,71.09,8.86,7.07,85,18.888889,6.287701
2017/12/14 12:00,CP4,5,1294.79154,69.59,11.02,6.59,149,20,8.689876
2017/12/14 13:00,CP4,5,1059.56676,69.69,10.63,7.01,129,20,8.213696
2017/12/14 14:00,CP4,5,841.03488,69.53,10.29,7.41,108,21.111111,7.78736
2017/12/14 15:00,CP4,5,786.3156,69.34,9.7,7,99,21.111111,7.942582
2017/12/14 16:00,CP4,5,543.9,70,8.76,6.91,108,20,5.036111
2017/12/14 17:00,CP4,5,470.16186,69.53,8.69,7.08,92,20,5.110455
2017/12/14 18:00,CP4,5,438.858,69.66,8.51,7.01,76,18.888889,5.774447
2017/12/14 19:00,CP4,5,414.85584,69.56,8.46,7.04,91,18.888889,4.558855
2017/12/14 20:00,CP4,5,409.1892,69.59,8.39,6.99,81,18.888889,5.051718
2017/12/14 21:00,CP4,5,404.63178,69.31,8.36,6.97,73,18.888889,5.542901
2017/12/14 22:00,CP4,5,401.373,69.25,8.4,7.02,76,18.888889,5.281224
2017/12/14 23:00,CP4,5,580.78944,69.84,9.04,7.06,74,18.888889,7.848506
2017/12/15 12:00,CP4,5,1392.6843,71.31,11.18,6.53,164,20,8.491977
2017/12/15 13:00,CP4,5,1099.0077,71.69,10.53,6.88,136,18.888889,8.080939
2017/12/15 14:00,CP4,5,1014.16224,71.44,10.35,6.97,110,17.777778,9.219657
2017/12/15 15:00,CP4,5,802.66536,71.31,9.72,7.04,102,17.777778,7.869268
2017/12/15 16:00,CP4,5,606.606,71.5,8.87,6.85,118,20,5.140729
2017/12/15 17:00,CP4,5,505.09368,71.16,8.59,6.9,84,20,6.01302
2017/12/15 18:00,CP4,5,334.59552,71.13,8.45,7.33,61,20,5.485172
2017/12/15 19:00,CP4,5,418.35108,71.66,8.37,6.98,65,20,6.43617
2017/12/15 20:00,CP4,5,415.16748,71.63,8.41,7.03,61,20,6.806024
2017/12/15 21:00,CP4,5,389.7348,71.38,8.37,7.07,73,20,5.338833
2017/12/15 22:00,CP4,5,393.393,71.5,8.37,7.06,77,18.888889,5.109
2017/12/15 23:00,CP4,5,516.73272,71.53,8.86,7.14,80,18.888889,6.459159
2017/12/16 7:00,CP4,5,884.07522,69.47,10.11,7.08,101,17.222222,8.75322
2017/12/16 8:00,CP4,5,901.971,69.5,10.09,7,110,16.111111,8.199736
2017/12/16 9:00,CP4,5,814.75254,69.53,9.79,7,105,15,7.759548
2017/12/16 10:00,CP4,5,777.7644,69.88,9.69,7.04,98,13.888889,7.936371
2017/12/16 11:00,CP4,5,683.45424,69.84,9.39,7.06,89,15,7.679261
2017/12/16 12:00,CP4,5,610.785,69.25,9.09,6.99,80,16.111111,7.634812
2017/12/16 13:00,CP4,5,600.53532,69.41,9.04,6.98,83,12.777778,7.235365
2017/12/16 14:00,CP4,5,545.853,69.5,8.89,7.02,104,12.222222,5.248586
2017/12/16 15:00,CP4,5,498.015,69.75,8.78,7.08,98,12.222222,5.081786
2017/12/16 16:00,CP4,5,446.607,69.5,8.52,6.99,81,17.777778,5.513667
2017/12/16 17:00,CP4,5,356.78412,69.63,8.24,7.02,67,17.777778,5.325136
2017/12/16 18:00,CP4,5,355.14444,69.31,8.22,7,77,17.777778,4.612265
2017/12/16 19:00,CP4,5,335.685,69.5,8.18,7.03,87,17.222222,3.858448
2017/12/16 20:00,CP4,5,330.74874,69.69,8.22,7.09,96,17.222222,3.445299
2017/12/16 21:00,CP4,5,351.54,69.75,8.18,6.98,105,17.222222,3.348
2017/12/16 22:00,CP4,5,357.90048,69.28,8.26,7.03,85,16.111111,4.210594
2017/12/16 23:00,CP4,5,443.30496,69.44,8.47,6.95,74,16.111111,5.990607
2017/12/17 0:00,CP4,5,507.24828,69.41,8.76,7.02,72,13.888889,7.045115
2017/12/17 1:00,CP4,5,802.725,69.5,9.38,6.63,88,12.222222,9.121875
2017/12/17 2:00,CP4,5,650.37504,69.44,9.34,7.11,81,12.777778,8.029321
2017/12/17 3:00,CP4,5,688.1364,69.72,9.39,7.04,93,12.222222,7.399316
2017/12/17 4:00,CP4,5,745.97376,69.38,9.54,6.98,88,12.777778,8.476974
2017/12/17 5:00,CP4,5,723.89772,69.78,9.46,6.99,94,12.777778,7.701039
2017/12/17 6:00,CP4,5,712.54344,69.53,9.49,7.05,90,13.888889,7.917149
2017/12/17 7:00,CP4,5,727.45344,69.84,9.45,6.97,96,12.777778,7.57764
2017/12/17 8:00,CP4,5,713.87568,69.66,9.43,6.99,88,12.777778,8.112224
2017/12/17 9:00,CP4,5,624.93564,69.53,9.16,7.02,88,12.222222,7.101541
2017/12/17 10:00,CP4,5,639.53694,69.53,9.19,7,83,12.222222,7.705264
2017/12/17 11:00,CP4,5,657.0585,69.53,9.42,7.17,89,12.222222,7.38268
2017/12/17 12:00,CP4,5,622.28376,69.56,9.14,7.01,72,12.222222,8.64283
2017/12/17 13:00,CP4,5,505.20204,69.13,8.88,7.14,66,11.111111,7.654576
2017/12/17 14:00,CP4,5,546.87402,69.63,8.75,6.88,76,11.111111,7.195711
2017/12/17 15:00,CP4,5,436.12002,69.69,8.42,6.93,65,11.111111,6.709539
2017/12/17 16:00,CP4,5,356.57916,69.59,8.23,7.01,68,12.222222,5.243811
2017/12/17 17:00,CP4,5,295.596,69,8.17,7.15,64,12.222222,4.618687
2017/12/17 18:00,CP4,5,338.75016,69.53,8.11,6.95,64,12.222222,5.292971
2017/12/17 19:00,CP4,5,336.6027,69.69,8.06,6.91,66,12.222222,5.100041
2017/12/17 20:00,CP4,5,319.7964,69.22,8.13,7.03,76,12.222222,4.207847
2017/12/17 21:00,CP4,5,318.171,69.5,8.14,7.05,78,12.222222,4.079115
2017/12/17 22:00,CP4,5,327.96288,69.72,8.1,6.98,90,12.222222,3.644032
2017/12/17 23:00,CP4,5,477.61392,69.34,8.61,6.97,77,12.222222,6.202778
2017/12/18 11:00,CP4,5,906.68424,71.72,9.66,6.65,161,16.111111,5.631579
2017/12/18 12:00,CP4,5,887.39616,71.38,9.91,6.95,146,10,6.078056
2017/12/18 13:00,CP4,5,792.6786,71.22,9.65,7,117,15,6.775031
2017/12/18 14:00,CP4,5,699.699,71.5,9.37,7.04,115,15,6.084339
2017/12/18 15:00,CP4,5,495.0792,71.44,8.76,7.11,85,13.888889,5.824461
2017/12/18 16:00,CP4,5,438.07008,71.44,8.45,6.99,68,11.111111,6.442207
2017/12/18 17:00,CP4,5,379.06596,71.63,8.26,7,61,10,6.214196
2017/12/18 18:00,CP4,5,350.26992,71.28,8.07,6.9,60,10,5.837832
2017/12/18 19:00,CP4,5,384.70656,71.56,8.18,6.9,63,10,6.106453
2017/12/18 20:00,CP4,5,339.339,71.5,8.18,7.05,73,10,4.648479
2017/12/18 21:00,CP4,5,345.6348,71.56,8.18,7.03,74,10,4.67074
2017/12/18 22:00,CP4,5,366.82716,71.59,8.15,6.93,86,8.888889,4.265432
2017/12/18 23:00,CP4,5,432.61344,71.53,8.64,7.2,70,8.888889,6.180192
2017/12/19 11:00,CP4,5,361.3176,71.69,7.38,6.18,131,17.222222,2.75815
2017/12/19 12:00,CP4,5,976.78224,71.78,10.02,6.78,99,11.111111,9.866487
2017/12/19 13:00,CP4,5,820.85094,71.59,9.72,6.99,101,16.111111,8.127237
2017/12/19 14:00,CP4,5,734.8089,71.41,9.43,6.98,86,16.111111,8.544289
2017/12/19 15:00,CP4,5,592.26552,71.22,8.94,6.96,94,15,6.300697
2017/12/19 16:00,CP4,5,454.86,71.25,8.53,7.01,85,12.777778,5.351294
2017/12/19 17:00,CP4,5,702.11232,71.44,8.87,6.53,81,12.777778,8.668053
2017/12/19 18:00,CP4,5,384.06144,71.44,8.28,7,59,12.222222,6.509516
2017/12/19 19:00,CP4,5,337.25076,71.06,8.08,6.95,70,11.111111,4.817868
2017/12/19 20:00,CP4,5,360.5112,71.53,8.25,7.05,71,11.111111,5.077622
2017/12/19 21:00,CP4,5,365.23872,71.28,8.18,6.96,83,11.111111,4.400466
2017/12/19 22:00,CP4,5,361.0152,71.63,8.15,6.95,85,10,4.247238
2017/12/19 23:00,CP4,5,477.7248,71.09,8.52,6.92,90,10,5.308053
2017/12/20 11:00,CP4,5,809.8566,94.06,9.37,7.32,125,17.777778,6.478853
2017/12/20 12:00,CP4,5,847.55664,71.56,10.2,7.38,112,13.888889,7.56747
2017/12/20 13:00,CP4,5,795.33468,71.19,9.8,7.14,97,17.777778,8.199327
2017/12/20 14:00,CP4,5,726.11616,71.44,9.53,7.11,104,17.222222,6.981886
2017/12/20 15:00,CP4,5,611.84088,71.41,8.88,6.84,99,16.111111,6.180211
2017/12/20 16:00,CP4,5,440.70012,71.38,8.43,6.96,70,15,6.295716
2017/12/20 17:00,CP4,5,357.65688,71.56,8.29,7.1,67,13.888889,5.338162
2017/12/20 18:00,CP4,5,345.6348,71.56,8.14,6.99,57,13.888889,6.063768
2017/12/20 19:00,CP4,5,336.47712,71.53,8.11,6.99,68,13.888889,4.948193
2017/12/20 20:00,CP4,5,335.44224,71.31,8.13,7.01,69,13.888889,4.861482
2017/12/20 21:00,CP4,5,333.61272,71.56,8.18,7.07,81,12.777778,4.118676
2017/12/20 22:00,CP4,5,328.7592,71.16,8.15,7.05,78,12.777778,4.214861
2017/12/20 23:00,CP4,5,472.52604,71.66,8.5,6.93,77,12.777778,6.136702
2017/12/21 11:00,CP4,5,1019.30052,92.63,9.85,7.23,150,17.777778,6.795337
2017/12/21 12:00,CP4,5,876.078,69.53,9.88,6.88,143,12.777778,6.12642
2017/12/21 13:00,CP4,5,839.32002,69.63,9.63,6.76,126,17.222222,6.66127
2017/12/21 14:00,CP4,5,721.58688,69.84,9.53,7.07,115,17.222222,6.274668
2017/12/21 15:00,CP4,5,620.25264,69.66,9.24,7.12,105,17.222222,5.907168
2017/12/21 16:00,CP4,5,445.38606,69.31,8.6,7.07,77,16.111111,5.784234
2017/12/21 17:00,CP4,5,343.19376,69.84,8.35,7.18,75,15,4.575917
2017/12/21 18:00,CP4,5,423.8031,69.59,8.49,7.04,63,15,6.727033
2017/12/21 19:00,CP4,5,375.1965,69.25,8.21,6.92,64,13.888889,5.862445
2017/12/21 20:00,CP4,5,341.22816,69.44,8.25,7.08,70,13.888889,4.874688
2017/12/21 21:00,CP4,5,352.23342,69.31,8.21,7,81,13.888889,4.348561
2017/12/21 22:00,CP4,5,338.16552,69.41,8.17,7.01,83,12.777778,4.074283
2017/12/21 23:00,CP4,5,493.311,69.5,8.68,6.99,84,12.777778,5.87275
2017/12/22 11:00,CP4,5,536.86038,71.41,7.53,5.74,128,18.888889,4.194222
2017/12/22 12:00,CP4,5,933.14928,71.44,10.12,7.01,104,16.111111,8.972589
2017/12/22 13:00,CP4,5,921.82734,71.03,9.84,6.75,95,18.888889,9.703446
2017/12/22 14:00,CP4,5,833.43288,71.38,9.62,6.84,89,17.777778,9.364414
2017/12/22 15:00,CP4,5,626.57364,71.38,9.03,6.94,89,17.777778,7.040153
2017/12/22 16:00,CP4,5,506.15838,71.31,8.63,6.94,93,16.111111,5.442563
2017/12/22 17:00,CP4,5,390.39,71.5,8.34,7.04,89,16.111111,4.386404
2017/12/22 18:00,CP4,5,416.13264,71.28,8.26,6.87,56,16.111111,7.43094
2017/12/22 19:00,CP4,5,351.72732,70.97,8.16,6.98,58,16.111111,6.064264
2017/12/22 20:00,CP4,5,351.05616,71.44,8.15,6.98,67,16.111111,5.239644
2017/12/22 21:00,CP4,5,341.76744,71.38,8.19,7.05,68,16.111111,5.025992
2017/12/22 22:00,CP4,5,359.4024,71.31,8.19,6.99,83,16.111111,4.330149
2017/12/22 23:00,CP4,5,509.1534,71.31,8.56,6.86,80,15,6.364417
2017/12/23 23:00,CP4,5,712.236,69.5,9.38,6.94,84,18.888889,8.479
2017/12/24 0:00,CP4,5,757.6296,69.38,9.32,6.72,106,21.111111,7.147449
2017/12/24 1:00,CP4,5,787.1094,69.41,9.54,6.84,87,20,9.047234
2017/12/24 2:00,CP4,5,815.92434,69.63,9.87,7.08,98,21.111111,8.325758
2017/12/24 3:00,CP4,5,888.14208,69.56,10.03,6.99,99,22.222222,8.971132
2017/12/24 4:00,CP4,5,917.3682,69.34,10.12,6.97,105,22.777778,8.73684
2017/12/24 5:00,CP4,5,970.92072,69.63,10.32,7,113,22.777778,8.592219
2017/12/24 6:00,CP4,5,1116.02064,69.56,10.32,6.5,118,22.777778,9.457802
2017/12/24 7:00,CP4,5,1045.8315,69.75,10.09,6.52,119,22.777778,8.7885
2017/12/24 8:00,CP4,5,934.03296,69.28,9.77,6.56,106,22.777778,8.811632
2017/12/24 9:00,CP4,5,829.9998,69.34,9.78,6.93,93,22.777778,8.924729
2017/12/24 10:00,CP4,5,821.73672,69.38,9.8,6.98,93,22.777778,8.835879
2017/12/24 11:00,CP4,5,793.968,69.5,9.74,7.02,85,22.777778,9.3408
2017/12/24 12:00,CP4,5,709.317,69.5,9.44,7.01,95.241667,17.777778,7.447549
2017/12/24 13:00,CP4,5,565.63668,69.78,9.06,7.13,74,22.222222,7.643739
2017/12/24 14:00,CP4,5,625.3275,69.25,9.05,6.9,69,22.222222,9.062717
2017/12/24 15:00,CP4,5,478.30272,69.44,8.65,7.01,77.158333,20,6.198977
2017/12/24 17:00,CP4,5,364.78596,71.78,8.27,7.06,63,20,5.790253
2017/12/24 18:00,CP4,5,306.04896,71.44,8.19,7.17,66,20,4.637105
2017/12/24 19:00,CP4,5,328.6206,71.13,8.18,7.08,75,20,4.381608
2017/12/24 20:00,CP4,5,353.41236,71.31,8.18,7,82,18.888889,4.309907
2017/12/24 21:00,CP4,5,320.60196,71.34,8.15,7.08,87,17.777778,3.68508
2017/12/24 22:00,CP4,5,337.39314,71.09,8.13,7,89,17.777778,3.790934
2017/12/24 23:00,CP4,5,419.3028,71.31,8.55,7.15,76,17.222222,5.517142
2017/12/25 0:00,CP4,5,580.545,71.25,9.23,7.29,87,21.111111,6.672931
2017/12/25 1:00,CP4,5,900.9,71.5,9.98,6.98,113,17.222222,7.972566
2017/12/25 2:00,CP4,5,867.52512,71.72,9.85,6.97,99,17.777778,8.76288
2017/12/25 3:00,CP4,5,940.99824,71.81,10.1,6.98,119.916667,18.888889,7.847101
2017/12/25 4:00,CP4,5,998.74026,71.41,10.36,7.03,104,18.888889,9.603272
2017/12/25 5:00,CP4,5,997.25052,71.09,10.34,7,105,20,9.497624
2017/12/25 6:00,CP4,5,1039.90992,71.56,10.46,7,108,20,9.628795
2017/12/25 7:00,CP4,5,1001.31864,71.38,10.32,6.98,102,20,9.816849
2017/12/25 8:00,CP4,5,911.76288,71.41,10.05,7.01,99,20,9.209726
2017/12/25 9:00,CP4,5,876.50808,71.47,9.9,6.98,102.166667,20,8.579198
2017/12/25 10:00,CP4,5,869.4084,71.38,9.88,6.98,90,18.888889,9.660093
2017/12/25 11:00,CP4,5,907.87284,71.34,9.92,6.89,99.916667,18.888889,9.0863
2017/12/25 12:00,CP4,5,706.0011,71.53,9.35,7,79,17.222222,8.936723
2017/12/25 13:00,CP4,5,680.48148,71.69,9.24,6.98,78,18.888889,8.724121
2017/12/25 14:00,CP4,5,622.75122,71.63,9,6.93,65,17.777778,9.580788
2017/12/25 15:00,CP4,5,503.46492,71.78,8.62,6.95,61,17.777778,8.253523
2017/12/25 16:00,CP4,5,428.05728,74.94,8.35,6.99,74.828333,20,5.720524
2017/12/25 17:00,CP4,5,609.59808,69.78,8.1,6.02,87,18.888889,7.006874
2017/12/25 18:00,CP4,5,296.79552,69.28,8.13,7.11,60,17.777778,4.946592
2017/12/25 19:00,CP4,5,330.27414,69.59,8.22,7.09,74,17.777778,4.463164
2017/12/25 20:00,CP4,5,384.97494,69.97,8.22,6.91,75,17.777778,5.132999
2017/12/25 21:00,CP4,5,319.3155,69.75,8.23,7.14,88,17.222222,3.628585
2017/12/25 22:00,CP4,5,383.43438,69.69,8.22,6.91,90,17.222222,4.260382
2017/12/25 23:00,CP4,5,383.59944,69.72,8.42,7.11,70,17.222222,5.479992
2017/12/26 0:00,CP4,5,568.9593,69.47,9.23,7.28,104,18.888889,5.470762
2017/12/26 1:00,CP4,5,960.04944,69.69,9.78,6.5,103,17.777778,9.320868
2017/12/26 2:00,CP4,5,853.79028,69.38,9.84,6.91,97,18.888889,8.801962
2017/12/26 3:00,CP4,5,938.29512,69.38,10.19,6.97,98,20,9.57444
2017/12/26 4:00,CP4,5,979.09056,69.38,10.41,7.05,113,21.111111,8.664518
2017/12/26 5:00,CP4,5,1030.50108,69.31,10.58,7.04,110,22.222222,9.368192
2017/12/26 6:00,CP4,5,1089.82104,69.38,10.74,7,118,22.777778,9.235771
2017/12/26 7:00,CP4,5,1082.01408,69.44,10.72,7.01,109,22.222222,9.926735
2017/12/26 8:00,CP4,5,1070.35236,69.63,10.63,6.97,113,21.111111,9.472145
2017/12/26 9:00,CP4,5,986.83578,69.31,10.37,6.98,101,22.222222,9.770651
2017/12/26 10:00,CP4,5,981.63072,69.56,10.33,6.97,101,21.111111,9.719116
2017/12/26 11:00,CP4,5,851.38452,69.66,9.95,7.04,85,18.888889,10.016288
2017/12/26 12:00,CP4,5,717.7275,69.75,9.47,7.02,84,17.222222,8.544375
2017/12/26 13:00,CP4,5,638.15724,69.38,9.23,7.04,81,17.777778,7.878484
2017/12/26 14:00,CP4,5,626.5014,69.38,9.13,6.98,69,17.777778,9.07973
2017/12/26 15:00,CP4,5,461.202,69.5,8.84,7.26,101,17.777778,4.566356
2017/12/26 16:00,CP4,5,417.23682,69.47,8.5,7.07,89,17.777778,4.688054
2017/12/26 17:00,CP4,5,405.39072,69.44,8.41,7.02,75,17.777778,5.40521
2017/12/26 18:00,CP4,5,359.50194,69.59,8.18,6.95,61,17.777778,5.893474
2017/12/26 19:00,CP4,5,359.19198,69.53,8.24,7.01,72,17.777778,4.988777
2017/12/26 20:00,CP4,5,360.81024,69.28,8.28,7.04,74,17.222222,4.875814
2017/12/26 21:00,CP4,5,363.2475,69.19,8.18,6.93,87,17.222222,4.175259
2017/12/26 22:00,CP4,5,366.78852,69.31,8.27,7.01,74,17.222222,4.956602
2017/12/26 23:00,CP4,5,530.79936,69.44,8.77,6.95,84,17.222222,6.31904
2017/12/27 11:00,CP4,5,28.87164,38.19,10.96,10.78,100,18.888889,0.288716
2017/12/27 12:00,CP4,5,910.86912,71.34,10.08,7.04,159,17.222222,5.728737
2017/12/27 13:00,CP4,5,925.31208,71.53,10.07,6.99,139,18.888889,6.656921
2017/12/27 14:00,CP4,5,874.54584,71.31,9.94,7.02,135,18.888889,6.478117
2017/12/27 15:00,CP4,5,615.93588,71.19,9.1,7.04,135,18.888889,4.562488
2017/12/27 16:00,CP4,5,610.97316,71.66,7.96,5.93,128,17.222222,4.773228
2017/12/27 17:00,CP4,5,253.23984,71.78,7.78,6.94,75,17.777778,3.376531
2017/12/27 18:00,CP4,5,319.65822,71.13,8.05,6.98,69,17.222222,4.632728
2017/12/27 19:00,CP4,5,381.06096,71.44,8.22,6.95,86,17.222222,4.430941
2017/12/27 20:00,CP4,5,382.17984,71.09,8.22,6.94,95,17.222222,4.022946
2017/12/27 21:00,CP4,5,432.97632,71.59,8.5,7.06,111,17.222222,3.900688
2017/12/27 22:00,CP4,5,459.84456,71.56,8.59,7.06,113,17.222222,4.069421
2017/12/27 23:00,CP4,5,622.44,71.25,9.06,6.98,99,17.222222,6.287273
2017/12/28 11:00,CP4,5,18.11376,35.94,11.11,10.99,144,18.888889,0.12579
2017/12/28 12:00,CP4,5,1027.10832,71.09,10.46,7.02,147,18.888889,6.987131
2017/12/28 13:00,CP4,5,1048.48674,71.53,10.4,6.91,115,20,9.117276
2017/12/28 14:00,CP4,5,915.705,71.25,10.13,7.07,103,20,8.89034
2017/12/28 15:00,CP4,5,719.1072,71.34,9.4,7,109,18.888889,6.597314
2017/12/28 16:00,CP4,5,642.3039,71.13,8,5.85,110,18.888889,5.839126
2017/12/28 17:00,CP4,5,403.4772,71.16,7.82,6.47,79,18.888889,5.107306
2017/12/28 18:00,CP4,5,323.59824,71.34,8.05,6.97,77,17.777778,4.202574
2017/12/28 19:00,CP4,5,380.74092,71.38,8.27,7,83,17.777778,4.58724
2017/12/28 20:00,CP4,5,394.10826,71.63,8.33,7.02,97,17.777778,4.062972
2017/12/28 21:00,CP4,5,366.366,71.5,8.28,7.06,99,17.777778,3.700667
2017/12/28 22:00,CP4,5,389.5164,71.34,8.28,6.98,113,17.777778,3.447048
2017/12/28 23:00,CP4,5,584.0289,71.31,8.92,6.97,80,17.777778,7.300361
2017/12/29 12:00,CP4,5,944.87568,96.97,9.23,6.91,156,18.888889,6.056895
2017/12/29 13:00,CP4,5,919.8819,69.53,10.15,7,158,18.888889,5.822037
2017/12/29 14:00,CP4,5,910.33488,69.47,10.06,6.94,137,18.888889,6.64478
2017/12/29 15:00,CP4,5,734.35572,69.66,9.47,6.96,126,18.888889,5.82822
2017/12/29 16:00,CP4,5,546.87402,69.63,8.77,6.9,124,18.888889,4.410274
2017/12/29 17:00,CP4,5,434.12544,69.84,8.47,6.99,118,18.888889,3.679029
2017/12/29 18:00,CP4,5,368.79948,69.69,8.34,7.08,107,18.888889,3.446724
2017/12/29 19:00,CP4,5,369.59328,69.84,8.32,7.06,97,18.888889,3.81024
2017/12/29 20:00,CP4,5,338.16552,69.41,8.22,7.06,111,18.888889,3.046536
2017/12/29 21:00,CP4,5,361.64352,69.44,8.28,7.04,108,18.888889,3.348551
2017/12/29 22:00,CP4,5,384.25464,69.31,8.27,6.95,123,17.777778,3.124021
2017/12/29 23:00,CP4,5,549.78,70,8.84,6.97,108,17.777778,5.090556
2017/12/30 7:00,CP4,5,879.1335,93.03,8.07,5.82,155,22.777778,5.671829
2017/12/30 8:00,CP4,5,662.56344,71.06,8.64,6.42,137,22.222222,4.836229
2017/12/30 9:00,CP4,5,960.96,71.5,9.78,6.58,154,22.777778,6.24
2017/12/30 10:00,CP4,5,981.95328,71.28,10.31,7.03,148,22.222222,6.634819
2017/12/30 11:00,CP4,5,980.71344,71.19,10.29,7.01,154,22.222222,6.368269
2017/12/30 12:00,CP4,5,804.46632,71.47,9.69,7.01,127,20,6.33438
2017/12/30 13:00,CP4,5,776.03652,71.34,9.53,6.94,128,21.111111,6.062785
2017/12/30 14:00,CP4,5,714.30408,71.16,9.34,6.95,112,21.111111,6.377715
2017/12/30 15:00,CP4,5,589.27428,71.22,8.91,6.94,103,20,5.721109
2017/12/30 16:00,CP4,5,398.89626,71.41,8.35,7.02,100,18.888889,3.988963
2017/12/30 17:00,CP4,5,372.84072,71.59,8.29,7.05,115,18.888889,3.242093
2017/12/30 18:00,CP4,5,367.33956,71.69,8.24,7.02,110,17.777778,3.339451
2017/12/30 19:00,CP4,5,375.375,71.5,8.25,7,115,17.777778,3.26413
2017/12/30 20:00,CP4,5,376.73748,71.19,8.21,6.95,117,17.777778,3.219978
2017/12/30 21:00,CP4,5,379.03404,71.06,8.29,7.02,69,17.777778,5.493247
2017/12/30 22:00,CP4,5,364.11144,71.06,8.26,7.04,72,17.777778,5.057103
2017/12/30 23:00,CP4,5,415.9575,71.25,8.62,7.23,71,18.888889,5.858556
2017/12/31 0:00,CP4,5,564.80088,71.53,8.89,7.01,106,22.222222,5.32831
2017/12/31 1:00,CP4,5,699.06564,71.13,9.55,7.21,88,17.222222,7.943928
2017/12/31 2:00,CP4,5,930.27564,71.22,10.07,6.96,101,17.777778,9.21065
2017/12/31 3:00,CP4,5,983.21706,71.59,10.27,7,102,18.888889,9.639383
2017/12/31 4:00,CP4,5,1030.0941,71.09,10.44,6.99,115,20,8.95734
