time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2017/12/31 5:00,CP4,5,1069.67196,71.34,10.58,7.01,114,20,9.383087
2017/12/31 6:00,CP4,5,1102.4076,70.94,10.7,7,122,21.111111,9.036128
2017/12/31 7:00,CP4,5,1099.17234,71.31,10.7,7.03,118,21.111111,9.31502
2017/12/31 8:00,CP4,5,1077.86658,71.09,10.6,6.99,115,21.111111,9.372753
2017/12/31 9:00,CP4,5,997.25052,71.09,10.34,7,115,21.111111,8.671744
2017/12/31 10:00,CP4,5,960.1536,71.44,10.18,6.98,102,20,9.41327
2017/12/31 11:00,CP4,5,901.656,71.56,10.04,7.04,102,17.777778,8.839765
2017/12/31 12:00,CP4,5,817.98444,71.34,9.61,6.88,83,17.222222,9.855234
2017/12/31 13:00,CP4,5,707.62986,71.09,9.28,6.91,80,17.777778,8.845373
2017/12/31 14:00,CP4,5,645.83568,71.19,9.16,7,72,17.777778,8.96994
2017/12/31 15:00,CP4,5,579.33582,71.47,8.94,7.01,65,17.777778,8.912859
2017/12/31 16:00,CP4,5,415.78236,71.22,8.36,6.97,77.411667,20,5.371055
2017/12/31 17:00,CP4,5,626.7723,69.41,8.53,6.38,77,18.888889,8.1399
2017/12/31 18:00,CP4,5,379.47294,68.97,8.32,7.01,55,18.888889,6.899508
2017/12/31 19:00,CP4,5,376.4124,68.94,8.19,6.89,69,17.777778,5.455252
2017/12/31 20:00,CP4,5,350.4312,69.53,8.3,7.1,70,17.777778,5.00616
2017/12/31 21:00,CP4,5,351.11538,69.09,8.27,7.06,82,17.222222,4.281895
2017/12/31 22:00,CP4,5,367.31772,69.41,8.25,6.99,82,17.222222,4.479484
2017/12/31 23:00,CP4,5,487.07568,69.03,8.72,7.04,69,17.222222,7.059068
2018/1/1 0:00,CP4,5,417.05664,69.44,9.47,8.04,97,17.777778,4.299553
2018/1/1 1:00,CP4,5,835.91508,69.59,9.94,7.08,102,17.777778,8.195246
2018/1/1 2:00,CP4,5,905.32722,69.31,10.14,7.03,104,17.777778,8.705069
2018/1/1 3:00,CP4,5,1062.49374,69.69,10.67,7.04,140.166667,17.777778,7.580217
2018/1/1 4:00,CP4,5,1098.01776,69.53,10.76,7,118,18.888889,9.305235
2018/1/1 5:00,CP4,5,1221.11892,69.06,10.82,6.61,130,20,9.393222
2018/1/1 6:00,CP4,5,1205.547,69.5,10.63,6.5,134,18.888889,8.996619
2018/1/1 7:00,CP4,5,1198.15542,69.41,10.56,6.45,123,18.888889,9.741101
2018/1/1 8:00,CP4,5,1135.25286,69.13,10.43,6.52,118,18.888889,9.620787
2018/1/1 9:00,CP4,5,900.80298,69.41,10.13,7.04,95,18.888889,9.482137
2018/1/1 10:00,CP4,5,919.086,69.25,10.17,7.01,102,18.888889,9.010647
2018/1/1 11:00,CP4,5,921.6018,69.66,10.16,7.01,93,17.222222,9.909697
2018/1/1 12:00,CP4,5,819.5544,69.69,9.84,7.04,86,17.222222,9.529702
2018/1/1 13:00,CP4,5,692.10162,69.53,9.5,7.13,83,17.222222,8.338574
2018/1/1 14:00,CP4,5,641.6256,69.44,9.16,6.96,69,17.222222,9.298922
2018/1/1 15:00,CP4,5,505.42128,69.16,8.82,7.08,93,17.222222,5.434637
2018/1/1 16:00,CP4,5,440.38848,69.44,8.48,6.97,100,17.777778,4.403885
2018/1/1 17:00,CP4,5,385.93674,69.09,8.39,7.06,74,17.222222,5.215361
2018/1/1 18:00,CP4,5,352.23342,69.31,8.31,7.1,58,17.777778,6.07299
2018/1/1 19:00,CP4,5,346.76124,69.38,8.29,7.1,71,17.777778,4.883961
2018/1/1 20:00,CP4,5,356.91894,69.09,8.24,7.01,72,17.222222,4.957207
2018/1/1 21:00,CP4,5,382.22394,69.47,8.34,7.03,85,17.222222,4.496752
2018/1/1 22:00,CP4,5,382.88418,69.59,8.31,7,88,17.222222,4.350957
2018/1/1 23:00,CP4,5,513.61506,69.09,9.12,7.35,83,17.222222,6.188133
2018/1/2 0:00,CP4,5,510.78468,40.27,10.81,7.79,104.083333,17.222222,4.907459
2018/1/2 11:00,CP4,5,5.9892,35.65,11.96,11.92,130,20,0.046071
2018/1/2 12:00,CP4,5,1066.97304,71.16,10.61,7.04,154,17.777778,6.928396
2018/1/2 13:00,CP4,5,994.82418,71.13,10.3,6.97,137,18.888889,7.26149
2018/1/2 14:00,CP4,5,891.51678,71.47,10.1,7.13,129,18.888889,6.910983
2018/1/2 15:00,CP4,5,517.7025,71.25,8.72,6.99,91,20,5.689038
2018/1/2 16:00,CP4,5,405.89472,71.06,8.39,7.03,58,17.222222,6.998185
2018/1/2 17:00,CP4,5,405.5751,71.53,8.32,6.97,55,17.777778,7.374093
2018/1/2 18:00,CP4,5,357.6888,70.97,8.22,7.02,46,17.777778,7.775843
2018/1/2 19:00,CP4,5,365.54616,71.34,8.29,7.07,59,17.222222,6.195698
2018/1/2 20:00,CP4,5,400.09452,71.09,8.31,6.97,61,17.222222,6.558926
2018/1/2 21:00,CP4,5,396.06336,71.44,8.3,6.98,72,17.222222,5.50088
2018/1/2 22:00,CP4,5,389.1888,71.28,8.27,6.97,71,17.222222,5.481532
2018/1/2 23:00,CP4,5,535.6575,71.25,8.99,7.2,72,17.222222,7.439687
2018/1/3 11:00,CP4,5,38.93568,57.94,10.97,10.81,108,21.111111,0.360516
2018/1/3 12:00,CP4,5,1221.45408,71.28,10.77,6.69,144,20,8.48232
2018/1/3 13:00,CP4,5,1135.61028,71.53,10.28,6.5,119,20,9.542943
2018/1/3 14:00,CP4,5,1039.47396,71.53,9.98,6.52,138.416667,20,7.509746
2018/1/3 15:00,CP4,5,601.23924,71.22,9.15,7.14,71,20,8.468158
2018/1/3 16:00,CP4,5,504.59682,71.09,8.56,6.87,94.666667,20,5.330248
2018/1/3 17:00,CP4,5,394.12296,71.09,8.5,7.18,48,18.888889,8.210895
2018/1/3 18:00,CP4,5,387.3324,70.94,8.28,6.98,50,18.888889,7.746648
2018/1/3 19:00,CP4,5,186.69,35.56,8.34,7.09,37,18.888889,5.045676
2018/1/3 20:00,CP4,5,503.82444,69.34,8.6,6.87,77,18.888889,6.543174
2018/1/3 21:00,CP4,5,408.97332,69.06,8.49,7.08,70,18.888889,5.842476
2018/1/3 22:00,CP4,5,424.4625,68.75,8.46,6.99,84,18.888889,5.053125
2018/1/3 23:00,CP4,5,557.28834,69.47,9.17,7.26,91,18.888889,6.124048
2018/1/4 12:00,CP4,5,1090.089,71.5,10.35,6.72,135,20,8.074733
2018/1/4 13:00,CP4,5,1119.66624,71.28,10.3,6.56,125,20,8.95733
2018/1/4 14:00,CP4,5,1090.54638,71.53,10.12,6.49,144.75,20,7.533999
2018/1/4 15:00,CP4,5,610.98408,71.31,8.99,6.95,96,18.888889,6.364417
2018/1/4 16:00,CP4,5,537.08592,71.44,8.65,6.86,133,20,4.03824
2018/1/4 17:00,CP4,5,463.75056,70.78,8.43,6.87,103,20,4.502433
2018/1/4 18:00,CP4,5,417.3036,70.97,8.24,6.84,101,20,4.131719
2018/1/4 19:00,CP4,5,393.624,71,8.3,6.98,105,18.888889,3.7488
2018/1/4 20:00,CP4,5,394.67736,71.19,8.23,6.91,119,20,3.316616
2018/1/4 21:00,CP4,5,383.20128,71.28,8.23,6.95,114,20,3.361415
2018/1/4 22:00,CP4,5,397.33218,71.13,8.26,6.93,116,20,3.425277
2018/1/4 23:00,CP4,5,622.17792,71.22,8.97,6.89,111,20,5.605206
2018/1/5 0:00,CP4,5,711.97056,38.88,11.15,6.79,145.833333,20,4.882084
2018/1/5 12:00,CP4,5,1282.6485,69.25,10.37,5.96,188,20,6.822598
2018/1/5 13:00,CP4,5,1205.4588,69.16,10.09,5.94,178,18.888889,6.77224
2018/1/5 14:00,CP4,5,919.86426,69.09,9.79,6.62,133,18.888889,6.916273
2018/1/5 15:00,CP4,5,735.13188,68.91,9.16,6.62,139,17.777778,5.288719
2018/1/5 16:00,CP4,5,483.3675,69.75,8.47,6.82,121,20,3.994773
2018/1/5 17:00,CP4,5,422.7069,69.41,8.29,6.84,92,18.888889,4.59464
2018/1/5 18:00,CP4,5,395.89872,69.31,8.19,6.83,73,20,5.42327
2018/1/5 19:00,CP4,5,402.99714,69.03,8.25,6.86,70,18.888889,5.757102
2018/1/5 20:00,CP4,5,465.9648,69.34,8.28,6.68,82,18.888889,5.682497
2018/1/5 21:00,CP4,5,456.80544,69.72,8.21,6.65,83,20,5.50368
2018/1/5 22:00,CP4,5,400.24824,69.56,8.19,6.82,96,18.888889,4.169252
2018/1/5 23:00,CP4,5,531.258,69.5,8.76,6.94,78,20,6.811
2018/1/6 7:00,CP4,5,991.54692,69.03,10,6.58,144,17.222222,6.885742
2018/1/6 8:00,CP4,5,990.07986,69.13,9.98,6.57,137,17.222222,7.22686
2018/1/6 9:00,CP4,5,947.52504,69.63,9.74,6.5,142,17.222222,6.672712
2018/1/6 10:00,CP4,5,841.76064,69.59,9.43,6.55,127,17.222222,6.628036
2018/1/6 11:00,CP4,5,901.89792,69.72,9.59,6.51,146,17.222222,6.177383
2018/1/6 12:00,CP4,5,795.85506,69.41,9.3,6.57,122,17.222222,6.523402
2018/1/6 13:00,CP4,5,763.01736,69.34,9.38,6.76,110,17.222222,6.936521
2018/1/6 14:00,CP4,5,683.63568,69.56,9.2,6.86,84,17.222222,8.13852
2018/1/6 15:00,CP4,5,807.86244,69.19,9,6.22,107,16.111111,7.550116
2018/1/6 16:00,CP4,5,419.18688,69.31,8.27,6.83,95,17.777778,4.412493
2018/1/6 17:00,CP4,5,384.25464,69.31,8.14,6.82,79,17.777778,4.863983
2018/1/6 18:00,CP4,5,389.57016,69.22,8.07,6.73,67,17.777778,5.81448
2018/1/6 19:00,CP4,5,345.53232,69.72,8.03,6.85,79,17.222222,4.373827
2018/1/6 20:00,CP4,5,366.94728,69.34,8.13,6.87,80,17.222222,4.586841
2018/1/6 21:00,CP4,5,374.87142,69.19,8.11,6.82,88,17.222222,4.259902
2018/1/6 22:00,CP4,5,388.50084,69.03,8.12,6.78,103,17.222222,3.771853
2018/1/6 23:00,CP4,5,504.11508,69.38,8.55,6.82,76,17.222222,6.633093
2018/1/7 0:00,CP4,5,607.152,69.5,8.95,6.87,76,16.111111,7.988842
2018/1/7 1:00,CP4,5,850.22154,69.09,9.72,6.79,106.833333,17.777778,7.958392
2018/1/7 2:00,CP4,5,874.566,69.41,9.82,6.82,94,18.888889,9.303894
2018/1/7 3:00,CP4,5,913.25262,69.47,10.01,6.88,93,18.888889,9.819921
2018/1/7 4:00,CP4,5,987.83244,69.38,10.19,6.8,106,18.888889,9.319174
2018/1/7 5:00,CP4,5,1027.93152,69.53,10.26,6.74,132.166667,18.888889,7.77754
2018/1/7 6:00,CP4,5,1019.99898,69.19,10.35,6.84,110,18.888889,9.272718
2018/1/7 7:00,CP4,5,973.9254,69.22,10.21,6.86,98,18.888889,9.938014
2018/1/7 8:00,CP4,5,952.86492,69.38,10.18,6.91,102,18.888889,9.341813
2018/1/7 9:00,CP4,5,921.20952,69.41,9.96,6.8,92,18.888889,10.013147
2018/1/7 10:00,CP4,5,862.7157,69.63,9.79,6.84,93,18.888889,9.276513
2018/1/7 11:00,CP4,5,909.54864,69.41,10.09,6.97,121.25,18.888889,7.501432
2018/1/7 12:00,CP4,5,790.02462,69.41,9.78,7.07,79,17.222222,10.000312
2018/1/7 13:00,CP4,5,718.38396,69.53,9.45,6.99,80,17.777778,8.979799
2018/1/7 14:00,CP4,5,693.39564,69.66,9.36,6.99,71,18.888889,9.766136
2018/1/7 15:00,CP4,5,557.94816,69.19,8.96,7.04,72,18.888889,7.74928
2018/1/7 16:00,CP4,5,470.08836,69.09,8.49,6.87,67,16.111111,7.016244
2018/1/7 17:00,CP4,5,383.43438,69.69,8.39,7.08,53,16.111111,7.234611
2018/1/7 18:00,CP4,5,439.614,69.78,8.35,6.85,47,16.111111,9.353489
2018/1/7 19:00,CP4,5,401.89464,69.34,8.44,7.06,58,16.111111,6.929218
2018/1/7 20:00,CP4,5,371.42784,69.09,8.43,7.15,60,16.111111,6.190464
2018/1/7 21:00,CP4,5,414.85584,69.56,8.34,6.92,72,16.111111,5.761887
2018/1/7 22:00,CP4,5,413.78232,69.38,8.46,7.04,65,16.111111,6.365882
2018/1/7 23:00,CP4,5,557.04768,69.44,9.11,7.2,77,17.222222,7.234385
2018/1/8 11:00,CP4,5,955.75536,71.56,10.62,7.44,137,11.111111,6.976316
2018/1/8 12:00,CP4,5,1085.26152,71.38,10.06,6.44,165.911667,18.888889,6.541201
2018/1/8 13:00,CP4,5,745.1325,71.25,9.32,6.83,77,10,9.677045
2018/1/8 14:00,CP4,5,650.55732,71.38,9.14,6.97,70,10,9.293676
2018/1/8 15:00,CP4,5,567.32886,71.47,8.52,6.63,57,10,9.953138
2018/1/8 16:00,CP4,5,373.7475,71.19,8.12,6.87,48,18.888889,7.786406
2018/1/8 17:00,CP4,5,399.92568,71.06,8.13,6.79,52,20,7.690878
2018/1/8 18:00,CP4,5,355.30782,71.09,8,6.81,52,18.888889,6.832843
2018/1/8 19:00,CP4,5,366.67344,71.56,8.03,6.81,61,18.888889,6.01104
2018/1/8 20:00,CP4,5,346.98384,71.22,7.98,6.82,62,20,5.596513
2018/1/8 21:00,CP4,5,357.05712,71.44,7.97,6.78,72,20,4.959127
2018/1/8 22:00,CP4,5,341.145,71.25,7.91,6.77,63,20,5.415
2018/1/8 23:00,CP4,5,465.192,71,8.46,6.9,64,18.888889,7.268625
2018/1/9 0:00,CP4,5,1506.78528,125.44,9.65,6.79,179,11.111111,8.417795
2018/1/9 1:00,CP4,5,1694.12208,124.88,10.23,7,192,8.888889,8.823552
2018/1/9 2:00,CP4,5,1810.8153,124.97,10.46,7.01,201,8.888889,9.009031
2018/1/9 3:00,CP4,5,1915.19748,124.59,10.74,7.08,210,7.777778,9.119988
2018/1/9 4:00,CP4,5,1877.211,124.5,10.58,6.99,227,7.777778,8.269652
2018/1/9 5:00,CP4,5,1927.64124,124.38,10.7,7.01,209,7.777778,9.223164
2018/1/9 6:00,CP4,5,1905.75,125,10.7,7.07,226,7.777778,8.432522
2018/1/9 7:00,CP4,5,1888.6392,124.91,10.57,6.97,209,7.777778,9.036551
2018/1/9 8:00,CP4,5,1876.30632,124.44,10.57,6.98,218,8.888889,8.60691
2018/1/9 9:00,CP4,5,1801.18218,125.03,10.4,6.97,196,8.888889,9.189705
2018/1/9 10:00,CP4,5,1841.49504,124.56,10.53,7.01,202,10,9.116312
2018/1/9 11:00,CP4,5,1705.79136,97.63,10.06,5.9,167.166667,10,10.204136
2018/1/9 12:00,CP4,5,645.1032,71.44,9,6.85,100,7.777778,6.451032
2018/1/9 13:00,CP4,5,664.986,71,9,6.77,85,10,7.823365
2018/1/9 14:00,CP4,5,585.78912,71.16,8.74,6.78,83,11.111111,7.0577
2018/1/9 15:00,CP4,5,468.468,71.5,8.43,6.87,95,11.111111,4.931242
2018/1/9 16:00,CP4,5,417.48,71,8.18,6.78,58,8.888889,7.197931
2018/1/9 17:00,CP4,5,332.91342,71.41,7.99,6.88,55,8.888889,6.052971
2018/1/9 18:00,CP4,5,350.76132,71.38,7.88,6.71,53,7.777778,6.618138
2018/1/9 19:00,CP4,5,329.0364,71.22,7.93,6.83,62,7.777778,5.307039
2018/1/9 20:00,CP4,5,315.95844,70.97,7.83,6.77,62,7.777778,5.096104
2018/1/9 21:00,CP4,5,337.39314,71.09,7.9,6.77,72,7.777778,4.686016
2018/1/9 22:00,CP4,5,343.9926,71.22,7.95,6.8,68,7.777778,5.058715
2018/1/9 23:00,CP4,5,454.66848,71.22,8.28,6.76,65,7.777778,6.9949
2018/1/10 0:00,CP4,5,1182.1152,114.88,9.27,6.82,160,10,7.38822
2018/1/10 1:00,CP4,5,1760.56608,115.16,10.71,7.07,211,12.222222,8.343915
2018/1/10 2:00,CP4,5,1905.17124,115.13,10.98,7.04,226,12.777778,8.429961
2018/1/10 3:00,CP4,5,2050.76928,115.16,11.3,7.06,263,13.888889,7.797602
2018/1/10 4:00,CP4,5,2104.23192,114.91,11.36,7,262,13.888889,8.03142
2018/1/10 5:00,CP4,5,2229.14706,115.13,11.51,6.9,288,16.111111,7.740094
2018/1/10 6:00,CP4,5,2261.74032,115.56,11.45,6.79,309,16.111111,7.319548
2018/1/10 7:00,CP4,5,2260.0116,115.72,11.49,6.84,289,15,7.820109
2018/1/10 8:00,CP4,5,2257.48992,115.84,11.4,6.76,307,15,7.353387
2018/1/10 9:00,CP4,5,2221.18092,115.47,11.17,6.59,275,15,8.077021
2018/1/10 10:00,CP4,5,2099.39184,115.44,10.76,6.43,250,13.888889,8.397567
2018/1/10 11:00,CP4,5,1470.74004,93.63,10.44,6.7,196.5,15,7.484682
2018/1/10 12:00,CP4,5,766.05018,70.97,9.42,6.85,102,11.111111,7.510296
2018/1/10 13:00,CP4,5,697.57296,71.59,9.18,6.86,75,15,9.300973
2018/1/10 14:00,CP4,5,582.90792,70.81,8.99,7.03,77,15,7.570233
2018/1/10 15:00,CP4,5,465.78168,71.09,8.48,6.92,76,13.888889,6.128706
2018/1/10 16:00,CP4,5,396.77358,71.03,8.06,6.73,58,11.111111,6.840924
2018/1/10 17:00,CP4,5,341.145,71.25,7.99,6.85,46,11.111111,7.416195
2018/1/10 18:00,CP4,5,347.27616,71.28,7.92,6.76,49,11.111111,7.087268
2018/1/10 19:00,CP4,5,324.05184,71.44,7.86,6.78,56,12.222222,5.78664
2018/1/10 20:00,CP4,5,315.95844,70.97,7.87,6.81,58,12.222222,5.447559
2018/1/10 21:00,CP4,5,340.57044,71.13,7.98,6.84,67,11.111111,5.083141
2018/1/10 22:00,CP4,5,315.11256,70.78,7.91,6.85,67,11.111111,4.703172
2018/1/10 23:00,CP4,5,554.652,71,8.45,6.59,62,11.111111,8.946
2018/1/11 0:00,CP4,5,1413.96318,115.69,9.57,6.66,167,15,8.466845
2018/1/11 1:00,CP4,5,1861.104,116,10.78,6.96,210,12.777778,8.8624
2018/1/11 2:00,CP4,5,1981.78344,116.22,11.13,7.07,224,13.888889,8.847247
2018/1/11 3:00,CP4,5,2223.35568,116.09,11.38,6.82,301,15,7.386564
2018/1/11 4:00,CP4,5,2353.365,116.25,11.48,6.66,287,16.111111,8.199878
2018/1/11 11:00,CP4,5,1169.33796,92.19,10.17,7.15,152,16.111111,7.693013
2018/1/11 12:00,CP4,5,993.3168,69.56,9.52,6.12,126,12.777778,7.883467
2018/1/11 13:00,CP4,5,718.0362,69.78,9.35,6.9,119,15,6.033918
2018/1/11 14:00,CP4,5,660.92796,69.63,9.13,6.87,120,15,5.507733
2018/1/11 15:00,CP4,5,500.29812,69.66,8.52,6.81,116,15,4.312915
2018/1/11 16:00,CP4,5,390.47064,69.38,8.03,6.69,97,13.888889,4.02547
2018/1/11 17:00,CP4,5,329.41986,69.41,8,6.87,76,13.888889,4.334472
2018/1/11 18:00,CP4,5,397.94664,69.16,7.85,6.48,88,13.888889,4.522121
2018/1/11 19:00,CP4,5,289.674,68.97,7.78,6.78,90,13.888889,3.2186
2018/1/11 20:00,CP4,5,303.70704,69.53,7.86,6.82,100,13.888889,3.03707
2018/1/11 21:00,CP4,5,300.91656,69.56,7.86,6.83,96,12.777778,3.134547
2018/1/11 22:00,CP4,5,291.228,69.34,7.87,6.87,105,12.777778,2.7736
2018/1/11 23:00,CP4,5,476.20776,69.56,8.48,6.85,91,12.777778,5.233052
2018/1/12 0:00,CP4,5,1267.88088,115.22,9.15,6.53,151,16.111111,8.396562
2018/1/12 1:00,CP4,5,1846.83366,114.81,10.92,7.09,213,12.222222,8.670581
2018/1/12 2:00,CP4,5,1906.16412,115.19,11.01,7.07,227,12.222222,8.397199
2018/1/12 3:00,CP4,5,2226.609,115.5,11.34,6.75,300,13.888889,7.42203
2018/1/12 4:00,CP4,5,2157.54378,114.41,11.39,6.9,288,13.888889,7.491471
2018/1/12 5:00,CP4,5,1856.71584,93.66,11.56,6.84,238.75,16.111111,7.77682
2018/1/12 11:00,CP4,5,795.45312,92.84,9.05,7.01,149,13.888889,5.338612
2018/1/12 12:00,CP4,5,777.45948,69.59,9.57,6.91,103,11.111111,7.54815
2018/1/12 13:00,CP4,5,697.33986,69.47,9.26,6.87,93,13.888889,7.498278
2018/1/12 14:00,CP4,5,619.36224,69.56,9.05,6.93,67,13.888889,9.244212
2018/1/12 15:00,CP4,5,428.90778,69.47,8.66,7.19,72,12.777778,5.957052
2018/1/12 16:00,CP4,5,376.38846,69.47,8.2,6.91,74,13.888889,5.08633
2018/1/12 17:00,CP4,5,337.53216,69.28,8.16,7,62,13.888889,5.444067
2018/1/12 18:00,CP4,5,298.29492,69.63,8.07,7.05,62,12.777778,4.811208
2018/1/12 19:00,CP4,5,340.73676,69.34,8.03,6.86,65,12.222222,5.242104
2018/1/12 20:00,CP4,5,316.47714,69.13,8.08,6.99,73,12.222222,4.335303
2018/1/12 21:00,CP4,5,333.81936,69.72,8.06,6.92,74,12.222222,4.511072
2018/1/12 22:00,CP4,5,368.48196,69.63,8.01,6.75,85,11.111111,4.335082
2018/1/12 23:00,CP4,5,428.10516,69.34,8.43,6.96,61,11.111111,7.018117
2018/1/13 0:00,CP4,5,314.0508,38.15,9.26,7.3,88.083333,13.888889,3.565383
2018/1/13 7:00,CP4,5,735.53172,69.22,9.34,6.81,115,16.111111,6.395928
2018/1/13 8:00,CP4,5,710.28888,69.31,9.25,6.81,94,16.111111,7.556265
2018/1/13 9:00,CP4,5,620.25264,69.66,9.02,6.9,76,16.111111,8.161219
2018/1/13 10:00,CP4,5,553.0938,69.31,8.81,6.91,58,15,9.5361
2018/1/13 11:00,CP4,5,661.98888,69.13,9.09,6.81,95.741667,13.888889,6.914324
2018/1/13 12:00,CP4,5,585.36828,69.34,8.97,6.96,59,11.111111,9.921496
2018/1/13 13:00,CP4,5,501.59088,69.84,8.89,7.18,64,13.888889,7.837357
2018/1/13 14:00,CP4,5,509.4285,69.31,8.78,7.03,59,13.888889,8.634381
2018/1/13 15:00,CP4,5,456.82224,68.84,8.56,6.98,78,13.888889,5.856695
2018/1/13 17:00,CP4,5,338.43726,71.31,8.07,6.94,68,12.777778,4.977018
2018/1/13 18:00,CP4,5,362.90562,71.41,7.98,6.77,62,12.777778,5.853316
2018/1/13 19:00,CP4,5,313.8156,71.16,7.95,6.9,69,12.222222,4.548052
2018/1/13 20:00,CP4,5,311.08896,71.22,7.88,6.84,78,12.222222,3.98832
2018/1/13 21:00,CP4,5,320.33232,71.28,7.94,6.87,77,12.222222,4.16016
2018/1/13 22:00,CP4,5,331.60806,71.13,7.92,6.81,89,11.111111,3.725933
2018/1/13 23:00,CP4,5,407.49408,71.34,8.35,6.99,58,11.111111,7.02576
2018/1/14 0:00,CP4,5,433.7298,71.22,8.48,7.03,70,13.888889,6.19614
2018/1/14 1:00,CP4,5,573.83424,71.16,8.91,6.99,88,13.888889,6.520844
2018/1/14 2:00,CP4,5,598.248,71.22,9.01,7.01,75,17.222222,7.97664
2018/1/14 3:00,CP4,5,659.85738,71.09,9.38,7.17,84,17.222222,7.855445
2018/1/14 4:00,CP4,5,676.87452,71.31,9.35,7.09,70,17.222222,9.669636
2018/1/14 5:00,CP4,5,687.97554,71.53,9.42,7.13,72,17.777778,9.555216
2018/1/14 6:00,CP4,5,714.41412,71.47,9.43,7.05,79,17.777778,9.043217
2018/1/14 7:00,CP4,5,761.48184,71.38,9.49,6.95,95.166667,20,8.00156
2018/1/14 8:00,CP4,5,676.9035,71.63,9.2,6.95,70,18.888889,9.67005
2018/1/14 9:00,CP4,5,671.16672,71.34,9.13,6.89,78,17.777778,8.604701
2018/1/14 10:00,CP4,5,624.88608,71.53,9.08,7,70,17.222222,8.926944
2018/1/14 11:00,CP4,5,669.669,71.5,9.17,6.94,73,16.111111,9.173548
2018/1/14 12:00,CP4,5,564.32712,71.47,8.95,7.07,68,13.888889,8.298928
2018/1/14 13:00,CP4,5,539.1036,71.31,8.78,6.98,84,15,6.4179
2018/1/14 14:00,CP4,5,534.534,71.5,8.64,6.86,73,15,7.322383
2018/1/14 15:00,CP4,5,423.77832,71.56,8.38,6.97,83,15,5.105763
2018/1/14 16:00,CP4,5,347.13,71.25,8,6.84,82,13.888889,4.233293
2018/1/14 17:00,CP4,5,299.628,71.34,8,7,65,13.888889,4.609661
2018/1/14 18:00,CP4,5,293.63544,71.34,7.98,7,60,13.888889,4.893924
2018/1/14 19:00,CP4,5,327.60168,71.56,7.94,6.85,64,12.777778,5.118776
2018/1/14 20:00,CP4,5,306.45384,70.84,7.94,6.91,72,12.777778,4.256303
2018/1/14 21:00,CP4,5,302.49702,71.31,7.93,6.92,66,12.222222,4.583288
2018/1/14 22:00,CP4,5,327.327,71.5,7.96,6.87,70,12.222222,4.6761
2018/1/14 23:00,CP4,5,439.71228,71.22,8.37,6.9,58,12.777778,7.581246
2018/1/15 0:00,CP4,5,980.36946,116.13,9.72,7.71,221,15,4.436061
2018/1/15 1:00,CP4,5,1991.1486,115.63,11.07,6.97,246,16.111111,8.0941
2018/1/15 2:00,CP4,5,2116.68408,115.59,11.32,6.96,280,17.222222,7.559586
2018/1/15 3:00,CP4,5,2272.87032,115.88,11.74,7.07,275.666667,17.777778,8.244995
2018/1/15 11:00,CP4,5,309.60384,70.88,10.02,8.98,138,17.222222,2.243506
2018/1/15 12:00,CP4,5,961.18008,69.56,10.17,6.88,124,13.888889,7.751452
2018/1/15 13:00,CP4,5,780.49104,69.34,9.59,6.91,116,17.222222,6.728371
2018/1/15 14:00,CP4,5,693.52248,69.38,9.31,6.93,91,17.222222,7.621126
2018/1/15 15:00,CP4,5,525.75432,69.16,8.74,6.93,96,17.222222,5.476607
2018/1/15 16:00,CP4,5,420.51744,69.53,8.28,6.84,62,15,6.782539
2018/1/15 17:00,CP4,5,331.569,69.25,8.26,7.12,50,16.111111,6.63138
2018/1/15 18:00,CP4,5,353.04654,69.47,8.07,6.86,51,13.888889,6.922481
2018/1/15 19:00,CP4,5,331.85628,69.31,8.12,6.98,59,12.777778,5.624683
2018/1/15 20:00,CP4,5,334.4775,69.25,8.09,6.94,61,13.888889,5.483238
2018/1/15 21:00,CP4,5,341.523,69.5,8.1,6.93,71,12.777778,4.810183
2018/1/15 22:00,CP4,5,359.82072,69.09,8.14,6.9,66,12.777778,5.451829
2018/1/15 23:00,CP4,5,471.177,69.25,8.69,7.07,58,12.777778,8.123741
2018/1/16 0:00,CP4,5,1256.39136,97.44,9.58,6.51,217,17.222222,5.789822
2018/1/16 1:00,CP4,5,2182.71396,114.47,11.38,6.84,284,17.222222,7.685613
2018/1/16 2:00,CP4,5,1168.16868,65.29,11.75,7.49,167.833333,17.777778,6.96029
2018/1/16 11:00,CP4,5,50.76792,57.56,11.9,11.69,79,18.888889,0.642632
2018/1/16 12:00,CP4,5,875.4585,69.25,9.98,6.97,96,16.111111,9.119359
2018/1/16 13:00,CP4,5,829.6407,69.31,9.82,6.97,85,17.777778,9.760479
2018/1/16 14:00,CP4,5,777.57876,69.34,9.47,6.8,113.833333,17.777778,6.830853
2018/1/16 15:00,CP4,5,538.3056,69.28,8.78,6.93,81,17.777778,6.645748
2018/1/16 16:00,CP4,5,409.92084,69.22,8.34,6.93,81,17.222222,5.060751
2018/1/16 17:00,CP4,5,522.501,69.5,8.32,6.53,70,17.222222,7.4643
2018/1/16 18:00,CP4,5,347.66088,69.56,8.14,6.95,61,16.111111,5.699359
2018/1/16 19:00,CP4,5,364.245,69.38,8.11,6.86,73,16.111111,4.989657
2018/1/16 20:00,CP4,5,353.04654,69.47,8.18,6.97,73,16.111111,4.836254
2018/1/16 21:00,CP4,5,365.3475,69.59,8.14,6.89,85,15,4.298206
2018/1/16 22:00,CP4,5,360.49776,69.22,8.14,6.9,76,15,4.743392
2018/1/16 23:00,CP4,5,498.50262,69.41,8.56,6.85,69,15,7.224676
2018/1/17 0:00,CP4,5,1768.24116,115.03,10.71,7.05,249,18.888889,7.10137
2018/1/17 1:00,CP4,5,1125.9045,57.65,11.44,6.79,173.833333,17.777778,6.476919
2018/1/17 11:00,CP4,5,39.1356,62.12,11.3,11.15,110,22.222222,0.355778
2018/1/17 12:00,CP4,5,1005.96678,96.97,9.24,6.77,133,17.222222,7.56366
2018/1/17 13:00,CP4,5,772.74246,71.59,9.6,7.03,108,22.222222,7.155023
2018/1/17 14:00,CP4,5,784.69524,71.31,9.62,7,98,21.111111,8.007094
2018/1/17 15:00,CP4,5,537.98808,71.56,8.8,7.01,81,20,6.641828
2018/1/17 16:00,CP4,5,404.7246,71.38,8.42,7.07,86,17.222222,4.7061
2018/1/17 17:00,CP4,5,394.51104,71.16,8.31,6.99,56,17.222222,7.04484
2018/1/17 18:00,CP4,5,374.535,71.34,8.19,6.94,64,16.111111,5.852109
2018/1/17 19:00,CP4,5,373.04904,71.63,8.24,7,65,16.111111,5.739216
2018/1/17 20:00,CP4,5,359.5536,71.34,8.23,7.03,72,16.111111,4.9938
2018/1/17 21:00,CP4,5,386.52012,71.34,8.27,6.98,82,17.222222,4.71366
2018/1/17 22:00,CP4,5,360.6624,71.56,8.23,7.03,75,16.111111,4.808832
2018/1/17 23:00,CP4,5,510.7242,71.53,8.7,7,73,16.111111,6.996222
2018/1/18 0:00,CP4,5,1912.81524,125.81,11.12,7.5,199,22.222222,9.612137
2018/1/18 12:00,CP4,5,817.3305,69.75,9.75,6.96,94,17.777778,8.695005
2018/1/18 13:00,CP4,5,913.61088,69.72,10.22,7.1,96,21.111111,9.51678
2018/1/18 14:00,CP4,5,859.6182,69.38,9.97,7.02,92,21.111111,9.343676
2018/1/18 15:00,CP4,5,653.8455,69.19,9.13,6.88,66,21.111111,9.90675
2018/1/18 16:00,CP4,5,309.28044,69.47,8.63,7.57,81,20,3.818277
2018/1/18 17:00,CP4,5,401.54688,69.28,8.46,7.08,53,18.888889,7.576356
2018/1/18 18:00,CP4,5,362.9325,69.13,8.37,7.12,45,18.888889,8.065166
2018/1/18 19:00,CP4,5,375.90084,69.38,8.49,7.2,49,18.888889,7.671446
2018/1/18 20:00,CP4,5,337.53216,69.28,8.34,7.18,52,17.777778,6.491003
2018/1/18 21:00,CP4,5,383.58936,69.19,8.28,6.96,57,17.777778,6.729638
2018/1/18 22:00,CP4,5,385.14168,69.47,8.32,7,68,17.222222,5.663848
2018/1/18 23:00,CP4,5,502.50144,69.56,8.86,7.14,71,17.222222,7.077485
2018/1/19 0:00,CP4,5,2106.1656,115.28,11.25,6.9,273,20,7.714892
2018/1/19 11:00,CP4,5,349.87512,85.88,10.08,9.11,180,20,1.943751
2018/1/19 13:00,CP4,5,944.29104,96.91,9.29,6.97,154,20,6.13176
2018/1/19 14:00,CP4,5,755.26164,84.03,9.21,7.07,117,21.111111,6.455228
2018/1/19 15:00,CP4,5,603.12756,71.09,9.06,7.04,105,21.111111,5.744072
2018/1/19 16:00,CP4,5,492.69864,71.53,8.63,6.99,93,20,5.297835
2018/1/19 17:00,CP4,5,412.79112,71.22,8.57,7.19,81,21.111111,5.096187
2018/1/19 18:00,CP4,5,464.2281,71.31,8.49,6.94,56,18.888889,8.289787
2018/1/19 19:00,CP4,5,407.32272,71.31,8.29,6.93,61.063,18.888889,6.670532
2018/1/19 20:00,CP4,5,389.5164,71.34,8.28,6.98,70.937,20,5.491019
2018/1/19 21:00,CP4,5,395.04192,70.72,8.38,7.05,74,18.888889,5.338404
2018/1/19 22:00,CP4,5,414.58788,71.53,8.3,6.92,90,18.888889,4.606532
2018/1/19 23:00,CP4,5,533.11356,71.31,8.79,7.01,74,18.888889,7.204237
2018/1/20 7:00,CP4,5,1121.6394,65.94,10.5,6.45,150,22.777778,7.477596
2018/1/20 8:00,CP4,5,952.7175,65.75,9.99,6.54,148.06,22.777778,6.434672
2018/1/20 9:00,CP4,5,769.40388,65.66,9.74,6.95,123.94,22.777778,6.207874
2018/1/20 10:00,CP4,5,843.52968,71.22,9.84,7.02,132.06,21.111111,6.387473
2018/1/20 11:00,CP4,5,818.202,70.84,9.75,7,138.94,20,5.888887
2018/1/20 12:00,CP4,5,767.04768,71.34,9.59,7.03,135,18.888889,5.681835
2018/1/20 13:00,CP4,5,798.798,71.5,9.61,6.95,147,18.888889,5.434
2018/1/20 14:00,CP4,5,727.30056,70.97,9.42,6.98,131.06,18.888889,5.549371
2018/1/20 15:00,CP4,5,607.73328,71.28,9.05,7.02,131.94,18.888889,4.606134
2018/1/20 16:00,CP4,5,418.5972,71.19,8.29,6.89,116.06,21.111111,3.606731
2018/1/20 17:00,CP4,5,422.89002,71.41,8.37,6.96,86.94,20,4.864159
2018/1/20 18:00,CP4,5,395.73072,71.38,8.18,6.86,61,20,6.487389
2018/1/20 19:00,CP4,5,355.65768,71.16,8.34,7.15,72,18.888889,4.93969
2018/1/20 20:00,CP4,5,377.90172,71.41,8.2,6.94,74,18.888889,5.10678
2018/1/20 21:00,CP4,5,383.36256,71.31,8.31,7.03,87,18.888889,4.406466
2018/1/20 22:00,CP4,5,379.40742,71.13,8.25,6.98,90,18.888889,4.215638
2018/1/20 23:00,CP4,5,516.516,71.5,8.78,7.06,79,18.888889,6.538177
2018/1/21 0:00,CP4,5,578.84946,71.41,9.18,7.25,75,20,7.717993
2018/1/21 1:00,CP4,5,796.1289,71.53,9.6,6.95,104.166667,17.777778,7.642837
2018/1/21 2:00,CP4,5,821.78628,71.41,9.74,7,84,18.888889,9.78317
2018/1/21 3:00,CP4,5,851.42064,71.38,9.88,7.04,104.916667,18.888889,8.115209
2018/1/21 4:00,CP4,5,881.77068,71.41,9.97,7.03,92,20,9.584464
2018/1/21 5:00,CP4,5,900.522,71.47,9.98,6.98,128.333333,22.222222,7.017054
2018/1/21 6:00,CP4,5,901.656,71.56,10.12,7.12,99.06,22.222222,9.10212
2018/1/21 7:00,CP4,5,943.8282,71.34,10.13,6.98,132.5,22.222222,7.123232
2018/1/21 8:00,CP4,5,897.96126,71.03,9.99,6.98,94,21.111111,9.552779
2018/1/21 9:00,CP4,5,853.9398,71.34,9.84,6.99,86,20,9.929532
2018/1/21 10:00,CP4,5,787.11612,71.53,9.7,7.08,94,20,8.373576
2018/1/21 11:00,CP4,5,860.41452,71.38,9.88,7.01,101.166667,20,8.504921
2018/1/21 12:00,CP4,5,810.4698,71.47,9.71,7.01,81,17.777778,10.0058
2018/1/21 13:00,CP4,5,685.85958,71.31,9.32,7.03,73,20,9.395337
2018/1/21 14:00,CP4,5,667.40352,70.94,9.2,6.96,69,20,9.672515
2018/1/21 15:00,CP4,5,557.30808,71.34,8.83,6.97,61,18.888889,9.136198
2018/1/21 16:00,CP4,5,404.3277,71.31,8.35,7,50.06,18.888889,8.076862
2018/1/21 17:00,CP4,5,416.79036,71.91,8.34,6.96,49.94,18.888889,8.345822
2018/1/21 18:00,CP4,5,705.33792,71.16,8.36,6,110.25,18.888889,6.397623
2018/1/21 19:00,CP4,5,399.73416,71.56,8.37,7.04,62,17.777778,6.447325
2018/1/21 20:00,CP4,5,370.91376,71.22,8.26,7.02,63,17.777778,5.88752
2018/1/21 21:00,CP4,5,367.61256,71.16,8.23,7,75,17.777778,4.901501
2018/1/21 22:00,CP4,5,387.71208,71.56,8.28,6.99,71,17.777778,5.460733
2018/1/21 23:00,CP4,5,527.34528,71.34,8.97,7.21,69,17.777778,7.642685
2018/1/22 12:00,CP4,5,1202.47848,71.22,10.47,6.45,184,17.777778,6.535209
2018/1/22 13:00,CP4,5,919.85796,71.34,9.98,6.91,147,21.111111,6.257537
2018/1/22 14:00,CP4,5,885.03408,71.19,9.97,7.01,148,22.222222,5.97996
2018/1/22 15:00,CP4,5,638.20764,71.34,9.17,7.04,117.06,21.111111,5.45197
2018/1/22 16:00,CP4,5,482.67156,71.38,8.49,6.88,72.94,17.777778,6.617378
2018/1/22 17:00,CP4,5,422.12016,71.28,8.4,6.99,54,18.888889,7.81704
2018/1/22 18:00,CP4,5,389.7348,71.38,8.35,7.05,54,17.777778,7.217311
2018/1/22 19:00,CP4,5,391.52232,71.16,8.23,6.92,61,17.777778,6.418399
2018/1/22 20:00,CP4,5,407.72256,71.38,8.33,6.97,70.06,17.777778,5.81962
2018/1/22 21:00,CP4,5,416.71644,71.38,8.29,6.9,72.94,17.777778,5.71314
2018/1/22 22:00,CP4,5,389.7348,71.38,8.32,7.02,71.06,17.777778,5.484588
2018/1/22 23:00,CP4,5,528.30624,71.47,8.97,7.21,64.94,17.777778,8.135298
2018/1/23 12:00,CP4,5,1152.77904,69.84,10.78,6.85,172,17.777778,6.702204
2018/1/23 13:00,CP4,5,1002.08136,69.56,10.21,6.78,164,20,6.110252
2018/1/23 14:00,CP4,5,954.81456,69.31,10.06,6.78,146,20,6.539826
2018/1/23 15:00,CP4,5,598.11276,69.13,9.04,6.98,109.06,20,5.484254
2018/1/23 16:00,CP4,5,439.37376,69.28,8.4,6.89,107.94,21.111111,4.070537
2018/1/23 17:00,CP4,5,415.45224,69.66,8.41,6.99,79,20,5.258889
2018/1/23 18:00,CP4,5,429.46344,69.56,8.37,6.9,66,20,6.507022
2018/1/23 19:00,CP4,5,536.5962,69.06,8.52,6.67,72,18.888889,7.452725
2018/1/23 20:00,CP4,5,409.15098,69.09,8.39,6.98,58,18.888889,7.054327
2018/1/23 21:00,CP4,5,370.23294,69.41,8.3,7.03,69,18.888889,5.365695
2018/1/23 22:00,CP4,5,385.308,69.5,8.37,7.05,76.06,17.777778,5.065843
2018/1/23 23:00,CP4,5,535.164,69.25,9.02,7.18,65.94,17.777778,8.115923
2018/1/24 11:00,CP4,5,27.19626,38.09,11.92,11.75,77,18.888889,0.353198
2018/1/24 12:00,CP4,5,959.52192,69.44,10.25,6.96,113.06,17.777778,8.486838
2018/1/24 13:00,CP4,5,987.47376,69.56,9.98,6.6,110.94,18.888889,8.900971
2018/1/24 14:00,CP4,5,912.46386,69.41,9.65,6.52,141.583333,18.888889,6.444712
2018/1/24 15:00,CP4,5,528.339,69.5,9.08,7.27,91.06,17.777778,5.802097
2018/1/24 16:00,CP4,5,491.11062,69.19,8.46,6.77,58.94,20,8.332382
2018/1/24 17:00,CP4,5,352.8,70,8.47,7.27,45.06,18.888889,7.82956
2018/1/24 18:00,CP4,5,570.55992,69.31,8.49,6.53,71.083333,18.888889,8.026634
2018/1/24 19:00,CP4,5,342.7515,69.75,8.29,7.12,61,18.888889,5.618877
2018/1/24 20:00,CP4,5,383.922,69.25,8.26,6.94,63,17.777778,6.094
2018/1/24 21:00,CP4,5,389.57016,69.22,8.3,6.96,70.06,17.777778,5.560522
2018/1/24 22:00,CP4,5,376.06338,69.41,8.34,7.05,76.94,17.777778,4.887749
2018/1/24 23:00,CP4,5,475.797,69.5,8.78,7.15,61,17.777778,7.799951
2018/1/25 12:00,CP4,5,1153.005,69.5,10.49,6.54,115,17.777778,10.02613
2018/1/25 13:00,CP4,5,1057.31808,69.16,10.16,6.52,113,17.777778,9.356797
2018/1/25 14:00,CP4,5,759.5952,69.56,9.67,7.07,81.06,17.777778,9.370777
2018/1/25 15:00,CP4,5,646.24644,69.31,9.15,6.93,93.078333,17.777778,6.943038
2018/1/25 16:00,CP4,5,412.52652,69.66,8.38,6.97,53.94,17.777778,7.647878
2018/1/25 17:00,CP4,5,411.69492,69.03,8.37,6.95,52,17.777778,7.91721
2018/1/25 18:00,CP4,5,377.4498,69.13,8.36,7.06,40,17.222222,9.436245
2018/1/25 19:00,CP4,5,344.26224,68.88,8.52,7.33,58,17.222222,5.935556
2018/1/25 20:00,CP4,5,340.44192,69.28,8.34,7.17,56,17.222222,6.07932
2018/1/25 21:00,CP4,5,357.59052,69.22,8.27,7.04,64,17.222222,5.587352
2018/1/25 22:00,CP4,5,384.80904,69.41,8.27,6.95,66,17.222222,5.83044
2018/1/25 23:00,CP4,5,487.05216,69.44,8.93,7.26,65,17.222222,7.49311
2018/1/26 11:00,CP4,5,32.25684,34.91,11.49,11.27,113.06,17.222222,0.285307
2018/1/26 12:00,CP4,5,1070.34816,69.44,10.2,6.53,154.94,18.888889,6.908146
2018/1/26 13:00,CP4,5,974.7696,69.28,9.94,6.59,141.06,17.222222,6.910319
2018/1/26 14:00,CP4,5,739.46334,69.59,9.56,7.03,120,17.222222,6.162194
2018/1/26 15:00,CP4,5,652.15458,69.63,9.17,6.94,105.94,17.222222,6.155886
2018/1/26 16:00,CP4,5,448.79184,69.84,8.46,6.93,99,17.777778,4.533251
2018/1/26 17:00,CP4,5,397.15536,69.53,8.43,7.07,63,17.777778,6.304053
2018/1/26 18:00,CP4,5,329.847,69.5,8.34,7.21,56,17.777778,5.890125
2018/1/26 19:00,CP4,5,372.44928,69.28,8.28,7,66,17.777778,5.643171
2018/1/26 20:00,CP4,5,355.81056,69.44,8.37,7.15,66.1,17.777778,5.382913
2018/1/26 21:00,CP4,5,368.48196,69.63,8.29,7.03,76.9,17.777778,4.791703
2018/1/26 22:00,CP4,5,369.05946,69.19,8.31,7.04,78,17.777778,4.731531
2018/1/26 23:00,CP4,5,518.38584,69.34,8.88,7.1,76,17.777778,6.820866
2018/1/27 7:00,CP4,5,727.30056,70.97,9.49,7.05,111,17.222222,6.552257
2018/1/27 8:00,CP4,5,689.42412,71.06,9.3,6.99,100,17.222222,6.894241
2018/1/27 9:00,CP4,5,654.80562,71.19,9.29,7.1,99,17.222222,6.614198
2018/1/27 10:00,CP4,5,663.10608,71.44,9.22,7.01,104,17.222222,6.37602
2018/1/27 11:00,CP4,5,664.05528,71.22,9.31,7.09,108.1,17.222222,6.142972
2018/1/27 12:00,CP4,5,621.621,71.5,9.13,7.06,115.9,13.888889,5.363425
2018/1/27 13:00,CP4,5,617.57976,71.38,9.09,7.03,107,17.222222,5.771773
2018/1/27 14:00,CP4,5,595.09296,71.56,8.92,6.94,112,17.222222,5.31333
2018/1/27 15:00,CP4,5,92.93676,35.69,8.66,8.04,89.991667,17.222222,1.032726
2018/1/27 23:00,CP4,5,502.71816,69.59,8.73,7.01,75,13.888889,6.702909
2018/1/28 0:00,CP4,5,537.55968,69.56,8.86,7.02,74,17.777778,7.26432
2018/1/28 1:00,CP4,5,659.94348,69.22,9.31,7.04,73,17.222222,9.040322
2018/1/28 2:00,CP4,5,810.78144,69.44,9.79,7.01,101.666667,17.777778,7.974899
2018/1/28 3:00,CP4,5,815.0856,69.31,9.8,7,88,17.777778,9.262336
2018/1/28 4:00,CP4,5,834.834,69.5,9.88,7.02,84,17.222222,9.9385
2018/1/28 5:00,CP4,5,853.29804,69.34,9.94,7.01,92,17.222222,9.274979
2018/1/28 6:00,CP4,5,897.29346,69.59,10.07,7,119,15,7.540281
2018/1/28 7:00,CP4,5,901.12176,69.66,10.08,7,90,15,10.012464
2018/1/28 8:00,CP4,5,852.348,69.5,9.9,6.98,109.091667,15,7.813136
2018/1/28 9:00,CP4,5,767.51136,69.22,9.63,6.99,80,15,9.593892
2018/1/28 10:00,CP4,5,741.10596,69.47,9.45,6.91,77.9,13.888889,9.513555
2018/1/28 11:00,CP4,5,785.211,69.5,9.69,7,90.1,13.888889,8.714883
2018/1/28 12:00,CP4,5,660.26352,69.56,9.46,7.2,82.9,17.222222,7.964578
2018/1/28 13:00,CP4,5,592.557,69.5,9.1,7.07,76,12.777778,7.796803
2018/1/28 14:00,CP4,5,561.17376,69.59,8.96,7.04,72,12.777778,7.79408
2018/1/28 15:00,CP4,5,797.96472,69.34,8.76,6.02,118.175,12.222222,6.752399
2018/1/28 16:00,CP4,5,327.90114,69.09,8.04,6.91,54,17.777778,6.072243
2018/1/28 17:00,CP4,5,327.06912,69.53,8.07,6.95,44.1,17.777778,7.416533
2018/1/28 18:00,CP4,5,341.22816,69.44,8.1,6.93,51.9,17.222222,6.574724
2018/1/28 19:00,CP4,5,325.31436,69.78,8.07,6.96,55,17.222222,5.914806
2018/1/28 20:00,CP4,5,320.5356,69.38,8.14,7.04,65,17.222222,4.931317
2018/1/28 21:00,CP4,5,320.0736,69.28,8.15,7.05,66,17.777778,4.8496
2018/1/28 22:00,CP4,5,312.333,69.5,8.04,6.97,63,17.222222,4.957667
2018/1/28 23:00,CP4,5,446.41422,69.47,8.56,7.03,52,17.222222,8.584889
2018/1/29 0:00,CP4,5,1771.056,125.5,10.22,6.86,209,13.888889,8.473952
2018/1/29 1:00,CP4,5,1846.173,125.59,10.55,7.05,205,10,9.005722
2018/1/29 2:00,CP4,5,1929.96594,124.53,10.77,7.08,242,8.888889,7.975066
2018/1/29 3:00,CP4,5,2025.2925,125.25,10.95,7.1,235,8.888889,8.618266
2018/1/29 4:00,CP4,5,1982.74608,124.56,10.78,6.99,230,8.888889,8.620635
2018/1/29 5:00,CP4,5,1991.18262,125.09,10.75,6.96,244,8.888889,8.160584
2018/1/29 6:00,CP4,5,1946.385,125.25,10.63,6.93,220,8.888889,8.847205
2018/1/29 7:00,CP4,5,1950.50016,124.84,10.77,7.05,233,8.888889,8.371245
2018/1/29 8:00,CP4,5,1917.65574,124.41,10.66,6.99,208,7.777778,9.219499
2018/1/29 9:00,CP4,5,1867.9248,125.28,10.57,7.02,213.1,7.777778,8.765485
2018/1/29 10:00,CP4,5,1820.133,125.25,10.44,6.98,192.9,7.777778,9.43563
2018/1/29 11:00,CP4,5,1389.444,69.5,10.06,5.3,128.416667,7.777778,10.81981
2018/1/29 12:00,CP4,5,703.6848,69.81,9.4,7,76,10,9.25901
2018/1/29 13:00,CP4,5,668.21328,69.78,9.22,6.94,83,7.777778,8.050762
2018/1/29 14:00,CP4,5,581.448,69.22,9.02,7.02,68,8.888889,8.550706
2018/1/29 15:00,CP4,5,463.31964,69.38,8.6,7.01,60,7.777778,7.721994
2018/1/29 16:00,CP4,5,387.33324,69.34,8.26,6.93,55,11.111111,7.042422
2018/1/29 17:00,CP4,5,349.6752,69.38,8.18,6.98,62,11.111111,5.639922
2018/1/29 18:00,CP4,5,313.70976,69.16,8.12,7.04,65.1,10,4.81889
2018/1/29 19:00,CP4,5,360.654,69.25,8.11,6.87,64,10,5.635219
2018/1/29 20:00,CP4,5,345.01194,69.03,8.14,6.95,51.9,10,6.647629
2018/1/29 21:00,CP4,5,311.61396,69.34,8.1,7.03,53,10,5.879509
2018/1/29 22:00,CP4,5,311.47914,69.31,8.06,6.99,62,10,5.023857
2018/1/29 23:00,CP4,5,470.16186,69.53,8.49,6.88,57.1,8.888889,8.234008
2018/1/30 0:00,CP4,5,1218.85344,115.16,9.9,7.38,172.9,7.777778,7.04947
2018/1/30 1:00,CP4,5,1598.32008,114.28,10.38,7.05,170,7.777778,9.401883
2018/1/30 2:00,CP4,5,1737.28716,115.22,10.58,6.99,199,7.777778,8.730086
2018/1/30 3:00,CP4,5,1764.39816,114.78,10.67,7.01,190,7.777778,9.286306
2018/1/30 4:00,CP4,5,1790.0526,115.19,10.78,7.08,205,8.888889,8.731964
2018/1/30 5:00,CP4,5,1754.75664,114.78,10.65,7.01,194,8.888889,9.045137
2018/1/30 6:00,CP4,5,1782.27,115,10.73,7.04,208,8.888889,8.568606
2018/1/30 7:00,CP4,5,1790.06016,114.88,10.69,6.98,200,8.888889,8.950301
2018/1/30 8:00,CP4,5,1820.97552,115.31,10.77,7.01,194,8.888889,9.386472
2018/1/30 9:00,CP4,5,1772.18496,114.66,10.63,6.95,199,8.888889,8.905452
2018/1/30 10:00,CP4,5,1699.94916,114.66,10.56,7.03,179,8.888889,9.496923
2018/1/30 11:00,CP4,5,1266.92076,92.53,10.18,6.92,156.416667,8.888889,8.099653
2018/1/30 12:00,CP4,5,694.42212,69.47,9.41,7.03,71,7.222222,9.780593
2018/1/30 13:00,CP4,5,636.06732,69.47,9.23,7.05,70,8.888889,9.086676
2018/1/30 14:00,CP4,5,527.65482,69.41,8.88,7.07,59,8.888889,8.943302
2018/1/30 15:00,CP4,5,429.093,69.5,8.48,7.01,86,8.888889,4.989453
2018/1/30 16:00,CP4,5,342.60408,69.72,8.2,7.03,58,7.777778,5.906967
2018/1/30 17:00,CP4,5,332.33508,69.41,8.19,7.05,48,7.222222,6.923647
2018/1/30 18:00,CP4,5,241.09176,69.16,8.1,7.27,46,7.222222,5.241125
2018/1/30 19:00,CP4,5,349.8264,69.41,8.11,6.91,53,7.222222,6.600498
2018/1/30 20:00,CP4,5,318.30834,69.53,8.18,7.09,63,7.222222,5.052513
2018/1/30 21:00,CP4,5,328.6605,69.25,8.13,7,63,7.222222,5.216833
2018/1/30 22:00,CP4,5,324.99936,69.09,8.11,6.99,66,7.222222,4.924233
2018/1/30 23:00,CP4,5,402.30036,69.41,8.33,6.95,51,7.222222,7.888242
2018/1/31 0:00,CP4,5,379.96812,69.06,8.98,7.67,147,8.888889,2.584817
2018/1/31 1:00,CP4,5,1733.6592,114.66,10.52,6.92,175,8.888889,9.906624
2018/1/31 2:00,CP4,5,1596.50568,114.84,10.33,7.02,168,8.888889,9.50301
2018/1/31 3:00,CP4,5,1675.24896,115.28,10.5,7.04,187,8.888889,8.958551
2018/1/31 4:00,CP4,5,1661.52,115,10.51,7.07,168,8.888889,9.89
2018/1/31 5:00,CP4,5,1638.2016,114.72,10.37,6.97,168,7.777778,9.7512
2018/1/31 6:00,CP4,5,1618.92864,114.72,10.36,7,178,8.888889,9.095105
2018/1/31 7:00,CP4,5,1677.32166,115.09,10.53,7.06,173,8.888889,9.695501
2018/1/31 8:00,CP4,5,1697.68872,115.16,10.49,6.98,188,8.888889,9.030259
2018/1/31 9:00,CP4,5,1704.54522,114.97,10.52,6.99,183.325,8.888889,9.297942
2018/1/31 10:00,CP4,5,1635.4884,114.53,10.41,7.01,176,8.888889,9.292548
2018/1/31 11:00,CP4,5,1274.33208,69.59,10.54,6.18,144.25,8.888889,8.834191
2018/1/31 12:00,CP4,5,696.73758,69.41,9.5,7.11,78.1,7.777778,8.921096
2018/1/31 13:00,CP4,5,645.6912,69.88,9.25,7.05,66.9,8.888889,9.651587
2018/1/31 14:00,CP4,5,524.9664,69.44,8.86,7.06,69.1,8.888889,7.597198
2018/1/31 15:00,CP4,5,650.06928,69.72,8.48,6.26,74.9,7.777778,8.679163
2018/1/31 16:00,CP4,5,326.3106,70.63,8.15,7.05,66,7.777778,4.9441
2018/1/31 17:00,CP4,5,260.50122,69.69,8.11,7.22,56,8.888889,4.651807
2018/1/31 18:00,CP4,5,319.3155,69.75,8.05,6.96,58,8.888889,5.50544
2018/1/31 19:00,CP4,5,319.935,69.25,8.04,6.94,58,7.777778,5.516121
2018/1/31 20:00,CP4,5,319.17816,69.72,8.05,6.96,52,7.777778,6.138041
2018/1/31 21:00,CP4,5,318.76614,69.63,8.04,6.95,58,8.888889,5.495968
2018/1/31 22:00,CP4,5,311.47914,69.31,8.01,6.94,55,7.777778,5.663257
2018/1/31 23:00,CP4,5,392.8176,69.28,8.31,6.96,56,7.777778,7.0146
2018/2/1 0:00,CP4,5,637.22736,114.94,9.34,8.02,114.1,8.888889,5.584815
2018/2/1 1:00,CP4,5,1435.63266,115.09,9.94,6.97,152,7.777778,9.444952
2018/2/1 2:00,CP4,5,1524.3606,115.22,10.15,7,160,8.888889,9.527254
2018/2/1 3:00,CP4,5,1673.06916,115.13,10.47,7.01,182.9,8.888889,9.147453
2018/2/1 4:00,CP4,5,1662.16428,115.38,10.42,6.99,175,10,9.498082
2018/2/1 5:00,CP4,5,1715.5446,115.06,10.53,6.98,194.1,11.111111,8.838457
2018/2/1 6:00,CP4,5,1716.80796,115.47,10.58,7.04,184.9,12.222222,9.285062
2018/2/1 7:00,CP4,5,1771.623,115.25,10.71,7.05,202,12.222222,8.770411
2018/2/1 8:00,CP4,5,1734.20604,115.66,10.5,6.93,173.1,12.222222,10.018521
2018/2/1 9:00,CP4,5,1709.58606,115.31,10.52,6.99,184,12.777778,9.291229
2018/2/1 10:00,CP4,5,1678.446,115.5,10.55,7.09,192.083333,12.777778,8.738114
2018/2/1 11:00,CP4,5,1206.66756,92.38,10.02,6.91,160.166667,12.777778,7.533824
2018/2/1 12:00,CP4,5,717.76404,69.47,9.51,7.05,73.758333,7.222222,9.731294
2018/2/1 13:00,CP4,5,613.7838,69.59,9.15,7.05,80.416667,12.222222,7.632545
2018/2/1 14:00,CP4,5,555.0888,69.56,8.97,7.07,76,12.777778,7.3038
2018/2/1 15:00,CP4,5,432.19848,69.53,8.35,6.87,73,12.777778,5.920527
2018/2/1 16:00,CP4,5,308.43456,69.28,8.05,6.99,66.1,7.222222,4.666181
2018/2/1 17:00,CP4,5,352.08096,69.28,8.09,6.88,43.9,7.777778,8.020067
2018/2/1 18:00,CP4,5,340.73676,69.34,7.97,6.8,58.658333,7.222222,5.808838
2018/2/1 19:00,CP4,5,418.95,71.25,8.23,6.83,60,7.222222,6.9825
2018/2/1 20:00,CP4,5,363.363,71.5,8.18,6.97,56,7.222222,6.488625
2018/2/1 21:00,CP4,5,330.1914,71.47,8.07,6.97,58,7.222222,5.692955
2018/2/1 22:00,CP4,5,317.91732,71.41,8.08,7.02,66,6.111111,4.816929
2018/2/1 23:00,CP4,5,398.50524,71.34,8.38,7.05,52,7.222222,7.663562
2018/2/2 0:00,CP4,5,600.222,115.25,9.47,8.23,138,12.777778,4.349435
2018/2/2 1:00,CP4,5,1578.41376,115.28,10.29,7.03,180.175,11.111111,8.760448
2018/2/2 2:00,CP4,5,1587.684,115.25,10.28,7,165,12.222222,9.622327
2018/2/2 3:00,CP4,5,1659.63336,115.88,10.45,7.04,185,11.111111,8.970991
2018/2/2 4:00,CP4,5,1650.32658,115.91,10.41,7.02,176,11.111111,9.376856
2018/2/2 5:00,CP4,5,1682.85978,115.47,10.48,7.01,189,11.111111,8.90402
2018/2/2 6:00,CP4,5,1675.968,116,10.44,7,177,11.111111,9.468746
2018/2/2 7:00,CP4,5,1706.82876,115.78,10.56,7.05,191,11.111111,8.936276
2018/2/2 8:00,CP4,5,1679.1012,115.88,10.43,6.98,174,11.111111,9.650007
2018/2/2 9:00,CP4,5,1638.26208,116.09,10.37,7.01,178,10,9.203719
2018/2/2 10:00,CP4,5,1608.5916,116.06,10.27,6.97,176.575,10,9.109962
2018/2/2 11:00,CP4,5,1126.71972,70.97,9.82,6.04,132.491667,10,8.50408
2018/2/2 12:00,CP4,5,714.11424,71.44,9.39,7.01,103,11.111111,6.933148
2018/2/2 13:00,CP4,5,492.492,71.5,8.82,7.18,56,10,8.7945
2018/2/2 14:00,CP4,5,541.41444,71.22,8.87,7.06,67,10,8.080812
2018/2/2 15:00,CP4,5,577.30932,71.22,8.56,6.63,82,8.888889,7.040357
2018/2/2 16:00,CP4,5,290.39472,71.28,8.15,7.18,56,12.777778,5.18562
2018/2/2 17:00,CP4,5,327.6042,70.91,8.02,6.92,46,12.777778,7.12183
2018/2/2 18:00,CP4,5,344.5722,71.34,7.72,6.57,68.325,12.222222,5.043135
2018/2/2 20:00,CP4,5,396.396,71.5,8.44,7.12,69,12.222222,5.744869
2018/2/2 21:00,CP4,5,366.366,71.5,8.16,6.94,59,12.222222,6.209593
2018/2/2 22:00,CP4,5,310.52112,71.09,8.04,7,61,11.111111,5.09051
2018/2/2 23:00,CP4,5,413.89236,71.41,8.26,6.88,52,12.222222,7.959468
2018/2/3 0:00,CP4,5,521.57952,125.44,9.06,8.07,115,10,4.535474
2018/2/3 1:00,CP4,5,1327.84596,124.47,9.58,7.04,171.583333,10,7.738782
2018/2/3 2:00,CP4,5,1352.11608,124.78,9.56,6.98,173.083333,8.888889,7.811937
2018/2/3 3:00,CP4,5,1277.20824,124.63,9.49,7.05,172.241667,10,7.415211
2018/2/3 4:00,CP4,5,1351.55244,97.22,10.41,7.1,143,10,9.451416
2018/2/3 5:00,CP4,5,1386.94248,96.84,10.45,7.04,164.583333,11.111111,8.426992
2018/2/3 6:00,CP4,5,1157.50152,84.28,10.21,6.94,149.5,11.111111,7.742485
2018/2/3 7:00,CP4,5,568.8144,71.28,8.96,7.06,61,11.111111,9.324826
2018/2/3 8:00,CP4,5,524.1285,71.31,8.8,7.05,58,11.111111,9.036698
2018/2/3 9:00,CP4,5,522.08352,71.44,8.71,6.97,61,11.111111,8.558746
2018/2/3 10:00,CP4,5,483.96852,71.13,8.6,6.98,55,12.222222,8.799427
2018/2/3 11:00,CP4,5,458.43084,71.34,8.5,6.97,55.1,12.222222,8.319979
2018/2/3 12:00,CP4,5,443.26296,71.31,8.46,6.98,51.9,8.888889,8.540712
2018/2/3 13:00,CP4,5,470.21814,71.31,8.55,6.98,56,12.222222,8.396752
2018/2/3 14:00,CP4,5,396.396,71.5,8.39,7.07,79,12.777778,5.017671
2018/2/3 15:00,CP4,5,358.45656,71.72,8.19,7,99,12.222222,3.620773
2018/2/3 16:00,CP4,5,302.2425,71.25,7.96,6.95,96,10,3.148359
2018/2/3 17:00,CP4,5,309.87138,71.63,8.07,7.04,87,10,3.56174
2018/2/3 18:00,CP4,5,320.33232,71.28,7.95,6.88,71,8.888889,4.511723
2018/2/3 19:00,CP4,5,290.15028,71.22,7.93,6.96,82,8.888889,3.538418
2018/2/3 20:00,CP4,5,306.69156,71.59,7.94,6.92,83,8.888889,3.695079
2018/2/3 21:00,CP4,5,293.92356,71.41,7.9,6.92,87.1,8.888889,3.374553
2018/2/3 22:00,CP4,5,280.93968,71.16,7.84,6.9,97.9,8.888889,2.86966
2018/2/3 23:00,CP4,5,335.91264,71.41,8.11,6.99,63,8.888889,5.331947
2018/2/4 0:00,CP4,5,396.56232,71.53,8.36,7.04,67,12.222222,5.918841
2018/2/4 1:00,CP4,5,431.10144,71.28,8.45,7.01,61,10,7.067237
2018/2/4 2:00,CP4,5,473.01408,71.28,8.5,6.92,65,10,7.27714
2018/2/4 3:00,CP4,5,460.65096,71.22,8.6,7.06,58,11.111111,7.942258
2018/2/4 4:00,CP4,5,444.81696,71.56,8.62,7.14,61,10,7.292081
2018/2/4 5:00,CP4,5,501.29058,71.47,8.64,6.97,58,11.111111,8.642941
2018/2/4 6:00,CP4,5,502.60938,70.81,8.69,7,66,11.111111,7.615294
2018/2/4 7:00,CP4,5,540.54,71.5,8.71,6.91,63,11.111111,8.58
2018/2/4 8:00,CP4,5,533.778,71,8.7,6.91,67,12.222222,7.966836
2018/2/4 9:00,CP4,5,475.8075,71.25,8.6,7.01,61,11.111111,7.800123
2018/2/4 10:00,CP4,5,484.76778,71.69,8.61,7,63,11.111111,7.694727
2018/2/4 11:00,CP4,5,364.17612,71.66,8.72,7.51,61.1,11.111111,5.960329
2018/2/4 12:00,CP4,5,415.60722,71.19,8.33,6.94,56,8.888889,7.421557
2018/2/4 13:00,CP4,5,482.19822,71.31,8.43,6.82,62.9,10,7.666108
2018/2/4 14:00,CP4,5,386.19504,71.28,8.31,7.02,53,10,7.286699
2018/2/4 15:00,CP4,5,353.115,71.25,8.1,6.92,64,10,5.517422
2018/2/4 16:00,CP4,5,296.79804,71.38,7.91,6.92,61,11.111111,4.865542
2018/2/4 17:00,CP4,5,298.746,71.13,7.94,6.94,55.1,11.111111,5.421887
2018/2/4 18:00,CP4,5,427.31052,93.34,7.9,6.81,67.666667,10,6.314934
2018/2/4 20:00,CP4,5,282.282,71.5,7.71,6.77,44,8.888889,6.4155
2018/2/4 22:00,CP4,5,491.87208,71.41,6.85,5.21,73,8.888889,6.737974
2018/2/4 23:00,CP4,5,321.321,71.5,7.54,6.47,56,8.888889,5.737875
2018/2/5 0:00,CP4,5,584.4888,115.97,8.55,7.35,92,11.111111,6.353139
2018/2/5 1:00,CP4,5,1274.99022,116.31,9.66,7.05,167.233333,7.777778,7.62402
2018/2/5 2:00,CP4,5,1239.26208,97.06,9.74,6.7,127,7.777778,9.757969
2018/2/5 3:00,CP4,5,1331.547,97.25,10.28,7.02,163.083333,8.888889,8.164826
2018/2/5 4:00,CP4,5,1543.46472,97.22,10.66,6.88,176,10,8.769686
2018/2/5 5:00,CP4,5,1390.57884,96.81,10.35,6.93,140,11.111111,9.932706
2018/2/5 6:00,CP4,5,1443.53412,97.09,10.56,7.02,158,12.222222,9.136292
2018/2/5 7:00,CP4,5,1482.936,97,10.62,6.98,149.1,11.111111,9.945915
2018/2/5 8:00,CP4,5,1494.90432,96.72,10.68,7,161.9,11.111111,9.233504
2018/2/5 9:00,CP4,5,1492.00632,97.06,10.65,6.99,166.425,11.111111,8.965037
2018/2/5 10:00,CP4,5,1453.63344,97.22,10.53,6.97,154,12.222222,9.439178
2018/2/5 11:00,CP4,5,1176.52626,84.63,10.25,6.94,150.341667,12.222222,7.825683
2018/2/5 12:00,CP4,5,660.66,71.5,9.26,7.06,69,7.777778,9.574782
2018/2/5 13:00,CP4,5,513.55416,71.09,8.84,7.12,57,12.222222,9.009722
2018/2/5 14:00,CP4,5,517.48452,71.22,8.76,7.03,67,11.111111,7.723649
2018/2/5 15:00,CP4,5,491.38992,71.34,8.3,6.66,68,11.111111,7.226322
2018/2/5 16:00,CP4,5,324.48864,70.88,8.08,6.99,69,8.888889,4.702734
2018/2/5 17:00,CP4,5,335.44224,71.31,8.1,6.98,55,8.888889,6.09895
2018/2/5 18:00,CP4,5,325.31268,71.06,8.06,6.97,40,8.888889,8.132817
2018/2/5 20:00,CP4,5,375.2175,71.47,8.31,7.06,66.1,7.777778,5.676513
2018/2/5 21:00,CP4,5,352.66896,71.16,8.14,6.96,61.9,7.777778,5.697398
2018/2/5 22:00,CP4,5,299.25,71.25,7.97,6.97,56,7.777778,5.34375
2018/2/5 23:00,CP4,5,364.77756,71.19,8.16,6.94,53,7.777778,6.882595
2018/2/6 0:00,CP4,5,509.25,97,8.9,7.65,95,11.111111,5.360526
2018/2/6 1:00,CP4,5,1280.55186,97.41,10.21,7.08,160.416667,10,7.982661
2018/2/6 2:00,CP4,5,1376.16024,96.94,10.42,7.04,161.666667,10,8.512331
2018/2/6 3:00,CP4,5,1405.53504,96.72,10.51,7.05,146,11.111111,9.626952
2018/2/6 4:00,CP4,5,1501.24128,97.13,10.74,7.06,174.566667,13.888889,8.599816
2018/2/6 5:00,CP4,5,1529.7975,97.13,10.77,7.02,164.9,13.888889,9.277122
2018/2/6 6:00,CP4,5,1572.564,96.5,10.93,7.05,165,15,9.530691
2018/2/6 7:00,CP4,5,1643.85984,96.88,11.08,7.04,184,16.111111,8.934021
2018/2/6 8:00,CP4,5,1648.61088,97.16,11.08,7.04,171,13.888889,9.640999
2018/2/6 9:00,CP4,5,1628.088,96.91,10.94,6.94,165,13.888889,9.8672
2018/2/6 10:00,CP4,5,1561.83552,96.84,10.8,6.96,168,13.888889,9.29664
2018/2/6 11:00,CP4,5,1278.63288,71.13,10.7,6.42,164.666667,12.777778,7.764977
2018/2/6 12:00,CP4,5,749.07,71.34,9.48,6.98,75,7.777778,9.9876
2018/2/6 13:00,CP4,5,529.22646,71.19,8.95,7.18,60,12.777778,8.820441
