time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2018/2/6 14:00,CP4,5,531.75402,71.53,8.81,7.04,67,13.888889,7.936627
2018/2/6 15:00,CP4,5,708.708,71.5,8.29,5.93,71.1,12.777778,9.967764
2018/2/6 16:00,CP4,5,291.16878,71.47,7.95,6.98,69.9,11.111111,4.165505
2018/2/6 17:00,CP4,5,319.47846,71.09,8.05,6.98,53,10,6.027895
2018/2/6 18:00,CP4,5,328.2972,71.06,7.9,6.8,67.75,10,4.845715
2018/2/6 21:00,CP4,5,777.0672,71.16,7.67,5.07,91,8.888889,8.5392
2018/2/6 22:00,CP4,5,224.847,71.38,7.74,6.99,72,7.777778,3.122875
2018/2/6 23:00,CP4,5,339.95598,71.63,8.13,7,72,7.777778,4.721611
2018/2/7 0:00,CP4,5,640.87086,97.19,8.85,7.28,145,12.777778,4.419799
2018/2/7 1:00,CP4,5,1377.95364,96.78,10.37,6.98,191,12.222222,7.214417
2018/2/7 2:00,CP4,5,1474.33188,96.97,10.6,6.98,195,12.777778,7.560676
2018/2/7 3:00,CP4,5,1518.31008,97.44,10.73,7.02,223,13.888889,6.808565
2018/2/7 4:00,CP4,5,1592.955,97.5,10.86,6.97,165,15,9.654273
2018/2/7 5:00,CP4,5,1636.488,97.41,11.04,7.04,186,13.888889,8.798323
2018/2/7 6:00,CP4,5,1867.62324,97.09,11.17,6.59,232,13.888889,8.0501
2018/2/7 7:00,CP4,5,1812.93,97,10.96,6.51,260,15,6.972808
2018/2/7 8:00,CP4,5,1773.8343,97.09,10.83,6.48,215.1,15,8.246556
2018/2/7 9:00,CP4,5,1747.8468,96.78,10.81,6.51,218.9,15,7.984682
2018/2/7 10:00,CP4,5,1704.28734,97.31,10.63,6.46,185,13.888889,9.212364
2018/2/7 11:00,CP4,5,1563.88092,97.22,10.8,6.97,174.566667,13.888889,8.958646
2018/2/7 12:00,CP4,5,765.75744,71.22,9.54,6.98,84,12.222222,9.11616
2018/2/7 13:00,CP4,5,512.86662,71.41,9.04,7.33,87,12.777778,5.895019
2018/2/7 14:00,CP4,5,567.567,71.5,8.76,6.87,90.1,12.777778,6.299301
2018/2/7 15:00,CP4,5,389.8986,71.41,8.36,7.06,82.9,12.777778,4.70324
2018/2/7 16:00,CP4,5,335.58336,71.34,8.03,6.91,86,12.777778,3.902132
2018/2/7 17:00,CP4,5,325.45002,71.09,8,6.91,45,12.777778,7.232223
2018/2/7 18:00,CP4,5,337.25076,71.06,7.94,6.81,71.5,12.777778,4.716794
2018/2/7 21:00,CP4,5,299.922,71.41,8,7,51,12.222222,5.880823
2018/2/7 22:00,CP4,5,266.81844,71.38,7.95,7.06,63,11.111111,4.235213
2018/2/7 23:00,CP4,5,333.05328,71.44,8.25,7.14,52.1,12.222222,6.392577
2018/2/8 0:00,CP4,5,500.05116,97.59,9.03,7.81,118.9,13.888889,4.205645
2018/2/8 1:00,CP4,5,1445.535,97.5,10.55,7.02,167.733333,12.777778,8.618054
2018/2/8 2:00,CP4,5,1520.84016,97.34,10.76,7.04,161.9,13.888889,9.393701
2018/2/8 3:00,CP4,5,1607.35428,97.38,10.99,7.06,172,13.888889,9.345083
2018/2/8 4:00,CP4,5,1931.7396,116.44,11.09,7.14,211,13.888889,9.155164
2018/2/8 5:00,CP4,5,1805.64216,115.88,10.65,6.94,219,15,8.244941
2018/2/8 6:00,CP4,5,1840.59834,115.63,10.79,7,213,16.111111,8.641307
2018/2/8 7:00,CP4,5,1935.87996,115.81,11.02,7.04,235,17.777778,8.237787
2018/2/8 8:00,CP4,5,1882.86336,115.84,10.81,6.94,205,17.222222,9.184699
2018/2/8 9:00,CP4,5,1834.84392,115.88,10.7,6.93,211,16.111111,8.695943
2018/2/8 10:00,CP4,5,1789.95936,115.81,10.62,6.94,189,16.111111,9.470684
2018/2/8 11:00,CP4,5,1507.12884,71.34,10.78,5.75,175.583333,15,8.583553
2018/2/8 12:00,CP4,5,778.42968,71.56,9.61,7.02,109.75,12.222222,7.092753
2018/2/8 13:00,CP4,5,663.86208,70.88,9.31,7.08,77,15,8.621585
2018/2/8 14:00,CP4,5,609.609,71.5,9.08,7.05,68,15,8.964838
2018/2/8 15:00,CP4,5,480.2784,71.47,8.55,6.95,82.1,15,5.84992
2018/2/8 16:00,CP4,5,290.80212,71.38,7.94,6.97,65.9,12.777778,4.412779
2018/2/8 17:00,CP4,5,260.56674,71.31,8.15,7.28,57,12.777778,4.571346
2018/2/8 18:00,CP4,5,331.42158,71.09,8.04,6.93,50,12.222222,6.628431
2018/2/8 19:00,CP4,5,311.35104,71.28,7.94,6.9,46,12.222222,6.768501
2018/2/8 20:00,CP4,5,311.61312,71.34,7.87,6.83,55,12.222222,5.665693
2018/2/8 21:00,CP4,5,261.04176,71.44,7.96,7.09,49,12.222222,5.327383
2018/2/8 22:00,CP4,5,299.376,71.28,8.05,7.05,61.1,12.222222,4.899771
2018/2/8 23:00,CP4,5,404.7246,71.38,8.36,7.01,53.9,12.222222,7.508805
2018/2/9 0:00,CP4,5,994.94892,125.34,9.55,7.66,146.1,15,6.810054
2018/2/9 1:00,CP4,5,1631.5362,125.31,10.14,7.04,169.9,16.111111,9.60292
2018/2/9 2:00,CP4,5,1756.944,124.5,10.44,7.08,203,16.111111,8.654897
2018/2/9 3:00,CP4,5,1852.99884,124.63,10.58,7.04,208,17.222222,8.908648
2018/2/9 4:00,CP4,5,1912.00086,125.41,10.69,7.06,238,17.777778,8.033617
2018/2/9 5:00,CP4,5,1937.84472,124.03,10.74,7.02,224,18.888889,8.651092
2018/2/9 6:00,CP4,5,1959.87456,125.44,10.72,7,239,16.111111,8.200312
2018/2/9 7:00,CP4,5,1948.15656,124.69,10.7,6.98,223,16.111111,8.736128
2018/2/9 8:00,CP4,5,1977.03828,124.53,10.8,7.02,221,17.222222,8.945875
2018/2/9 9:00,CP4,5,1932,125,10.63,6.95,232,16.111111,8.327586
2018/2/9 10:00,CP4,5,1891.87614,124.09,10.57,6.94,208,16.111111,9.095558
2018/2/9 11:00,CP4,5,1363.64718,98.09,10.2,6.89,172.5,16.111111,7.905201
2018/2/9 12:00,CP4,5,812.44716,71.38,9.73,7.02,108.091667,15,7.516279
2018/2/9 13:00,CP4,5,720.72,71.5,9.57,7.17,83,17.222222,8.683373
2018/2/9 14:00,CP4,5,678.10848,71.44,9.27,7.01,84,16.111111,8.07272
2018/2/9 15:00,CP4,5,499.61352,71.66,8.65,6.99,75.1,16.111111,6.652643
2018/2/9 16:00,CP4,5,354.50268,71.53,8.15,6.97,70.9,15,5.000038
2018/2/9 17:00,CP4,5,350.56476,71.34,8.17,7,62,15,5.65427
2018/2/9 18:00,CP4,5,330.6072,71.56,8.08,6.98,48,15,6.88765
2018/2/9 19:00,CP4,5,319.79304,71.16,8.01,6.94,57,15,5.610404
2018/2/9 20:00,CP4,5,316.49268,71.09,8.05,6.99,57,13.888889,5.552503
2018/2/9 21:00,CP4,5,327.18966,71.47,8.01,6.92,65.1,13.888889,5.025955
2018/2/9 22:00,CP4,5,319.34364,71.06,8.06,6.99,66.9,15,4.773447
2018/2/9 23:00,CP4,5,401.50152,71.34,8.29,6.95,67,15,5.99256
2018/2/10 0:00,CP4,5,676.89216,83.94,9.38,7.46,140,17.222222,4.834944
2018/2/10 1:00,CP4,5,1719.9,97.5,11.26,7.06,173,16.111111,9.941618
2018/2/10 2:00,CP4,5,1718.16456,96.94,11.23,7.01,195,17.222222,8.8111
2018/2/10 3:00,CP4,5,1761.9336,97.56,11.33,7.03,216,17.777778,8.1571
2018/2/10 4:00,CP4,5,1936.9455,97.09,11.24,6.49,239,20,8.104374
2018/2/10 5:00,CP4,5,1901.0502,97.34,11.19,6.54,225,18.888889,8.449112
2018/2/10 6:00,CP4,5,1978.31088,96.72,11.41,6.54,231.083333,21.111111,8.561028
2018/2/10 7:00,CP4,5,724.0149,84.09,9.07,7.02,73.9,21.111111,9.797224
2018/2/10 8:00,CP4,5,757.1025,71.25,9.46,6.93,134.833333,22.222222,5.615099
2018/2/10 9:00,CP4,5,708.708,71.5,9.36,7,104.416667,21.111111,6.787307
2018/2/10 10:00,CP4,5,680.15556,71.34,9.24,6.97,75,18.888889,9.068741
2018/2/10 11:00,CP4,5,717.717,71.5,9.38,6.99,93.158333,17.777778,7.70427
2018/2/10 12:00,CP4,5,600.348,71.47,9.13,7.13,72,16.111111,8.338167
2018/2/10 13:00,CP4,5,593.01396,71.31,9.01,7.03,69,17.777778,8.594405
2018/2/10 14:00,CP4,5,586.6497,71.63,8.99,7.04,69,17.222222,8.502169
2018/2/10 15:00,CP4,5,670.03776,71.22,8.59,6.35,85,17.222222,7.882797
2018/2/10 16:00,CP4,5,324.46008,71.53,8.02,6.94,50,16.111111,6.489201
2018/2/10 17:00,CP4,5,314.0802,71.22,8.11,7.06,51,17.222222,6.158435
2018/2/10 18:00,CP4,5,343.8477,71.19,8.11,6.96,47,16.111111,7.315908
2018/2/10 19:00,CP4,5,323.46216,71.31,8.04,6.96,55,17.777778,5.88113
2018/2/10 20:00,CP4,5,330.0528,71.44,8.09,6.99,55,17.222222,6.00096
2018/2/10 21:00,CP4,5,306.04896,71.44,8.09,7.07,63,17.222222,4.85792
2018/2/10 22:00,CP4,5,342.05472,71.44,8.12,6.98,65,17.222222,5.26238
2018/2/10 23:00,CP4,5,419.4792,71.34,8.39,6.99,56,17.222222,7.4907
2018/2/11 0:00,CP4,5,453.64326,71.53,8.66,7.15,53.1,18.888889,8.543187
2018/2/11 1:00,CP4,5,607.96344,71.66,9.04,7.02,61.9,15,9.821703
2018/2/11 2:00,CP4,5,593.84556,71.41,9,7.02,60,16.111111,9.897426
2018/2/11 3:00,CP4,5,637.67088,71.28,9.18,7.05,72,16.111111,8.85654
2018/2/11 4:00,CP4,5,717.11472,71.44,9.41,7.02,74,16.111111,9.690739
2018/2/11 5:00,CP4,5,734.0886,71.34,9.47,7.02,76.1,17.222222,9.646368
2018/2/11 6:00,CP4,5,727.48368,71.28,9.44,7.01,77.9,17.222222,9.338686
2018/2/11 7:00,CP4,5,723.57516,71.19,9.4,6.98,89.166667,17.222222,8.114862
2018/2/11 8:00,CP4,5,682.92042,71.63,9.3,7.03,72,17.222222,9.485006
2018/2/11 9:00,CP4,5,690.10326,71.13,9.28,6.97,91.333333,16.111111,7.555875
2018/2/11 10:00,CP4,5,613.4625,71.25,9.07,7.02,73.1,16.111111,8.3921
2018/2/11 11:00,CP4,5,696.21552,70.84,9.32,6.98,86.241667,17.222222,8.072844
2018/2/11 12:00,CP4,5,587.02644,70.59,9,7.02,69,15,8.507629
2018/2/11 13:00,CP4,5,632.98536,71.09,9.01,6.89,87.841667,17.222222,7.205981
2018/2/11 14:00,CP4,5,479.8752,71.41,8.73,7.13,68,17.222222,7.056988
2018/2/11 15:00,CP4,5,720.1152,71.44,8.5,6.1,77,17.222222,9.352145
2018/2/11 16:00,CP4,5,298.998,71.19,7.97,6.97,76,17.222222,3.934184
2018/2/11 17:00,CP4,5,302.92122,71.41,8.03,7.02,47,16.111111,6.445132
2018/2/11 18:00,CP4,5,321.18618,71.47,7.98,6.91,65.075,17.222222,4.935631
2018/2/11 21:00,CP4,5,364.035,69.34,8.25,7,64,15,5.688047
2018/2/11 22:00,CP4,5,317.89632,69.44,8.17,7.08,67,15,4.744721
2018/2/11 23:00,CP4,5,433.37952,69.72,8.36,6.88,62,15,6.989992
2018/2/12 0:00,CP4,5,920.76516,114.78,10.07,8.16,138,16.111111,6.672211
2018/2/12 1:00,CP4,5,1664.34996,114.53,10.48,7.02,186,12.777778,8.948118
2018/2/12 2:00,CP4,5,1794.22698,114.53,10.78,7.05,200,13.888889,8.971135
2018/2/12 3:00,CP4,5,1908.522,114.75,11.01,7.05,245,15,7.789886
2018/2/12 4:00,CP4,5,2072.9268,114.78,11.36,7.06,249,15,8.325007
2018/2/12 5:00,CP4,5,2094.8382,114.66,11.4,7.05,295,16.111111,7.101146
2018/2/12 6:00,CP4,5,2272.75524,115.38,11.59,6.9,288,17.222222,7.891511
2018/2/12 7:00,CP4,5,751.6992,37.6,10.99,6.23,159.416667,17.222222,4.715311
2018/2/12 11:00,CP4,5,904.61784,92.44,10.34,8.01,138,17.222222,6.555202
2018/2/12 12:00,CP4,5,874.566,69.41,10.04,7.04,111,12.222222,7.878973
2018/2/12 13:00,CP4,5,738.759,69.25,9.57,7.03,96,17.222222,7.695406
2018/2/12 14:00,CP4,5,682.45632,69.44,9.34,7,86,15,7.935539
2018/2/12 15:00,CP4,5,496.23,69.5,8.68,6.98,75,15,6.6164
2018/2/12 16:00,CP4,5,369.21948,69.22,8.28,7.01,79,16.111111,4.673664
2018/2/12 17:00,CP4,5,357.90048,69.28,8.28,7.05,58,16.111111,6.170698
2018/2/12 18:00,CP4,5,349.3224,69.31,8.21,7.01,58,15,6.0228
2018/2/12 19:00,CP4,5,351.47112,69.16,8.15,6.94,58,13.888889,6.059847
2018/2/12 20:00,CP4,5,350.7336,69.59,8.17,6.97,65,13.888889,5.395901
2018/2/12 21:00,CP4,5,326.64576,69.44,8.2,7.08,67,12.777778,4.87531
2018/2/12 22:00,CP4,5,329.98938,69.53,8.19,7.06,76,12.777778,4.341965
2018/2/12 23:00,CP4,5,423.8031,69.59,8.51,7.06,56,12.222222,7.567912
2018/2/13 0:00,CP4,5,849.366,115.56,10.11,8.36,170,15,4.996271
2018/2/13 1:00,CP4,5,1866.60936,114.84,10.91,7.04,207,15,9.017436
2018/2/13 2:00,CP4,5,1933.12476,114.78,11.07,7.06,234,16.111111,8.261217
2018/2/13 3:00,CP4,5,2058.2835,115.31,11.34,7.09,275,16.111111,7.484667
2018/2/13 4:00,CP4,5,2207.7783,115.53,11.6,7.05,277,17.222222,7.970319
2018/2/13 5:00,CP4,5,1858.51512,95.78,11.92,7.3,241.25,17.222222,7.70369
2018/2/13 11:00,CP4,5,1443.64584,69.16,11.36,6.39,154,17.222222,9.374324
2018/2/13 12:00,CP4,5,926.60568,69.16,10.26,7.07,121,13.888889,7.657898
2018/2/13 13:00,CP4,5,768.84192,69.34,9.61,6.97,97,16.111111,7.926205
2018/2/13 14:00,CP4,5,649.81308,69.38,9.17,6.94,84,16.111111,7.73587
2018/2/13 15:00,CP4,5,487.26258,69.47,8.76,7.09,67,16.111111,7.272576
2018/2/13 16:00,CP4,5,334.3326,69.22,8.37,7.22,60,15,5.57221
2018/2/13 17:00,CP4,5,320.6742,69.41,8.22,7.12,48,15,6.680712
2018/2/13 18:00,CP4,5,340.73676,69.34,8.1,6.93,53,13.888889,6.428995
2018/2/13 19:00,CP4,5,324.009,69.5,8.08,6.97,54,12.777778,6.000167
2018/2/13 20:00,CP4,5,317.16384,69.28,8.07,6.98,62,13.888889,5.115546
2018/2/13 21:00,CP4,5,341.37558,69.47,8.16,6.99,63,13.888889,5.41866
2018/2/13 22:00,CP4,5,310.35564,69.06,8.15,7.08,69,12.777778,4.497908
2018/2/13 23:00,CP4,5,438.51696,68.69,8.35,6.83,59,12.222222,7.432491
2018/2/14 0:00,CP4,5,1150.58286,115.59,10.19,7.82,183,17.222222,6.287338
2018/2/14 1:00,CP4,5,1994.80512,115.28,11.17,7.05,246,18.888889,8.108964
2018/2/14 2:00,CP4,5,2072.27328,115.28,11.34,7.06,260,20,7.970282
2018/2/14 3:00,CP4,5,2115.4056,114.47,11.62,7.22,300,18.888889,7.051352
2018/2/14 4:00,CP4,5,2140.80636,115.06,11.84,7.41,246,20,8.702465
2018/2/14 11:00,CP4,5,1439.49624,69.38,11.29,6.35,161,20,8.94097
2018/2/14 12:00,CP4,5,964.78536,69.19,10.34,7.02,119,17.777778,8.10744
2018/2/14 13:00,CP4,5,776.23308,69.22,9.72,7.05,96,18.888889,8.085761
2018/2/14 14:00,CP4,5,683.4975,69.25,9.36,7.01,83,18.888889,8.23491
2018/2/14 15:00,CP4,5,576.96408,69.38,8.93,6.95,74,18.888889,7.796812
2018/2/14 16:00,CP4,5,350.4312,69.53,8.26,7.06,80,16.111111,4.38039
2018/2/14 17:00,CP4,5,365.0325,69.53,8.23,6.98,51,16.111111,7.1575
2018/2/14 18:00,CP4,5,340.93332,69.38,8.17,7,56,16.111111,6.088095
2018/2/14 19:00,CP4,5,352.08096,69.28,8.17,6.96,58,16.111111,6.070361
2018/2/14 20:00,CP4,5,337.82448,69.34,8.16,7,70,16.111111,4.826064
2018/2/14 21:00,CP4,5,325.752,69.25,8.19,7.07,67,16.111111,4.86197
2018/2/14 22:00,CP4,5,334.3326,69.22,8.18,7.03,54,17.222222,6.191344
2018/2/14 23:00,CP4,5,462.65184,69.28,8.63,7.04,56,17.222222,8.26164
2018/2/15 0:00,CP4,5,1355.81376,114.88,10.54,7.73,239,20,5.672861
2018/2/15 1:00,CP4,5,2183.72952,115.03,11.64,7.12,280,18.888889,7.799034
2018/2/15 2:00,CP4,5,710.0331,37.99,11.98,7.53,174.5,18.888889,4.068958
2018/2/15 11:00,CP4,5,286.91712,71.16,9.73,8.77,160,22.222222,1.793232
2018/2/15 12:00,CP4,5,1088.24688,69.84,10.63,6.92,136,17.777778,8.001815
2018/2/15 13:00,CP4,5,1009.2495,69.25,10.35,6.88,123,20,8.20528
2018/2/15 14:00,CP4,5,877.48122,69.41,10.06,7.05,91,21.111111,9.642651
2018/2/15 15:00,CP4,5,642.18,69.5,9.17,6.97,99,18.888889,6.486667
2018/2/15 16:00,CP4,5,442.28352,69.28,8.45,6.93,60,18.888889,7.371392
2018/2/15 17:00,CP4,5,394.2351,69.53,8.26,6.91,47,18.888889,8.387981
2018/2/15 18:00,CP4,5,347.6088,68.97,8.11,6.91,57,17.777778,6.0984
2018/2/15 19:00,CP4,5,358.05546,69.31,8.17,6.94,62,17.777778,5.775088
2018/2/15 20:00,CP4,5,350.1288,69.47,8.23,7.03,75,17.777778,4.668384
2018/2/15 21:00,CP4,5,360.96648,69.31,8.21,6.97,73,17.777778,4.944746
2018/2/15 22:00,CP4,5,336.60648,69.09,8.15,6.99,58,17.222222,5.80356
2018/2/15 23:00,CP4,5,442.47504,69.31,8.48,6.96,58,17.222222,7.62888
2018/2/16 0:00,CP4,5,666.33504,69.28,9.53,7.24,75,21.111111,8.884467
2018/2/16 1:00,CP4,5,951.594,69.5,10.24,6.98,106,20,8.977302
2018/2/16 2:00,CP4,5,937.34844,69.31,10.25,7.03,99,21.111111,9.468166
2018/2/16 3:00,CP4,5,1039.23414,69.31,10.56,6.99,127.658333,22.222222,8.140747
2018/2/16 4:00,CP4,5,1119.92832,69.44,10.79,6.95,128,22.777778,8.74944
2018/2/16 5:00,CP4,5,1257.00288,69.44,10.74,6.43,182.416667,22.777778,6.890833
2018/2/16 6:00,CP4,5,1181.70822,69.13,10.57,6.5,123,23.888889,9.607384
2018/2/16 7:00,CP4,5,1169.72352,69.28,10.48,6.46,169.416667,25,6.904418
2018/2/16 8:00,CP4,5,1030.85178,69.53,10.5,6.97,170.166667,26.111111,6.057895
2018/2/16 9:00,CP4,5,1035.25884,69.63,10.52,6.98,105,26.111111,9.859608
2018/2/16 10:00,CP4,5,1017.85152,69.44,10.44,6.95,169.416667,25,6.007977
2018/2/16 11:00,CP4,5,981.43836,69.34,10.36,6.99,163.166667,25,6.014944
2018/2/16 12:00,CP4,5,801.24408,69.88,9.76,7.03,83,18.888889,9.653543
2018/2/16 13:00,CP4,5,765.76836,69.59,9.65,7.03,85,22.222222,9.009039
2018/2/16 14:00,CP4,5,753.42708,69.53,9.58,7,105.75,21.111111,7.124606
2018/2/16 15:00,CP4,5,580.12878,69.41,9.16,7.17,86,20,6.745683
2018/2/16 16:00,CP4,5,443.49648,69.47,8.2,6.68,83,18.888889,5.343331
2018/2/16 17:00,CP4,5,365.83596,69.13,8.33,7.07,62,18.888889,5.90058
2018/2/16 18:00,CP4,5,313.98192,69.22,8.33,7.25,52,17.777778,6.038114
2018/2/16 19:00,CP4,5,351.11538,69.09,8.16,6.95,62,17.777778,5.663151
2018/2/16 20:00,CP4,5,362.11224,69.53,8.25,7.01,66,17.777778,5.486549
2018/2/16 21:00,CP4,5,334.9122,69.34,8.2,7.05,77,17.222222,4.349509
2018/2/16 22:00,CP4,5,338.01936,69.38,8.2,7.04,81,17.777778,4.173078
2018/2/16 23:00,CP4,5,458.87646,69.59,8.7,7.13,58,17.222222,7.911663
2018/2/17 0:00,CP4,5,806.68728,69.59,9.65,6.89,128.411667,22.777778,6.28204
2018/2/17 1:00,CP4,5,776.9853,69.81,9.59,6.94,98.416667,17.777778,7.894855
2018/2/17 2:00,CP4,5,722.66208,69.38,9.52,7.04,80,17.777778,9.033276
2018/2/17 3:00,CP4,5,757.36458,69.09,9.68,7.07,80,17.777778,9.467057
2018/2/17 4:00,CP4,5,815.0856,69.31,9.8,7,86,17.777778,9.477739
2018/2/17 5:00,CP4,5,822.83544,69.72,9.76,6.95,97.333333,17.777778,8.453789
2018/2/17 6:00,CP4,5,808.88976,69.78,9.75,6.99,85,20,9.51635
2018/2/17 7:00,CP4,5,722.34162,69.63,9.55,7.08,76,20,9.504495
2018/2/17 8:00,CP4,5,727.77222,69.59,9.51,7.02,78,21.111111,9.330413
2018/2/17 9:00,CP4,5,701.4672,69.59,9.45,7.05,72,20,9.7426
2018/2/17 10:00,CP4,5,704.08632,69.56,9.38,6.97,80,18.888889,8.801079
2018/2/17 11:00,CP4,5,746.29632,69.41,9.53,6.97,100.666667,17.777778,7.41354
2018/2/17 12:00,CP4,5,614.49108,69.34,9.22,7.11,76,17.777778,8.085409
2018/2/17 13:00,CP4,5,649.78956,69.69,9.26,7.04,72,17.777778,9.024855
2018/2/17 14:00,CP4,5,592.557,69.5,9.07,7.04,64,17.777778,9.258703
2018/2/17 15:00,CP4,5,475.06536,68.97,8.82,7.18,84,17.777778,5.65554
2018/2/17 16:00,CP4,5,361.956,69.5,8.15,6.91,75,20,4.82608
2018/2/17 17:00,CP4,5,305.5248,69.28,8.11,7.06,65,20,4.700381
2018/2/17 18:00,CP4,5,334.9122,69.34,8.12,6.97,50,20,6.698244
2018/2/17 19:00,CP4,5,323.26308,69.34,8.12,7.01,62,18.888889,5.213921
2018/2/17 20:00,CP4,5,348.8688,69.22,8.18,6.98,64,18.888889,5.451075
2018/2/17 21:00,CP4,5,353.04654,69.47,8.18,6.97,76,18.888889,4.645349
2018/2/17 22:00,CP4,5,325.89312,69.28,8.13,7.01,81,18.888889,4.023372
2018/2/17 23:00,CP4,5,467.04,69.5,8.68,7.08,69,17.777778,6.768696
2018/2/18 0:00,CP4,5,530.57004,69.41,9.01,7.19,64,17.777778,8.290157
2018/2/18 1:00,CP4,5,788.59872,69.03,9.69,6.97,101.745,20,7.750737
2018/2/18 2:00,CP4,5,820.26,69.75,9.81,7.01,103.245,20,7.944791
2018/2/18 3:00,CP4,5,820.94712,69.56,9.8,6.99,113.421667,21.111111,7.23801
2018/2/18 4:00,CP4,5,856.21032,69.34,9.92,6.98,90,20,9.513448
2018/2/18 5:00,CP4,5,882.92988,69.38,10,6.97,120.833333,21.111111,7.307006
2018/2/18 6:00,CP4,5,904.5435,69.25,10.14,7.03,92,21.111111,9.831994
2018/2/18 7:00,CP4,5,892.13586,69.19,10.1,7.03,121.833333,21.111111,7.322592
2018/2/18 8:00,CP4,5,819.17682,69.41,9.86,7.05,92,22.222222,8.904096
2018/2/18 9:00,CP4,5,801.339,69.38,9.81,7.06,83,21.111111,9.654687
2018/2/18 10:00,CP4,5,726.516,69.75,9.54,7.06,87,20,8.350759
2018/2/18 11:00,CP4,5,815.4384,69.34,9.83,7.03,83,21.111111,9.824559
2018/2/18 12:00,CP4,5,761.20128,69.44,9.63,7.02,82,18.888889,9.282942
2018/2/18 13:00,CP4,5,690.76728,69.69,9.31,6.95,73,18.888889,9.462565
2018/2/18 14:00,CP4,5,660.80154,69.31,9.3,7.03,77,18.888889,8.581838
2018/2/18 15:00,CP4,5,589.58928,69.84,8.89,6.88,70,18.888889,8.422704
2018/2/18 16:00,CP4,5,335.3952,69.44,8.11,6.96,56,17.777778,5.9892
2018/2/18 17:00,CP4,5,343.64904,69.34,8.35,7.17,42,17.777778,8.18212
2018/2/18 18:00,CP4,5,494.0166,69.19,8.3,6.6,50,17.222222,9.880332
2018/2/18 19:00,CP4,5,343.35168,69.28,8.2,7.02,62,17.777778,5.53793
2018/2/18 20:00,CP4,5,349.1712,69.28,8.24,7.04,67,17.777778,5.21151
2018/2/18 21:00,CP4,5,357.28056,69.16,8.26,7.03,75,17.777778,4.763741
2018/2/18 22:00,CP4,5,359.19198,69.53,8.27,7.04,51,17.777778,7.04298
2018/2/18 23:00,CP4,5,464.32134,69.53,8.85,7.26,66,18.888889,7.035172
2018/2/19 0:00,CP4,5,726.20352,69.44,9.53,7.04,82,20,8.85614
2018/2/19 1:00,CP4,5,977.4429,69.47,10.43,7.08,107,18.888889,9.13498
2018/2/19 2:00,CP4,5,1088.787,69.5,10.75,7.02,144.25,22.222222,7.547917
2018/2/19 3:00,CP4,5,1141.55496,69.16,10.92,6.99,120,22.222222,9.512958
2018/2/19 4:00,CP4,5,1188.033,69.5,11.05,6.98,120,23.888889,9.900275
2018/2/19 5:00,CP4,5,1242.95724,69.47,11.26,7,133,25,9.345543
2018/2/19 6:00,CP4,5,1224.4785,69.25,11.25,7.04,127,25,9.641563
2018/2/19 7:00,CP4,5,1284.39108,69.66,11.37,6.98,140,23.888889,9.174222
2018/2/19 8:00,CP4,5,1248.74442,69.63,11.27,7,127,26.111111,9.832633
2018/2/19 9:00,CP4,5,1207.0275,69.25,11.16,7.01,123,23.888889,9.813232
2018/2/19 10:00,CP4,5,1159.34322,69.53,10.99,7.02,124,22.222222,9.349542
2018/2/19 11:00,CP4,5,1121.8746,69.38,10.82,6.97,138.833333,22.777778,8.080729
2018/2/19 12:00,CP4,5,936.19008,69.44,10.3,7.09,101,20,9.269209
2018/2/19 13:00,CP4,5,827.56464,69.38,9.9,7.06,95,22.222222,8.711207
2018/2/19 14:00,CP4,5,779.478,69.25,9.66,6.98,88,22.777778,8.857704
2018/2/19 15:00,CP4,5,707.31276,69.59,9.32,6.9,128.916667,22.222222,5.486589
2018/2/19 16:00,CP4,5,432.012,69.5,8.49,7.01,70,18.888889,6.1716
2018/2/19 17:00,CP4,5,375.68412,69.34,8.4,7.11,57,17.777778,6.590949
2018/2/19 18:00,CP4,5,342.90564,69.19,8.36,7.18,51,18.888889,6.72364
2018/2/19 19:00,CP4,5,361.48728,69.41,8.32,7.08,45,20,8.03305
2018/2/19 20:00,CP4,5,339.23736,69.63,8.26,7.1,47,18.888889,7.217816
2018/2/19 21:00,CP4,5,366.15348,69.19,8.28,7.02,44,18.888889,8.32167
2018/2/19 22:00,CP4,5,372.77184,69.34,8.25,6.97,47,20,7.931316
2018/2/19 23:00,CP4,5,474.98724,69.81,9.36,7.74,80,18.888889,5.93734
2018/2/20 12:00,CP4,5,1344.63,84.25,10.84,7.04,161,20,8.351739
2018/2/20 13:00,CP4,5,1103.6025,96.25,9.65,6.92,139,21.111111,7.939586
2018/2/20 14:00,CP4,5,735.42084,83.78,9.02,6.93,126,21.111111,5.836673
2018/2/20 15:00,CP4,5,591.591,71.5,8.9,6.93,81,21.111111,7.303593
2018/2/20 16:00,CP4,5,433.21824,71.63,8.41,6.97,68,21.111111,6.370856
2018/2/20 17:00,CP4,5,387.22446,71.47,8.34,7.05,54,22.222222,7.170823
2018/2/20 18:00,CP4,5,384.54528,71.53,8.38,7.1,58,21.111111,6.630091
2018/2/20 19:00,CP4,5,391.52232,71.16,8.33,7.02,63,20,6.21464
2018/2/20 20:00,CP4,5,396.396,71.5,8.28,6.96,75,20,5.28528
2018/2/20 21:00,CP4,5,376.73748,71.19,8.27,7.01,68,20,5.540257
2018/2/20 22:00,CP4,5,389.1888,71.28,8.3,7,56,20,6.9498
2018/2/20 23:00,CP4,5,507.1542,71.03,9.14,7.44,57,20,8.897442
2018/2/21 12:00,CP4,5,1179.045,71.25,10.36,6.42,138,21.111111,8.543804
2018/2/21 13:00,CP4,5,1016.73558,71.41,9.87,6.48,133,17.777778,7.644628
2018/2/21 14:00,CP4,5,920.13768,71.13,9.63,6.55,104,17.222222,8.847478
2018/2/21 15:00,CP4,5,739.76994,71.31,8.91,6.44,100,17.222222,7.397699
2018/2/21 16:00,CP4,5,421.23186,71.13,8.31,6.9,56,21.111111,7.521997
2018/2/21 17:00,CP4,5,371.22624,71.28,8.39,7.15,45,21.111111,8.249472
2018/2/21 18:00,CP4,5,339.03828,70.81,8.24,7.1,45,20,7.534184
2018/2/21 19:00,CP4,5,434.2779,71.31,8.19,6.74,51,20,8.515253
2018/2/21 20:00,CP4,5,410.49036,71.34,8.18,6.81,62,20,6.620812
2018/2/21 21:00,CP4,5,364.77756,71.19,8.26,7.04,63,20,5.79012
2018/2/21 22:00,CP4,5,387.8238,71.03,8.26,6.96,74,20,5.240862
2018/2/21 23:00,CP4,5,465.6603,71.53,8.89,7.34,75,21.111111,6.208804
2018/2/22 0:00,CP4,5,1450.31712,116.66,10.9,7.94,191,17.777778,7.593283
2018/2/22 12:00,CP4,5,1102.63104,71.34,10.26,6.58,150.416667,16.111111,7.330511
2018/2/22 13:00,CP4,5,879.05412,71.19,9.78,6.84,89,12.777778,9.877012
2018/2/22 14:00,CP4,5,758.80266,71.41,9.68,7.15,109,12.777778,6.961492
2018/2/22 15:00,CP4,5,561.64248,71.13,8.85,6.97,75,12.777778,7.488566
2018/2/22 16:00,CP4,5,375.25572,70.91,8.23,6.97,60,17.222222,6.254262
2018/2/22 17:00,CP4,5,371.38248,71.31,8.33,7.09,60,17.777778,6.189708
2018/2/22 18:00,CP4,5,381.53472,70.97,8.24,6.96,60,17.777778,6.358912
2018/2/22 19:00,CP4,5,383.20128,71.28,8.19,6.91,68,17.222222,5.635313
2018/2/22 20:00,CP4,5,368.0775,71.25,8.2,6.97,69,17.222222,5.334456
2018/2/22 21:00,CP4,5,374.3775,71.31,8.21,6.96,78,17.222222,4.799711
2018/2/22 22:00,CP4,5,360.51708,70.94,8.14,6.93,57,17.222222,6.324861
2018/2/22 23:00,CP4,5,475.20648,71.16,8.77,7.18,68,16.111111,6.98833
2018/2/23 0:00,CP4,5,1197.89208,115.94,10.41,7.95,231,12.777778,5.18568
2018/2/23 1:00,CP4,5,2228.99922,116.13,11.53,6.96,288,15,7.739581
2018/2/23 2:00,CP4,5,1104.0372,57.9,11.68,7.14,164.083333,15,6.728515
2018/2/23 11:00,CP4,5,234.297,74.38,9.62,8.87,142,16.111111,1.649979
2018/2/23 12:00,CP4,5,1075.21218,71.31,10.02,6.43,145,13.888889,7.415256
2018/2/23 13:00,CP4,5,870.8175,71.25,9.47,6.56,108,16.111111,8.063125
2018/2/23 14:00,CP4,5,675.45072,71.16,9.24,6.98,89,16.111111,7.589334
2018/2/23 15:00,CP4,5,512.36388,71.34,8.77,7.06,66,16.111111,7.763089
2018/2/23 16:00,CP4,5,422.71236,71.38,8.33,6.92,64,12.777778,6.604881
2018/2/23 17:00,CP4,5,369.369,71.5,8.29,7.06,60,12.777778,6.15615
2018/2/23 18:00,CP4,5,352.66896,71.16,8.21,7.03,54,12.777778,6.530907
2018/2/23 19:00,CP4,5,359.5536,71.34,8.14,6.94,64,12.222222,5.618025
2018/2/23 20:00,CP4,5,346.98384,71.22,8.12,6.96,64,12.777778,5.421622
2018/2/23 21:00,CP4,5,362.90562,71.41,8.22,7.01,76,12.777778,4.775074
2018/2/23 22:00,CP4,5,338.43726,71.31,8.15,7.02,78,12.777778,4.338939
2018/2/23 23:00,CP4,5,550.15632,71.19,8.62,6.78,72,12.777778,7.64106
2018/2/24 0:00,CP4,5,1492.03824,115.34,10.53,7.45,208,16.111111,7.173261
2018/2/24 23:00,CP4,5,648.37584,71.47,9.17,7.01,82,17.777778,7.907022
2018/2/25 0:00,CP4,5,561.32664,71.09,9.11,7.23,66,18.888889,8.504949
2018/2/25 1:00,CP4,5,838.29606,71.03,9.74,6.93,115.916667,21.111111,7.231885
2018/2/25 2:00,CP4,5,855.855,71.25,9.9,7.04,113.088333,21.111111,7.568022
2018/2/25 3:00,CP4,5,961.40142,71.31,10.21,7,106,21.111111,9.069825
2018/2/25 4:00,CP4,5,1060.68312,71.34,10.47,6.93,106,20,10.006444
2018/2/25 5:00,CP4,5,1061.8902,71.22,10.58,7.03,118,20,8.999069
2018/2/25 6:00,CP4,5,1091.25744,71.38,10.66,7.02,114,20,9.572434
2018/2/25 7:00,CP4,5,1077.17232,71.44,10.62,7.03,124,20,8.686873
2018/2/25 8:00,CP4,5,1036.27692,71.31,10.47,7.01,111,20,9.335828
2018/2/25 9:00,CP4,5,993.993,71.5,10.3,6.99,112,20,8.874937
2018/2/25 10:00,CP4,5,944.12892,71.59,10.17,7.03,104,20,9.078163
2018/2/25 11:00,CP4,5,948.22308,71.22,10.17,7,97,20,9.775496
2018/2/25 12:00,CP4,5,855.1368,71.44,9.88,7.03,89,18.888889,9.608279
2018/2/25 13:00,CP4,5,756.78372,71.22,9.62,7.09,82,20,9.22907
2018/2/25 14:00,CP4,5,739.45872,71.28,9.48,7.01,77,20,9.60336
2018/2/25 15:00,CP4,5,626.83698,71.41,8.96,6.87,100.416667,20,6.24236
2018/2/25 16:00,CP4,5,362.83044,70.81,8.23,7.01,51,18.888889,7.114322
2018/2/25 17:00,CP4,5,358.6464,71.16,8.16,6.96,49,18.888889,7.319314
2018/2/25 18:00,CP4,5,357.20706,71.47,8.06,6.87,46,18.888889,7.765371
2018/2/25 19:00,CP4,5,468.56964,71.06,8.22,6.65,53,18.888889,8.840936
2018/2/25 20:00,CP4,5,344.7654,71.38,8.13,6.98,61,20,5.651892
2018/2/25 21:00,CP4,5,340.5255,71.75,8.15,7.02,63,18.888889,5.405167
2018/2/25 22:00,CP4,5,366.94098,71.03,8.24,7.01,75,18.888889,4.892546
2018/2/25 23:00,CP4,5,545.21544,71.72,9.03,7.22,78,18.888889,6.989941
2018/2/26 0:00,CP4,5,1955.27052,116.97,11.39,7.41,242.916667,20,8.049141
2018/2/26 11:00,CP4,5,215.83716,72.38,9.68,8.97,127,17.777778,1.699505
2018/2/26 12:00,CP4,5,1182.5352,71.28,10.45,6.5,158.833333,17.777778,7.445132
2018/2/26 13:00,CP4,5,974.7465,71.41,9.75,6.5,137.333333,17.222222,7.097669
2018/2/26 14:00,CP4,5,864.13824,71.44,9.31,6.43,135.666667,17.777778,6.369569
2018/2/26 15:00,CP4,5,282.891,35.45,8.9,7,78.75,17.777778,3.592267
2018/2/27 11:00,CP4,5,853.61724,93.66,9.76,7.59,138,21.111111,6.185632
2018/2/27 12:00,CP4,5,1149.0402,71.06,10.81,6.96,147.083333,17.777778,7.812171
2018/2/27 13:00,CP4,5,1078.52934,71.53,10.14,6.55,138.425,21.111111,7.791435
2018/2/27 14:00,CP4,5,791.79408,71.41,9.8,7.16,137.333333,22.222222,5.765491
2018/2/27 15:00,CP4,5,717.5952,71.19,9.41,7.01,99.25,20,7.230178
2018/2/27 16:00,CP4,5,416.48292,71.34,8.51,7.12,56,17.222222,7.437195
2018/2/27 17:00,CP4,5,414.32286,70.97,8.33,6.94,55,17.222222,7.533143
2018/2/27 18:00,CP4,5,379.88748,71.22,8.22,6.95,48,17.222222,7.914322
2018/2/27 19:00,CP4,5,384.35292,70.94,8.25,6.96,58,17.222222,6.626774
2018/2/27 20:00,CP4,5,331.60806,71.13,8.08,6.97,44,17.222222,7.536547
2018/2/27 21:00,CP4,5,329.4522,71.31,8.33,7.23,47,16.111111,7.009621
2018/2/27 22:00,CP4,5,533.11356,71.31,8.03,6.25,58,17.222222,9.191613
2018/2/27 23:00,CP4,5,762.44196,71.47,9.03,6.49,135.166667,17.222222,5.640754
2018/2/28 11:00,CP4,5,905.25456,86.91,9.91,7.43,224,22.777778,4.041315
2018/2/28 12:00,CP4,5,1213.77984,69.47,11.08,6.92,160,20,7.586124
2018/2/28 13:00,CP4,5,1112.34816,68.97,10.84,7,128,21.111111,8.69022
2018/2/28 14:00,CP4,5,997.6155,69.25,10.51,7.08,103,22.222222,9.685587
2018/2/28 15:00,CP4,5,658.854,69.72,9.17,6.92,76,21.111111,8.669131
2018/2/28 16:00,CP4,5,448.49112,69.34,8.61,7.07,86.1,21.111111,5.208956
2018/2/28 17:00,CP4,5,458.08518,69.47,8.59,7.02,88.9,20,5.152814
2018/2/28 18:00,CP4,5,437.283,69.41,8.51,7.01,76,20,5.753724
2018/2/28 19:00,CP4,5,427.52304,69.72,8.52,7.06,63,21.111111,6.78608
2018/2/28 20:00,CP4,5,413.18592,69.28,8.48,7.06,54,20,7.651591
2018/2/28 21:00,CP4,5,406.85022,69.69,8.33,6.94,57,20,7.137723
2018/2/28 22:00,CP4,5,373.47072,69.47,8.35,7.07,54,20,6.916124
2018/2/28 23:00,CP4,5,605.23008,69.28,9.32,7.24,70,18.888889,8.646144
2018/3/1 4:00,CP4,5,6.52008,38.81,11.23,11.19,147,23.888889,0.044354
2018/3/1 5:00,CP4,5,1394.75784,77.59,11.36,7.08,191,22.777778,7.302397
2018/3/1 6:00,CP4,5,1343.79462,77.47,11.18,7.05,191.1,23.888889,7.031892
2018/3/1 7:00,CP4,5,1438.42986,77.31,11.41,6.98,190.9,22.777778,7.534991
2018/3/1 8:00,CP4,5,1411.3575,77.25,11.32,6.97,197,22.777778,7.164251
2018/3/1 9:00,CP4,5,1310.778,77.25,11.1,7.06,175,22.777778,7.49016
2018/3/1 10:00,CP4,5,1284.822,77.25,10.94,6.98,173.1,22.222222,7.422426
2018/3/1 11:00,CP4,5,1888.78536,97.34,11.85,7.23,224,22.777778,8.432077
2018/3/1 12:00,CP4,5,1152.51108,71.09,10.64,6.78,128,20,9.003993
2018/3/1 13:00,CP4,5,1052.02944,71.16,10.53,7.01,112,22.222222,9.39312
2018/3/1 14:00,CP4,5,1054.69056,71.34,10.48,6.96,107.9,22.222222,9.774704
2018/3/1 15:00,CP4,5,728.81046,71.41,9.47,7.04,118.5,22.222222,6.150299
2018/3/1 16:00,CP4,5,354.70806,70.97,8.77,7.58,61.1,21.111111,5.805369
2018/3/1 17:00,CP4,5,502.74,71.25,8.72,7.04,71.9,20,6.992211
2018/3/1 18:00,CP4,5,471.55416,71.06,8.4,6.82,79,22.222222,5.96904
2018/3/1 19:00,CP4,5,522.8055,71.13,8.51,6.76,87,21.111111,6.009259
2018/3/1 20:00,CP4,5,414.414,71.5,8.43,7.05,99,18.888889,4.186
2018/3/1 21:00,CP4,5,430.20978,71.63,8.49,7.06,63.1,20,6.817904
2018/3/1 22:00,CP4,5,429.95232,71.09,8.39,6.95,54.9,18.888889,7.831554
2018/3/1 23:00,CP4,5,606.11334,71.09,9.33,7.3,71,20,8.536807
2018/3/2 11:00,CP4,5,29.106,34.65,12.23,12.03,151,22.777778,0.192755
2018/3/2 12:00,CP4,5,1603.72296,97.16,11.13,7.2,205,21.111111,7.823039
2018/3/2 13:00,CP4,5,1139.22396,97.22,9.66,6.87,150,22.777778,7.594826
2018/3/2 14:00,CP4,5,1046.32416,96.56,9.43,6.85,122,22.777778,8.576427
2018/3/2 15:00,CP4,5,789.86712,96.94,9.04,7.1,100,22.777778,7.898671
2018/3/2 16:00,CP4,5,843.591,69.5,8.32,5.43,142.75,22.222222,5.909569
2018/3/2 17:00,CP4,5,325.89312,69.28,7.8,6.68,48,22.222222,6.78944
2018/3/2 18:00,CP4,5,370.39296,69.44,8.28,7.01,56,22.222222,6.61416
2018/3/2 19:00,CP4,5,413.0595,69.75,8.42,7.01,55,21.111111,7.510173
2018/3/2 20:00,CP4,5,448.29708,69.31,8.52,6.98,60,21.111111,7.471618
2018/3/2 21:00,CP4,5,398.98236,69.34,8.4,7.03,53,21.111111,7.527969
2018/3/2 22:00,CP4,5,410.45382,69.31,8.43,7.02,53,21.111111,7.744412
2018/3/2 23:00,CP4,5,616.44072,69.56,9.49,7.38,70,20,8.806296
2018/3/3 7:00,CP4,5,1117.58472,71.53,9.85,6.13,147,26.111111,7.602617
2018/3/3 8:00,CP4,5,1186.33452,70.97,10.5,6.52,136,25,8.723048
2018/3/3 9:00,CP4,5,1153.63584,71.53,10.35,6.51,141,25,8.181814
2018/3/3 10:00,CP4,5,1116.17856,71.44,10.23,6.51,129,23.888889,8.652547
2018/3/3 11:00,CP4,5,1098.63684,71.47,10.14,6.48,136,23.888889,8.078212
2018/3/3 12:00,CP4,5,1045.35522,70.91,10.03,6.52,118,23.888889,8.858942
2018/3/3 13:00,CP4,5,975.5655,71.47,9.72,6.47,120,22.777778,8.129712
2018/3/3 14:00,CP4,5,884.28816,71.13,9.48,6.52,98,22.777778,9.023348
2018/3/3 15:00,CP4,5,594.17022,71.09,9.07,7.08,74,23.888889,8.029327
2018/3/3 16:00,CP4,5,562.11624,71.19,8.29,6.41,63,22.777778,8.92248
2018/3/3 17:00,CP4,5,411.516,71,8.37,6.99,58,23.888889,7.095103
2018/3/3 18:00,CP4,5,484.56492,71.66,8.42,6.81,56,22.777778,8.652945
2018/3/3 19:00,CP4,5,439.34184,71.16,8.41,6.94,55,22.777778,7.988033
2018/3/3 20:00,CP4,5,422.47548,71.34,8.34,6.93,59.1,22.777778,7.148485
2018/3/3 21:00,CP4,5,444.88122,71.09,8.37,6.88,55.9,22.777778,7.958519
2018/3/3 22:00,CP4,5,414.93564,71.59,8.38,7,57,22.777778,7.279573
2018/3/3 23:00,CP4,5,553.01568,71.56,9.17,7.33,70,23.888889,7.900224
2018/3/4 0:00,CP4,5,807.618,71.75,9.63,6.95,90,23.888889,8.973533
2018/3/4 1:00,CP4,5,964.39644,71.31,10.13,6.91,104,25,9.273043
2018/3/4 2:00,CP4,5,1209.70122,71.47,10.67,6.64,141,23.888889,8.579441
2018/3/4 3:00,CP4,5,1266.36048,71.28,10.75,6.52,159,25,7.964531
2018/3/4 4:00,CP4,5,1366.365,71.5,11.02,6.47,199,26.111111,6.866156
2018/3/4 5:00,CP4,5,1442.01876,71.38,11.01,6.2,200,26.111111,7.210094
2018/3/4 6:00,CP4,5,1421.63028,71.41,10.93,6.19,214,26.111111,6.643132
2018/3/4 7:00,CP4,5,1405.8828,71.22,10.91,6.21,192,26.111111,7.322306
2018/3/4 8:00,CP4,5,1221.45408,71.28,10.66,6.58,181,26.111111,6.748365
2018/3/4 9:00,CP4,5,1295.92218,71.59,10.74,6.43,170,26.111111,7.623072
2018/3/4 10:00,CP4,5,1233.94824,71.31,10.62,6.5,168,25,7.34493
2018/3/4 11:00,CP4,5,1254.38544,71.28,10.65,6.46,165,25,7.602336
2018/3/4 12:00,CP4,5,1040.72934,71.41,10.07,6.6,141,25,7.381059
2018/3/4 13:00,CP4,5,985.39728,71.53,9.79,6.51,147,26.111111,6.703383
2018/3/4 14:00,CP4,5,926.1126,71.13,9.62,6.52,108,25,8.575117
2018/3/4 15:00,CP4,5,871.55082,71.31,9.61,6.7,131.416667,25,6.631966
2018/3/4 16:00,CP4,5,508.9392,71.28,8.7,7,55,23.888889,9.25344
2018/3/4 17:00,CP4,5,455.24304,71.31,8.5,6.98,53,23.888889,8.589491
2018/3/4 18:00,CP4,5,433.21824,71.63,8.5,7.06,50,22.777778,8.664365
2018/3/4 19:00,CP4,5,469.8225,71.25,8.52,6.95,52,22.777778,9.035048
2018/3/4 20:00,CP4,5,435.81888,72.06,8.45,7.01,48,23.888889,9.07956
2018/3/4 21:00,CP4,5,423.444,71,8.44,7.02,52,23.888889,8.143154
2018/3/4 22:00,CP4,5,454.02378,71.59,8.47,6.96,51,23.888889,8.902427
2018/3/4 23:00,CP4,5,831.13296,71.44,9.64,6.87,112,23.888889,7.42083
2018/3/5 0:00,CP4,5,991.56288,77.66,10.12,7.08,169,25,5.867236
2018/3/5 1:00,CP4,5,1554.3045,77.91,11.76,7.01,202,27.222222,7.694577
2018/3/5 2:00,CP4,5,1632.83778,77.91,12.06,7.07,257.1,27.777778,6.350983
2018/3/5 3:00,CP4,5,1712.403,77.66,12.2,6.95,260.9,28.888889,6.563446
2018/3/5 4:00,CP4,5,1786.7934,78.06,12.48,7.03,260,26.111111,6.872282
2018/3/5 5:00,CP4,5,1725.78798,77.97,12.24,6.97,233,27.222222,7.406815
2018/3/5 6:00,CP4,5,1739.25696,77.84,12.32,7,261,27.777778,6.66382
2018/3/5 7:00,CP4,5,1803.186,78.06,12.49,6.99,254,27.777778,7.099157
2018/3/5 8:00,CP4,5,1820.28714,77.81,12.56,6.99,271,27.222222,6.716927
2018/3/5 9:00,CP4,5,1749.0648,77.84,12.38,7.03,234,27.777778,7.474636
2018/3/5 10:00,CP4,5,1672.74828,77.94,12.15,7.04,216,26.111111,7.744205
2018/3/5 12:00,CP4,5,14.5908,34.74,11.67,11.57,138.1,26.111111,0.105654
2018/3/5 13:00,CP4,5,1499.89644,96.78,10.71,7.02,180.9,25,8.291301
2018/3/5 14:00,CP4,5,910.728,69.5,10.25,7.13,139.1,25,6.54729
2018/3/5 15:00,CP4,5,790.02462,69.41,9.7,6.99,85.9,25,9.197027
2018/3/5 16:00,CP4,5,519.80628,69.53,8.9,7.12,65,25,7.99702
2018/3/5 17:00,CP4,5,391.31484,69.53,8.69,7.35,66,25,5.929013
2018/3/5 18:00,CP4,5,480.64464,69.78,8.54,6.9,56,25,8.58294
2018/3/5 19:00,CP4,5,502.71816,69.59,8.51,6.79,63.1,25,7.967007
2018/3/5 20:00,CP4,5,437.283,69.41,8.56,7.06,57.9,26.111111,7.552383
2018/3/5 21:00,CP4,5,437.78826,69.03,8.53,7.02,61,23.888889,7.176857
2018/3/5 22:00,CP4,5,424.2294,69.66,8.52,7.07,53,25,8.004328
2018/3/5 23:00,CP4,5,553.3332,69.34,9.49,7.59,112,23.888889,4.940475
2018/3/6 0:00,CP4,5,531.94176,40.08,10.24,7.08,160.508333,25,3.314107
2018/3/6 11:00,CP4,5,19.01718,34.83,12.17,12.04,174,20,0.109294
2018/3/6 12:00,CP4,5,1189.05864,69.56,10.61,6.54,160,20,7.431616
2018/3/6 13:00,CP4,5,1056.18492,69.66,10.25,6.64,119,18.888889,8.875503
2018/3/6 14:00,CP4,5,906.66576,69.19,10,6.88,92,18.888889,9.855063
2018/3/6 15:00,CP4,5,643.0116,69.59,9.38,7.18,67,18.888889,9.597188
2018/3/6 16:00,CP4,5,481.0113,69.41,8.6,6.95,63,25,7.6351
2018/3/6 17:00,CP4,5,446.02866,69.41,8.5,6.97,63,25,7.07982
2018/3/6 18:00,CP4,5,389.57016,69.22,8.36,7.02,56,22.777778,6.95661
2018/3/6 19:00,CP4,5,407.95944,69.88,8.4,7.01,49,22.777778,8.325703
2018/3/6 20:00,CP4,5,419.36832,69.34,8.36,6.92,51,22.777778,8.222908
2018/3/6 21:00,CP4,5,401.373,69.25,8.3,6.92,47.1,22.777778,8.52172
2018/3/6 22:00,CP4,5,376.551,69.5,8.36,7.07,49.9,22.777778,7.546112
2018/3/6 23:00,CP4,5,489.75696,69.41,9.13,7.45,68,20,7.202308
2018/3/7 0:00,CP4,5,643.67478,38.41,10.75,6.76,136.916667,20,4.701216
2018/3/7 11:00,CP4,5,21.8169,34.63,11.98,11.83,124,22.222222,0.175943
2018/3/7 12:00,CP4,5,1385.328,69.44,10.95,6.2,181.416667,18.888889,7.636167
2018/3/7 13:00,CP4,5,1084.35138,69.59,10.15,6.44,114.9,22.222222,9.437349
2018/3/7 14:00,CP4,5,1023.561,69.63,9.98,6.48,135.575,22.222222,7.549777
2018/3/7 15:00,CP4,5,742.6314,69.34,9.29,6.74,103.25,22.222222,7.192556
2018/3/7 16:00,CP4,5,526.66656,69.28,8.56,6.75,54,18.888889,9.753084
2018/3/7 17:00,CP4,5,434.511,68.97,8.28,6.78,48,18.888889,9.052312
2018/3/7 18:00,CP4,5,453.6819,69.69,8.25,6.7,49,18.888889,9.258814
2018/3/7 19:00,CP4,5,406.8372,69.19,8.11,6.71,45,17.777778,9.040826
2018/3/7 20:00,CP4,5,381.89382,69.41,8.06,6.75,47,17.777778,8.1254
2018/3/7 21:00,CP4,5,387.72426,69.41,8.05,6.72,43,17.777778,9.016843
2018/3/7 22:00,CP4,5,364.30128,68.84,8.17,6.91,49,17.777778,7.43472
2018/3/7 23:00,CP4,5,619.62936,69.59,8.82,6.7,74,18.888889,8.37337
2018/3/8 0:00,CP4,5,1993.43592,97.66,11.09,6.23,235,21.111111,8.482706
2018/3/8 11:00,CP4,5,165.49596,72.97,10.18,9.64,141.1,13.888889,1.172898
2018/3/8 12:00,CP4,5,973.28574,69.59,10.1,6.77,136.9,13.888889,7.109465
2018/3/8 13:00,CP4,5,838.91808,69.84,9.62,6.76,122,12.777778,6.876378
2018/3/8 14:00,CP4,5,733.005,69.81,9.29,6.79,97,12.777778,7.556752
2018/3/8 15:00,CP4,5,547.50864,69.34,8.77,6.89,69,12.777778,7.934908
2018/3/8 16:00,CP4,5,356.42544,69.56,8.27,7.05,50,22.222222,7.128509
2018/3/8 17:00,CP4,5,351.3888,69.72,8.28,7.08,46,18.888889,7.638887
2018/3/8 18:00,CP4,5,317.89632,69.44,8.37,7.28,42,17.777778,7.56896
2018/3/8 19:00,CP4,5,365.0325,69.53,8.36,7.11,45.1,17.222222,8.093847
2018/3/8 20:00,CP4,5,386.66292,69.22,8.27,6.94,43.9,16.111111,8.807811
2018/3/8 21:00,CP4,5,364.24752,69.94,8.1,6.86,40,15,9.106188
2018/3/8 22:00,CP4,5,352.38588,69.34,8.12,6.91,43,13.888889,8.19502
2018/3/8 23:00,CP4,5,467.04,69.5,8.7,7.1,54,13.888889,8.648889
2018/3/9 0:00,CP4,5,454.6206,37.98,9.38,6.53,128.416667,12.777778,3.540199
2018/3/9 11:00,CP4,5,1643.48856,97.34,10.98,6.96,181.083333,16.111111,9.075869
2018/3/9 12:00,CP4,5,1040.50968,69.59,10.02,6.46,130.825,11.111111,7.953447
2018/3/9 13:00,CP4,5,770.0847,69.19,9.66,7.01,83.1,15,9.266964
2018/3/9 14:00,CP4,5,779.478,69.25,9.65,6.97,104.75,16.111111,7.441317
2018/3/9 15:00,CP4,5,585.70596,69.38,8.97,6.96,83.908333,15,6.980307
2018/3/9 16:00,CP4,5,437.094,69.38,8.5,7,50,12.777778,8.74188
2018/3/9 17:00,CP4,5,404.10636,69.22,8.33,6.94,43,12.222222,9.397822
2018/3/9 18:00,CP4,5,347.66088,69.56,8.15,6.96,45,12.222222,7.725797
2018/3/9 19:00,CP4,5,340.58934,69.31,8.15,6.98,51,12.222222,6.678222
2018/3/9 20:00,CP4,5,274.9509,68.91,8.02,7.07,39,11.111111,7.050023
2018/3/9 21:00,CP4,5,325.03464,69.72,8.28,7.17,40.1,11.111111,8.105602
2018/3/9 22:00,CP4,5,411.87384,69.06,8.13,6.71,42.9,11.111111,9.600789
2018/3/9 23:00,CP4,5,394.149,68.5,8.55,7.18,53.1,11.111111,7.422768
2018/3/10 0:00,CP4,5,1459.80156,115.09,9.35,6.33,266.9,16.111111,5.46947
2018/3/10 1:00,CP4,5,2194.45884,115.34,10.92,6.39,297,17.222222,7.38875
2018/3/10 2:00,CP4,5,2227.21086,115.03,11.1,6.49,247,17.222222,9.017048
2018/3/10 6:00,CP4,5,775.24398,76.59,9.77,7.36,172,18.888889,4.507232
2018/3/10 7:00,CP4,5,834.834,71.5,9.51,6.73,106,20,7.875792
2018/3/10 8:00,CP4,5,747.84948,70.94,9.38,6.87,95,20,7.8721
2018/3/10 9:00,CP4,5,725.81124,71.41,9.42,7,83,20,8.744714
2018/3/10 10:00,CP4,5,672.1785,71.13,9.43,7.18,75,17.777778,8.96238
2018/3/10 11:00,CP4,5,756.756,71.5,9.54,7.02,76,17.777778,9.957316
2018/3/10 12:00,CP4,5,648.82566,71.19,9.23,7.06,72,15,9.011467
2018/3/10 13:00,CP4,5,691.2675,71.25,9.25,6.94,82,17.222222,8.430091
2018/3/10 14:00,CP4,5,639.85572,71.19,9.09,6.95,75.1,17.222222,8.520049
2018/3/10 15:00,CP4,5,527.36796,70.94,8.75,6.98,72.9,17.222222,7.234128
2018/3/10 16:00,CP4,5,338.43726,71.31,8.15,7.02,58,15,5.835125
2018/3/10 17:00,CP4,5,302.79396,71.38,8.11,7.1,50,15,6.055879
2018/3/10 18:00,CP4,5,326.91498,71.41,8.15,7.06,54,15,6.053981
2018/3/10 19:00,CP4,5,320.91654,71.41,8.13,7.06,52,13.888889,6.171472
2018/3/10 20:00,CP4,5,325.038,71,8.03,6.94,52,13.888889,6.250731
2018/3/10 21:00,CP4,5,325.17534,71.03,8.07,6.98,51,13.888889,6.375987
2018/3/10 22:00,CP4,5,329.3136,71.28,8.13,7.03,47,13.888889,7.006672
2018/3/10 23:00,CP4,5,386.19504,71.28,8.29,7,59.1,13.888889,6.534603
2018/3/11 0:00,CP4,5,421.58718,71.19,8.91,7.5,73.9,17.777778,5.704833
2018/3/11 1:00,CP4,5,631.94922,71.31,9.12,7.01,75,17.777778,8.425989
2018/3/11 2:00,CP4,5,721.79982,71.31,9.5,7.09,81,18.888889,8.911109
2018/3/11 3:00,CP4,5,761.05512,71.34,9.56,7.02,77,20,9.883833
2018/3/11 4:00,CP4,5,949.82076,71.34,9.8,6.63,97,22.222222,9.791966
2018/3/11 5:00,CP4,5,907.87284,71.34,9.63,6.6,96,22.222222,9.457009
2018/3/11 6:00,CP4,5,879.05412,71.19,9.61,6.67,96,22.222222,9.156814
2018/3/11 7:00,CP4,5,874.91376,71.34,9.71,6.79,94,22.222222,9.307593
2018/3/11 8:00,CP4,5,900.7425,71.25,9.82,6.81,127.25,22.222222,7.078526
2018/3/11 9:00,CP4,5,742.67466,71.59,9.49,7.02,86,22.222222,8.635752
2018/3/11 10:00,CP4,5,717.5952,71.19,9.46,7.06,88,21.111111,8.154491
2018/3/11 11:00,CP4,5,840.8925,71.25,9.75,6.94,85,20,9.892853
2018/3/11 12:00,CP4,5,699.699,71.5,9.35,7.02,76,17.222222,9.206566
2018/3/11 13:00,CP4,5,646.65216,71.28,9.16,7,69,18.888889,9.37177
2018/3/11 14:00,CP4,5,631.68336,71.28,9.12,7.01,69,18.888889,9.154831
2018/3/11 15:00,CP4,5,617.53482,71.03,9.01,6.94,70,18.888889,8.821926
2018/3/11 16:00,CP4,5,373.2225,71.09,8.26,7.01,70,17.222222,5.33175
2018/3/11 17:00,CP4,5,334.12512,71.03,8.22,7.1,57,17.222222,5.861844
2018/3/11 18:00,CP4,5,353.115,71.25,8.12,6.94,55,17.222222,6.420273
2018/3/11 19:00,CP4,5,336.19488,71.47,8.2,7.08,65,16.111111,5.172229
2018/3/11 20:00,CP4,5,348.894,71,8.16,6.99,71,16.111111,4.914
2018/3/11 21:00,CP4,5,344.10936,70.63,8.21,7.05,74,16.111111,4.650126
2018/3/11 22:00,CP4,5,318.71868,71.59,8.1,7.04,51.1,16.111111,6.237156
2018/3/11 23:00,CP4,5,396.06336,71.44,8.63,7.31,58.9,16.111111,6.724335
2018/3/12 11:00,CP4,5,1041.58614,86.41,10.31,7.44,196,22.222222,5.314215
2018/3/12 12:00,CP4,5,1192.37832,97.56,9.83,6.92,139,17.777778,8.578261
2018/3/12 13:00,CP4,5,934.8948,96.78,9.26,6.96,120,21.111111,7.79079
2018/3/12 14:00,CP4,5,962.97264,69.06,9.59,6.27,157.166667,21.111111,6.127079
2018/3/12 15:00,CP4,5,467.04,69.5,8.69,7.09,66,20,7.076364
2018/3/12 16:00,CP4,5,517.85244,69.66,8.45,6.68,61,18.888889,8.489384
2018/3/12 17:00,CP4,5,383.58936,69.19,8.39,7.07,52,18.888889,7.376718
2018/3/12 18:00,CP4,5,310.93986,69.19,8.31,7.24,52,18.888889,5.979613
2018/3/12 19:00,CP4,5,372.12672,69.22,8.26,6.98,48,17.777778,7.75264
2018/3/12 20:00,CP4,5,352.23342,69.31,8.19,6.98,49,17.777778,7.188437
2018/3/12 21:00,CP4,5,354.99072,69.28,8.19,6.97,49,17.777778,7.244708
2018/3/12 22:00,CP4,5,361.64352,69.44,8.18,6.94,49,17.777778,7.38048
2018/3/12 23:00,CP4,5,418.824,69.25,8.86,7.42,58,17.777778,7.221103
2018/3/13 11:00,CP4,5,216.28446,72.53,10.88,10.17,187,22.777778,1.156601
2018/3/13 12:00,CP4,5,1341.5808,69.44,10.74,6.14,160,20,8.38488
2018/3/13 13:00,CP4,5,999.15984,69.56,10.23,6.81,138,22.222222,7.240289
2018/3/13 14:00,CP4,5,921.60768,69.44,10.22,7.06,116,22.222222,7.944894
2018/3/13 15:00,CP4,5,715.41288,69.81,9.44,7,121.166667,22.222222,5.90437
2018/3/13 16:00,CP4,5,459.94116,69.31,8.68,7.1,63,20,7.300653
2018/3/13 17:00,CP4,5,455.84322,69.13,8.58,7.01,62,20,7.35231
2018/3/13 18:00,CP4,5,412.34886,69.63,8.37,6.96,59,20,6.988964
2018/3/13 19:00,CP4,5,397.94664,69.16,8.36,6.99,59,20,6.744858
2018/3/13 20:00,CP4,5,396.984,69.5,8.33,6.97,52,18.888889,7.634308
2018/3/13 21:00,CP4,5,383.42304,69.16,8.34,7.02,54,18.888889,7.100427
2018/3/13 22:00,CP4,5,392.3073,69.19,8.27,6.92,55,18.888889,7.13286
2018/3/13 23:00,CP4,5,503.00712,69.63,8.94,7.22,66,18.888889,7.62132
2018/3/14 11:00,CP4,5,572.88588,76.63,10.35,8.57,192,22.777778,2.983781
2018/3/14 12:00,CP4,5,1259.1432,69.72,10.67,6.37,172,21.111111,7.3206
2018/3/14 13:00,CP4,5,1078.6314,69.41,10.2,6.5,140.1,21.111111,7.699011
2018/3/14 14:00,CP4,5,887.0925,69.25,10.12,7.07,118.9,22.222222,7.460828
2018/3/14 15:00,CP4,5,745.54368,69.34,9.55,6.99,115.916667,22.222222,6.431721
2018/3/14 16:00,CP4,5,435.49422,69.59,8.67,7.18,58,22.222222,7.508521
2018/3/14 17:00,CP4,5,425.3256,69.84,8.53,7.08,51,22.222222,8.339717
2018/3/14 18:00,CP4,5,404.10636,69.22,8.34,6.95,53,21.111111,7.624648
2018/3/14 19:00,CP4,5,393.8949,69.47,8.33,6.98,49,21.111111,8.038671
2018/3/14 20:00,CP4,5,410.45382,69.31,8.37,6.96,53,21.111111,7.744412
2018/3/14 21:00,CP4,5,394.9722,69.66,8.35,7,48,21.111111,8.228587
2018/3/14 22:00,CP4,5,392.4774,69.22,8.25,6.9,54,20,7.2681
2018/3/14 23:00,CP4,5,541.45476,68.94,9.11,7.24,97.1,21.111111,5.576259
2018/3/17 22:00,CP4,5,320.60196,71.34,8.08,7.01,62,20,5.170999
2018/3/17 23:00,CP4,5,523.467,71.22,8.94,7.19,72,20,7.270375
2018/3/18 0:00,CP4,5,643.56768,70.94,9.3,7.14,88,21.111111,7.313269
2018/3/18 1:00,CP4,5,891.24126,70.97,9.89,6.9,90,21.111111,9.902681
2018/3/18 2:00,CP4,5,918.6975,71.25,10.15,7.08,106,22.222222,8.666957
2018/3/18 3:00,CP4,5,1026.16416,71.44,10.43,7.01,115,22.777778,8.923167
2018/3/18 4:00,CP4,5,1053.80352,71.28,10.54,7.02,132,23.888889,7.98336
2018/3/18 5:00,CP4,5,1105.9545,71.75,10.67,7,131,25,8.442401
2018/3/18 6:00,CP4,5,1125.18,71.25,10.76,7,146,26.111111,7.706712
2018/3/18 7:00,CP4,5,1157.1252,71.56,10.88,7.03,148,27.222222,7.818413
2018/3/18 8:00,CP4,5,1172.20236,71.38,10.91,7,157,26.111111,7.466257
2018/3/18 9:00,CP4,5,1114.14744,71.31,10.69,6.97,139,25,8.015449
2018/3/18 10:00,CP4,5,1067.72232,71.41,10.48,6.92,147,23.888889,7.263417
2018/3/18 11:00,CP4,5,1105.85454,70.97,10.61,6.9,129,23.888889,8.572516
2018/3/18 12:00,CP4,5,939.939,71.5,10.15,7.02,122,21.111111,7.704418
2018/3/18 13:00,CP4,5,813.13008,71.44,9.83,7.12,101,22.222222,8.050793
2018/3/18 14:00,CP4,5,764.4798,71.38,9.59,7.04,91,22.222222,8.400877
2018/3/18 15:00,CP4,5,626.22252,71.34,9.04,6.95,77,22.222222,8.13276
2018/3/18 16:00,CP4,5,461.87988,71.41,8.5,6.96,54,21.111111,8.553331
2018/3/18 17:00,CP4,5,411.34212,70.97,8.34,6.96,53,20,7.761172
2018/3/18 18:00,CP4,5,403.0803,71.09,8.36,7.01,48,20,8.397506
2018/3/18 19:00,CP4,5,398.50524,71.34,8.31,6.98,61,20,6.532873
2018/3/18 20:00,CP4,5,355.14696,71.66,8.24,7.06,47,20,7.556318
2018/3/18 21:00,CP4,5,518.64708,71.38,8.33,6.6,57,20,9.099071
2018/3/18 22:00,CP4,5,386.89938,71.41,8.29,7,51,20,7.586262
2018/3/18 23:00,CP4,5,540.19812,71.06,9.19,7.38,101,20,5.348496
2018/3/19 0:00,CP4,5,827.71416,84.22,9.62,7.28,126.583333,22.222222,6.538887
2018/3/19 3:00,CP4,5,1876.665,76.25,13.21,7.35,233,26.111111,8.054356
2018/3/19 4:00,CP4,5,1504.53324,76.38,11.23,6.54,196,26.111111,7.67619
2018/3/19 5:00,CP4,5,1540.51884,75.94,11.55,6.72,197,26.111111,7.819893
2018/3/19 6:00,CP4,5,1520.589,76.22,11.53,6.78,192,25,7.919734
2018/3/19 7:00,CP4,5,1816.41096,92.41,11.02,6.34,195,25,9.314928
2018/3/19 8:00,CP4,5,1540.84434,92.41,10.97,7,200,26.111111,7.704222
2018/3/19 9:00,CP4,5,1496.83968,92.81,10.81,6.97,181,25,8.269832
2018/3/19 10:00,CP4,5,1446.15744,92.56,10.68,6.96,181,25,7.98982
2018/3/19 11:00,CP4,5,687.32496,45.84,10.57,7,190.75,23.888889,3.603276
2018/3/19 12:00,CP4,5,197.4882,72.34,8.93,8.28,168,22.222222,1.175525
2018/3/19 13:00,CP4,5,1185.4248,68.84,10.54,6.44,171,23.888889,6.932309
2018/3/19 14:00,CP4,5,1184.4063,69.63,10.51,6.46,173,23.888889,6.846279
2018/3/19 15:00,CP4,5,666.62358,69.31,9.26,6.97,106,23.888889,6.288902
2018/3/19 16:00,CP4,5,496.4442,69.53,8.71,7.01,88,22.222222,5.641411
2018/3/19 17:00,CP4,5,463.05252,69.34,8.61,7.02,68,22.777778,6.809596
2018/3/19 18:00,CP4,5,439.56402,69.31,8.56,7.05,63,22.222222,6.977207
2018/3/19 19:00,CP4,5,327.21024,69.56,8.55,7.43,56,22.222222,5.84304
2018/3/19 20:00,CP4,5,427.17906,69.19,8.45,6.98,56,22.222222,7.628197
2018/3/19 21:00,CP4,5,427.15512,69.66,8.4,6.94,52,22.222222,8.214521
2018/3/19 22:00,CP4,5,390.63948,69.41,8.47,7.13,52,22.222222,7.512298
2018/3/19 23:00,CP4,5,487.99296,69.16,9.59,7.91,104,22.222222,4.69224
