time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2018/3/20 0:00,CP4,5,532.60746,42.13,9.79,6.78,132.911667,23.888889,4.007229
2018/3/20 12:00,CP4,5,1059.61422,71.47,10.4,6.87,129,18.888889,8.214064
2018/3/20 13:00,CP4,5,998.32068,71.38,10.08,6.75,119,18.888889,8.389249
2018/3/20 14:00,CP4,5,874.54584,71.31,9.83,6.91,92,17.777778,9.505933
2018/3/20 15:00,CP4,5,625.16916,71.22,9.23,7.14,65,17.777778,9.617987
2018/3/20 16:00,CP4,5,603.09648,71.44,8.62,6.61,64,22.777778,9.423382
2018/3/20 17:00,CP4,5,408.70662,71.03,8.37,7,50,23.888889,8.174132
2018/3/20 18:00,CP4,5,413.38878,70.81,8.31,6.92,54,22.777778,7.655348
2018/3/20 19:00,CP4,5,387.71208,71.56,8.3,7.01,51,22.222222,7.602197
2018/3/20 20:00,CP4,5,377.37252,71.31,8.26,7,53,22.222222,7.120236
2018/3/20 21:00,CP4,5,380.90094,71.41,8.3,7.03,49,21.111111,7.773488
2018/3/20 22:00,CP4,5,350.56476,71.34,8.28,7.11,55,20,6.373905
2018/3/20 23:00,CP4,5,475.8075,71.25,8.63,7.04,67,20,7.101604
2018/3/21 0:00,CP4,5,1889.18436,116.53,11.14,7.28,238.916667,20,7.907294
2018/3/21 11:00,CP4,5,30.49956,34.58,11.49,11.28,167,22.222222,0.182632
2018/3/21 12:00,CP4,5,1108.37034,69.63,10.27,6.48,144,15,7.697016
2018/3/21 13:00,CP4,5,867.31722,69.53,10.01,7.04,118,18.888889,7.350146
2018/3/21 14:00,CP4,5,849.429,69.5,9.95,7.04,90,20,9.4381
2018/3/21 15:00,CP4,5,597.6201,69.41,9.04,6.99,69,20,8.661161
2018/3/21 16:00,CP4,5,509.649,69.34,8.56,6.81,54,17.222222,9.437944
2018/3/21 17:00,CP4,5,568.50192,69.06,8.52,6.56,57,17.222222,9.973718
2018/3/21 18:00,CP4,5,395.38464,69.22,8.24,6.88,52,16.111111,7.603551
2018/3/21 19:00,CP4,5,349.8264,69.41,8.28,7.08,56,15,6.2469
2018/3/21 20:00,CP4,5,359.50194,69.59,8.22,6.99,52,15,6.913499
2018/3/21 21:00,CP4,5,355.14444,69.31,8.2,6.98,53,13.888889,6.700838
2018/3/21 22:00,CP4,5,380.835,69.75,8.24,6.94,57,13.888889,6.681316
2018/3/21 23:00,CP4,5,483.02016,69.28,8.7,7.04,67,13.888889,7.209256
2018/3/22 11:00,CP4,5,257.964,74,10.51,9.68,186,20,1.386903
2018/3/22 12:00,CP4,5,1241.80014,71.59,10.51,6.38,159,17.222222,7.810064
2018/3/22 13:00,CP4,5,1035.84096,71.28,9.99,6.53,118,18.888889,8.778313
2018/3/22 14:00,CP4,5,789.35472,71.19,9.65,7.01,93,20,8.487685
2018/3/22 15:00,CP4,5,625.14816,71.56,9.16,7.08,76,20,8.225634
2018/3/22 16:00,CP4,5,429.78936,71.56,8.58,7.15,56,17.777778,7.67481
2018/3/22 17:00,CP4,5,422.47548,71.34,8.52,7.11,58,18.888889,7.28406
2018/3/22 18:00,CP4,5,374.22,71.28,8.32,7.07,52,17.777778,7.196538
2018/3/22 19:00,CP4,5,386.19504,71.28,8.31,7.02,55,17.222222,7.021728
2018/3/22 20:00,CP4,5,365.23872,71.28,8.23,7.01,51,16.111111,7.161543
2018/3/22 21:00,CP4,5,368.54244,71.34,8.27,7.04,54,17.222222,6.82486
2018/3/22 22:00,CP4,5,372.75,71,8.28,7.03,53,15,7.033019
2018/3/22 23:00,CP4,5,475.40682,71.19,8.78,7.19,71,16.111111,6.695871
2018/3/23 11:00,CP4,5,676.47216,72.88,10.62,8.41,190,22.222222,3.56038
2018/3/23 12:00,CP4,5,1297.8336,69.44,10.79,6.34,164,20,7.913619
2018/3/23 13:00,CP4,5,1004.3019,69.31,10.24,6.79,128,20,7.846109
2018/3/23 14:00,CP4,5,935.38116,69.38,10.1,6.89,116,21.111111,8.063631
2018/3/23 15:00,CP4,5,741.74604,69.53,9.67,7.13,79,20,9.38919
2018/3/23 16:00,CP4,5,496.6584,69.56,8.76,7.06,62,18.888889,8.010619
2018/3/23 17:00,CP4,5,459.74208,69.28,8.54,6.96,55,18.888889,8.358947
2018/3/23 18:00,CP4,5,370.39296,69.44,8.46,7.19,57,17.777778,6.498122
2018/3/23 19:00,CP4,5,408.4836,69.47,8.4,7,54,17.222222,7.564511
2018/3/23 20:00,CP4,5,409.92084,69.22,8.32,6.91,53,17.777778,7.734355
2018/3/23 21:00,CP4,5,409.0128,69.56,8.37,6.97,56,17.777778,7.3038
2018/3/23 22:00,CP4,5,403.34364,69.59,8.45,7.07,54,17.777778,7.469327
2018/3/23 23:00,CP4,5,509.07528,69.66,9,7.26,75,17.777778,6.78767
2018/3/24 6:00,CP4,5,387.52812,75.63,10.38,9.16,233,23.888889,1.663211
2018/3/24 7:00,CP4,5,1422.63072,71.16,10.79,6.03,208,23.888889,6.839571
2018/3/24 8:00,CP4,5,1282.40784,71.34,10.84,6.56,176,23.888889,7.286408
2018/3/24 9:00,CP4,5,1139.7036,71.41,9.98,6.18,152,22.777778,7.49805
2018/3/24 10:00,CP4,5,988.3566,71.31,9.68,6.38,130,22.777778,7.602743
2018/3/24 11:00,CP4,5,886.77666,71.09,9.91,6.94,116,22.222222,7.644626
2018/3/24 12:00,CP4,5,837.9,71.25,9.75,6.95,105,21.111111,7.98
2018/3/24 13:00,CP4,5,836.8416,71.16,9.75,6.95,103,22.222222,8.124676
2018/3/24 14:00,CP4,5,717.2928,71.16,9.44,7.04,94,22.222222,7.630774
2018/3/24 15:00,CP4,5,788.68944,71.13,9.44,6.8,81,22.222222,9.736907
2018/3/24 16:00,CP4,5,437.45688,71.34,8.49,7.03,61,20,7.171424
2018/3/24 17:00,CP4,5,470.41596,71.34,8.37,6.8,56,20,8.400285
2018/3/24 18:00,CP4,5,391.85244,71.22,8.43,7.12,65,20,6.028499
2018/3/24 19:00,CP4,5,423.60066,71.53,8.37,6.96,69,20,6.13914
2018/3/24 20:00,CP4,5,390.7176,71.56,8.37,7.07,80,20,4.88397
2018/3/24 21:00,CP4,5,429.429,71.5,8.41,6.98,85,20,5.052106
2018/3/24 22:00,CP4,5,426.96654,71.09,8.44,7.01,91,20,4.69194
2018/3/24 23:00,CP4,5,466.43688,71.19,8.81,7.25,81,20,5.75848
2018/3/25 0:00,CP4,5,667.04652,71.22,9.14,6.91,90,21.111111,7.411628
2018/3/25 1:00,CP4,5,798.9975,71.25,9.7,7.03,94,21.111111,8.499973
2018/3/25 2:00,CP4,5,926.1126,71.13,10.01,6.91,111,21.111111,8.343357
2018/3/25 3:00,CP4,5,961.42116,71.09,10.19,6.97,118,22.222222,8.147637
2018/3/25 4:00,CP4,5,1037.3391,71.59,10.28,6.83,133,22.777778,7.799542
2018/3/25 5:00,CP4,5,1139.18238,71.19,10.31,6.5,144,23.888889,7.910989
2018/3/25 6:00,CP4,5,1118.25,71,10.26,6.51,138,26.111111,8.103261
2018/3/25 7:00,CP4,5,1122.65076,71.47,10.21,6.47,149,26.111111,7.534569
2018/3/25 8:00,CP4,5,1114.113,71.5,10.23,6.52,135,25,8.252689
2018/3/25 9:00,CP4,5,1088.25948,71.38,10.07,6.44,140,23.888889,7.773282
2018/3/25 10:00,CP4,5,966.966,71.5,9.85,6.63,130,22.777778,7.4382
2018/3/25 11:00,CP4,5,1034.31678,70.97,9.99,6.52,124,22.777778,8.341264
2018/3/25 12:00,CP4,5,876.06414,71.19,9.89,6.96,108,21.111111,8.111705
2018/3/25 13:00,CP4,5,778.42968,71.56,9.57,6.98,108,22.777778,7.207682
2018/3/25 14:00,CP4,5,706.734,71,9.42,7.05,88,22.222222,8.031068
2018/3/25 15:00,CP4,5,558.34086,71.09,8.88,7.01,75,22.222222,7.444545
2018/3/25 16:00,CP4,5,460.26288,71.16,8.51,6.97,67,22.222222,6.869595
2018/3/25 17:00,CP4,5,367.92252,71.22,8.25,7.02,56,22.222222,6.570045
2018/3/25 18:00,CP4,5,200.86332,71.38,8.43,7.76,55,22.222222,3.65206
2018/3/25 19:00,CP4,5,411.34212,70.97,8.35,6.97,54,21.111111,7.617447
2018/3/25 20:00,CP4,5,406.80864,71.22,8.3,6.94,57,21.111111,7.136994
2018/3/25 21:00,CP4,5,393.06288,71.44,8.22,6.91,53,21.111111,7.416281
2018/3/25 22:00,CP4,5,413.89236,71.41,8.3,6.92,58,21.111111,7.136075
2018/3/25 23:00,CP4,5,517.04856,71.16,9.06,7.33,91,22.222222,5.681852
2018/3/26 3:00,CP4,5,518.68488,69.38,8.48,6.7,98,23.888889,5.292703
2018/3/26 4:00,CP4,5,505.42128,69.16,8.75,7.01,99,25,5.105265
2018/3/26 5:00,CP4,5,518.742,69,8.82,7.03,99,26.111111,5.239818
2018/3/26 6:00,CP4,5,415.55514,69.19,8.57,7.14,92,25,4.516904
2018/3/26 7:00,CP4,5,481.97436,69.13,8.76,7.1,95,27.222222,5.073414
2018/3/26 8:00,CP4,5,526.66656,69.28,8.87,7.06,92,26.111111,5.724636
2018/3/26 9:00,CP4,5,433.55424,69.28,8.59,7.1,86,25,5.041328
2018/3/26 10:00,CP4,5,340.14708,69.22,8.25,7.08,37,25,9.193164
2018/3/26 13:00,CP4,5,1087.89912,69.63,10.33,6.61,151,22.777778,7.20463
2018/3/26 14:00,CP4,5,1300.75008,69.44,10.51,6.05,203.75,22.777778,6.384049
2018/3/26 15:00,CP4,5,777.57876,69.34,9.22,6.55,82,22.777778,9.482668
2018/3/26 16:00,CP4,5,558.432,69.25,8.87,6.95,76,22.222222,7.347789
2018/3/26 17:00,CP4,5,374.54634,69.13,8.4,7.11,56,21.111111,6.688327
2018/3/26 18:00,CP4,5,385.60158,69.03,8.41,7.08,61,21.111111,6.321337
2018/3/26 19:00,CP4,5,434.18004,69.38,8.4,6.91,58,21.111111,7.485863
2018/3/26 20:00,CP4,5,418.64256,69.22,8.41,6.97,59,21.111111,7.095636
2018/3/26 21:00,CP4,5,405.56586,69.47,8.4,7.01,58,21.111111,6.992515
2018/3/26 22:00,CP4,5,399.38514,69.41,8.44,7.07,55,20,7.261548
2018/3/26 23:00,CP4,5,560.41944,68.78,9.42,7.48,96,21.111111,5.837702
2018/3/27 5:00,CP4,5,689.724,69,7.34,4.96,114,25,6.05021
2018/3/27 6:00,CP4,5,434.74326,69.47,8.06,6.57,100,25,4.347433
2018/3/27 7:00,CP4,5,532.2555,69.25,8.34,6.51,98,25,5.431179
2018/3/27 8:00,CP4,5,465.5616,69.28,8.72,7.12,97,26.111111,4.799604
2018/3/27 9:00,CP4,5,440.38848,69.44,8.57,7.06,91,26.111111,4.839434
2018/3/27 10:00,CP4,5,362.0925,68.97,8.29,7.04,69,25,5.247717
2018/3/27 13:00,CP4,5,995.6016,69.72,9.93,6.53,141,22.222222,7.061004
2018/3/27 14:00,CP4,5,1110.89916,69.06,10.16,6.33,129,22.222222,8.611621
2018/3/27 15:00,CP4,5,623.58744,69.38,9.05,6.91,83,22.777778,7.513102
2018/3/27 16:00,CP4,5,529.32726,69.63,8.81,7,68,22.777778,7.784224
2018/3/27 17:00,CP4,5,474.70164,69.34,8.63,7,66,22.777778,7.192449
2018/3/27 18:00,CP4,5,376.74,69,8.35,7.05,61,22.777778,6.176065
2018/3/27 19:00,CP4,5,380.13318,69.09,8.49,7.18,60,22.222222,6.335553
2018/3/27 20:00,CP4,5,445.0005,69.25,8.51,6.98,60,22.222222,7.416675
2018/3/27 21:00,CP4,5,437.472,69.44,8.39,6.89,56,22.777778,7.812
2018/3/27 22:00,CP4,5,405.56586,69.47,8.45,7.06,61,21.111111,6.648621
2018/3/27 23:00,CP4,5,572.37096,69.53,9.29,7.33,105.833333,22.222222,5.408229
2018/3/28 5:00,CP4,5,1266.68304,71.13,9.07,4.83,131,25,9.669336
2018/3/28 6:00,CP4,5,561.64248,71.13,8.92,7.04,112,26.111111,5.014665
2018/3/28 7:00,CP4,5,709.2225,71.25,9.41,7.04,114,26.111111,6.22125
2018/3/28 8:00,CP4,5,605.85756,71.06,9.05,7.02,100,26.111111,6.058576
2018/3/28 9:00,CP4,5,564.80088,71.53,8.79,6.91,99,25,5.705059
2018/3/28 10:00,CP4,5,212.85264,35.44,8.39,6.96,23,22.777778,9.254462
2018/3/28 13:00,CP4,5,1158.08616,69.63,10,6.04,196,22.777778,5.908603
2018/3/28 14:00,CP4,5,1154.6745,69.25,9.91,5.94,163,22.222222,7.083893
2018/3/28 15:00,CP4,5,778.70016,69.44,9.22,6.55,137,22.222222,5.683943
2018/3/28 16:00,CP4,5,546.08862,69.53,8.94,7.07,108,22.777778,5.056376
2018/3/28 17:00,CP4,5,429.46344,69.56,8.55,7.08,87,22.222222,4.936361
2018/3/28 18:00,CP4,5,398.80974,69.31,8.42,7.05,71,22.222222,5.617039
2018/3/28 19:00,CP4,5,421.12224,69.63,8.47,7.03,60,22.222222,7.018704
2018/3/28 20:00,CP4,5,393.7248,69.44,8.46,7.11,60,21.111111,6.56208
2018/3/28 21:00,CP4,5,432.012,69.5,8.5,7.02,61,21.111111,7.082164
2018/3/28 22:00,CP4,5,430.458,69.25,8.42,6.94,63,22.222222,6.832667
2018/3/28 23:00,CP4,5,580.63026,69.47,9.42,7.43,61,21.111111,9.518529
2018/3/29 3:00,CP4,5,868.49532,71.06,11.51,8.6,128,23.888889,6.78512
2018/3/29 4:00,CP4,5,482.87988,70.97,8.24,6.62,104,25,4.643076
2018/3/29 5:00,CP4,5,497.57316,70.94,8.09,6.42,101,25,4.926467
2018/3/29 6:00,CP4,5,506.2974,70.91,8.67,6.97,106,26.111111,4.776391
2018/3/29 7:00,CP4,5,570.04332,71.06,8.95,7.04,108,26.111111,5.278179
2018/3/29 8:00,CP4,5,566.58,71,8.88,6.98,104,26.111111,5.447885
2018/3/29 9:00,CP4,5,405.03792,70.91,8.32,6.96,94,26.111111,4.308914
2018/3/29 10:00,CP4,5,391.13718,71.09,8.24,6.93,87,23.888889,4.49583
2018/3/29 11:00,CP4,5,547.48512,83.56,7.95,6.39,234,23.888889,2.33968
2018/3/29 12:00,CP4,5,1366.30368,71.34,10.55,5.99,161,22.222222,8.486358
2018/3/29 13:00,CP4,5,1079.484,71,10.14,6.52,124,22.777778,8.705516
2018/3/29 14:00,CP4,5,1050.3675,71.25,10.29,6.78,117,23.888889,8.9775
2018/3/29 15:00,CP4,5,842.46372,71.13,9.51,6.69,86,22.777778,9.79609
2018/3/29 16:00,CP4,5,504.08064,71.44,8.69,7.01,79,22.222222,6.380768
2018/3/29 17:00,CP4,5,454.27746,71.63,8.5,6.99,71,22.222222,6.398274
2018/3/29 18:00,CP4,5,404.7246,71.38,8.36,7.01,73,22.222222,5.544173
2018/3/29 19:00,CP4,5,452.05776,71.28,8.46,6.95,75,21.111111,6.027437
2018/3/29 20:00,CP4,5,412.44336,71.16,8.38,7,73,21.111111,5.649909
2018/3/29 21:00,CP4,5,424.21932,71.13,8.43,7.01,74,21.111111,5.732693
2018/3/29 22:00,CP4,5,386.6226,70.81,8.31,7.01,70,21.111111,5.52318
2018/3/29 23:00,CP4,5,610.72704,71.28,9.08,7.04,99,21.111111,6.16896
2018/3/30 0:00,CP4,5,864.13824,71.44,10.02,7.14,131,23.888889,6.596475
2018/3/30 1:00,CP4,5,1229.9175,71.25,10.92,6.81,163,25,7.545506
2018/3/30 2:00,CP4,5,1658.37462,84.19,11.2,6.51,208,26.111111,7.972955
2018/3/30 3:00,CP4,5,1481.10144,96.88,10.66,7.02,200,27.222222,7.405507
2018/3/30 4:00,CP4,5,1524.285,96.78,10.75,7,227,26.111111,6.714912
2018/3/30 5:00,CP4,5,1606.19886,97.31,10.97,7.04,247,26.111111,6.502829
2018/3/30 6:00,CP4,5,1646.56128,97.28,11.01,6.98,247,27.222222,6.66624
2018/3/30 7:00,CP4,5,1585.27488,97.28,10.88,7,229,27.222222,6.922598
2018/3/30 8:00,CP4,5,1560.86784,96.78,10.84,7,191,27.222222,8.172083
2018/3/30 9:00,CP4,5,1410.2256,71.44,11.18,6.48,209,26.111111,6.747491
2018/3/30 10:00,CP4,5,1513.512,71.5,11.09,6.05,197,25,7.682802
2018/3/30 11:00,CP4,5,1399.398,71.5,10.82,6.16,171,23.888889,8.183614
2018/3/30 12:00,CP4,5,1109.75004,71.22,10.18,6.47,127,22.777778,8.738189
2018/3/30 13:00,CP4,5,926.8938,71.19,10.06,6.96,114,23.888889,8.130647
2018/3/30 14:00,CP4,5,937.04688,71.28,10.11,6.98,108,23.888889,8.67636
2018/3/30 15:00,CP4,5,703.752,71,9.37,7.01,87,23.888889,8.089103
2018/3/30 16:00,CP4,5,520.03728,71.16,8.82,7.08,73,22.777778,7.123798
2018/3/30 17:00,CP4,5,509.3676,71.34,8.66,6.96,65,22.777778,7.836424
2018/3/30 18:00,CP4,5,421.23186,71.13,8.42,7.01,58,22.777778,7.262618
2018/3/30 19:00,CP4,5,445.13154,71.13,8.48,6.99,77,22.222222,5.780929
2018/3/30 20:00,CP4,5,443.69808,71.38,8.44,6.96,67,22.222222,6.622359
2018/3/30 21:00,CP4,5,416.13264,71.28,8.46,7.07,64,21.111111,6.502072
2018/3/30 22:00,CP4,5,447.867,71.09,8.45,6.95,64,21.111111,6.997922
2018/3/30 23:00,CP4,5,488.87286,71.41,8.85,7.22,81,21.111111,6.035467
2018/3/31 0:00,CP4,5,1031.29236,84.38,9.96,7.05,114,23.888889,9.046424
2018/3/31 1:00,CP4,5,1199.73168,97.16,9.93,6.99,133,25,9.020539
2018/3/31 2:00,CP4,5,1200.7149,96.91,9.97,7.02,160,26.111111,7.504468
2018/3/31 3:00,CP4,5,1447.25112,97.34,10.57,7.03,196,27.222222,7.383934
2018/3/31 4:00,CP4,5,1439.37108,96.81,10.51,6.97,170,27.222222,8.466889
2018/3/31 5:00,CP4,5,1292.99436,96.81,10.18,7,191,27.777778,6.769604
2018/3/31 6:00,CP4,5,1410.47592,97.06,10.43,6.97,204,28.888889,6.914098
2018/3/31 7:00,CP4,5,1331.17488,96.63,10.26,6.98,196,27.777778,6.791709
2018/3/31 8:00,CP4,5,1315.34928,96.66,10.19,6.95,176,26.111111,7.473575
2018/3/31 9:00,CP4,5,1216.11672,96.84,9.96,6.97,152,26.111111,8.000768
2018/3/31 10:00,CP4,5,1216.61904,96.88,9.96,6.97,160,23.888889,7.603869
2018/3/31 11:00,CP4,5,1215.73998,96.81,9.98,6.99,147,22.777778,8.27034
2018/3/31 12:00,CP4,5,1000.75752,71.34,9.94,6.6,120,23.888889,8.339646
2018/3/31 13:00,CP4,5,846.52092,71.22,9.71,6.88,116,22.777778,7.297594
2018/3/31 14:00,CP4,5,882.7875,71.25,9.72,6.77,97,22.777778,9.100902
2018/3/31 15:00,CP4,5,685.57104,71.28,9.13,6.84,81,22.777778,8.46384
2018/3/31 16:00,CP4,5,466.63344,71.22,8.37,6.81,86,22.777778,5.42597
2018/3/31 17:00,CP4,5,366.63102,70.97,8.18,6.95,78,22.777778,4.700398
2018/3/31 18:00,CP4,5,401.33268,71.31,8.4,7.06,77,22.777778,5.212113
2018/3/31 19:00,CP4,5,419.3028,71.31,8.32,6.92,73,22.777778,5.743874
2018/3/31 20:00,CP4,5,386.73684,71.38,8.36,7.07,76,22.222222,5.088643
2018/3/31 21:00,CP4,5,408.36138,70.97,8.36,6.99,77,22.222222,5.303394
2018/3/31 22:00,CP4,5,398.89626,71.41,8.37,7.04,79,22.222222,5.04932
2018/3/31 23:00,CP4,5,687.1158,71.13,9.32,7.02,109,22.222222,6.303815
2018/4/1 0:00,CP4,5,776.47164,71.38,9.62,7.03,114,22.777778,6.811155
2018/4/1 1:00,CP4,5,1167.768,84,10.38,7.07,148,23.888889,7.890324
2018/4/1 2:00,CP4,5,1199.36124,97.13,10.04,7.1,156,25,7.688213
2018/4/1 3:00,CP4,5,1273.43328,96.56,10.17,7.03,182,27.222222,6.996886
2018/4/1 4:00,CP4,5,1229.71338,96.63,10.04,7.01,193,26.111111,6.371572
2018/4/1 5:00,CP4,5,1281.7224,96.88,10.13,6.98,188,26.111111,6.817672
2018/4/1 6:00,CP4,5,1314.89946,97.53,10.21,7,209,26.111111,6.291385
2018/4/1 7:00,CP4,5,1348.07694,96.97,10.22,6.91,229,27.222222,5.886799
2018/4/1 8:00,CP4,5,1224.594,97.19,10.11,7.11,196,27.222222,6.247929
2018/4/1 9:00,CP4,5,1266.23028,96.94,10.13,7.02,186,27.222222,6.80769
2018/4/1 10:00,CP4,5,1259.64468,97.06,10.09,7,168,25,7.497885
2018/4/1 11:00,CP4,5,1256.78952,96.84,10.1,7.01,163,25,7.710365
2018/4/1 12:00,CP4,5,1261.23984,71.16,9.92,5.7,147,22.777778,8.579863
2018/4/1 13:00,CP4,5,703.5336,71.28,9.5,7.15,106,23.888889,6.637109
2018/4/1 14:00,CP4,5,871.2354,71.53,9.87,6.97,112,23.888889,7.778887
2018/4/1 15:00,CP4,5,686.82138,71.41,9.19,6.9,86,23.888889,7.986295
2018/4/1 16:00,CP4,5,473.21316,71.31,8.62,7.04,71,22.222222,6.664974
2018/4/1 17:00,CP4,5,532.44072,71.22,8.51,6.73,72,22.777778,7.39501
2018/4/1 18:00,CP4,5,439.34184,71.16,8.5,7.03,69,22.222222,6.367273
2018/4/1 19:00,CP4,5,395.17632,71.28,8.41,7.09,65,22.222222,6.079636
2018/4/1 20:00,CP4,5,440.26794,71.31,8.49,7.02,61,22.222222,7.217507
2018/4/1 21:00,CP4,5,396.27084,70.94,8.38,7.05,66,22.222222,6.004104
2018/4/1 22:00,CP4,5,416.7744,70.88,8.43,7.03,67,22.222222,6.220513
2018/4/1 23:00,CP4,5,574.80192,71.28,9.33,7.41,93,21.111111,6.180666
2018/4/2 0:00,CP4,5,1049.04072,71.16,10.27,6.76,160,23.888889,6.556504
2018/4/2 1:00,CP4,5,1713.85704,84.66,11.03,6.21,202,25,8.484441
2018/4/2 2:00,CP4,5,1687.15764,97.03,10.9,6.76,241,25,7.000654
2018/4/2 3:00,CP4,5,1702.6065,96.75,11.02,6.83,277,26.111111,6.146594
2018/4/2 4:00,CP4,5,1842.67776,97.28,11.38,6.87,285,27.222222,6.465536
2018/4/2 5:00,CP4,5,1878.50124,96.81,11.47,6.85,286,27.777778,6.568186
2018/4/2 6:00,CP4,5,1878.87,97.25,11.54,6.94,266,28.888889,7.063421
2018/4/2 7:00,CP4,5,1860.50592,96.72,11.55,6.97,286,27.777778,6.505265
2018/4/2 8:00,CP4,5,1867.76814,97.31,11.51,6.94,269,27.777778,6.943376
2018/4/2 9:00,CP4,5,1749.6528,96.88,11.11,6.81,234,27.222222,7.477149
2018/4/2 10:00,CP4,5,1615.76856,96.66,10.77,6.79,201,26.111111,8.03865
2018/4/2 11:00,CP4,5,1401.0381,96.69,10.21,6.76,149,25,9.40294
2018/4/2 12:00,CP4,5,1025.73324,71.41,9.8,6.38,122,22.777778,8.407649
2018/4/2 13:00,CP4,5,976.35006,71.09,9.7,6.43,108,25,9.040278
2018/4/2 14:00,CP4,5,845.80776,71.16,9.82,6.99,104,23.888889,8.132767
2018/4/2 15:00,CP4,5,628.67028,70.94,9.21,7.1,84,23.888889,7.48417
2018/4/2 16:00,CP4,5,527.36796,70.94,8.76,6.99,76,22.777778,6.939052
2018/4/2 17:00,CP4,5,406.98,71.25,8.46,7.1,65,22.777778,6.261231
2018/4/2 18:00,CP4,5,414.06624,71.44,8.45,7.07,67,22.777778,6.180093
2018/4/2 19:00,CP4,5,435.2523,71.47,8.41,6.96,67,22.222222,6.496303
2018/4/2 20:00,CP4,5,421.23186,71.13,8.37,6.96,65,21.111111,6.48049
2018/4/2 21:00,CP4,5,416.71644,71.38,8.41,7.02,61,21.111111,6.831417
2018/4/2 22:00,CP4,5,429.95232,71.09,8.41,6.97,67,21.111111,6.417199
2018/4/2 23:00,CP4,5,626.57364,71.38,9.43,7.34,139,22.222222,4.507724
2018/4/3 0:00,CP4,5,230.03442,71.13,6.32,5.55,137,25,1.679083
2018/4/3 1:00,CP4,5,872.70624,71.16,9.95,7.03,153,26.111111,5.703962
2018/4/3 2:00,CP4,5,1134.5964,71.09,11.03,7.23,158,26.111111,7.18099
2018/4/3 3:00,CP4,5,1274.39004,71.06,11.16,6.89,176,27.222222,7.240852
2018/4/3 4:00,CP4,5,1257.72066,71.13,10.81,6.6,199,27.222222,6.320204
2018/4/3 5:00,CP4,5,1264.76154,71.19,11.2,6.97,197,27.777778,6.420109
2018/4/3 6:00,CP4,5,1194.51024,71.28,11.08,7.09,215,27.777778,5.555862
2018/4/3 7:00,CP4,5,1595.67408,71.28,12.2,6.87,216,27.777778,7.38738
2018/4/3 8:00,CP4,5,1472.61702,71.41,11.73,6.82,196,27.222222,7.513352
2018/4/3 9:00,CP4,5,1215.89622,71.13,11.08,7.01,197,27.222222,6.172062
2018/4/3 10:00,CP4,5,1061.4429,71.19,10.65,7.1,163,25,6.51192
2018/4/3 11:00,CP4,5,404.5062,35.15,9.89,7.15,131.916667,25,3.066377
2018/4/3 13:00,CP4,5,1151.50644,69.06,9.75,5.78,158,23.888889,7.288015
2018/4/3 14:00,CP4,5,1213.77984,69.47,10.32,6.16,135,23.888889,8.990962
2018/4/3 15:00,CP4,5,781.95432,69.47,9.3,6.62,94,22.777778,8.318663
2018/4/3 16:00,CP4,5,960.351,69.5,8.68,5.39,159.333333,23.888889,6.027307
2018/4/3 17:00,CP4,5,489.05136,69.31,8.74,7.06,74,23.888889,6.608802
2018/4/3 18:00,CP4,5,429.71208,69.13,8.72,7.24,67,22.777778,6.413613
2018/4/3 19:00,CP4,5,462.65184,69.28,8.62,7.03,71,22.222222,6.516223
2018/4/3 20:00,CP4,5,467.4432,69.56,8.64,7.04,70,22.222222,6.67776
2018/4/3 21:00,CP4,5,449.13792,69.44,8.63,7.09,71,22.222222,6.325886
2018/4/3 22:00,CP4,5,444.61494,69.19,8.61,7.08,73,22.222222,6.090616
2018/4/3 23:00,CP4,5,670.99032,69.16,9.71,7.4,123,22.222222,5.455206
2018/4/4 0:00,CP4,5,243.74952,69.09,7.02,6.18,129,25,1.889531
2018/4/4 1:00,CP4,5,963.27,69.5,10.47,7.17,174,25,5.536034
2018/4/4 2:00,CP4,5,1266.426,69,11.22,6.85,189,26.111111,6.700667
2018/4/4 3:00,CP4,5,1422.78024,69.56,11.82,6.95,211,26.111111,6.743034
2018/4/4 4:00,CP4,5,1441.94904,68.94,11.95,6.97,218,26.111111,6.614445
2018/4/4 5:00,CP4,5,1413.98502,69.13,11.84,6.97,215,27.222222,6.576674
2018/4/4 6:00,CP4,5,1364.958,69,11.75,7.04,220,27.222222,6.204355
2018/4/4 7:00,CP4,5,1540.38066,68.81,12.31,6.98,222,27.777778,6.938652
2018/4/4 8:00,CP4,5,1470.609,69.75,11.87,6.85,237,27.777778,6.205101
2018/4/4 9:00,CP4,5,1207.94436,69.47,11.09,6.95,194,27.222222,6.226517
2018/4/4 10:00,CP4,5,929.01732,69.34,10.13,6.94,160,25,5.806358
2018/4/4 11:00,CP4,5,357.07392,34.56,9.64,7.18,128.833333,25,2.771596
2018/4/4 14:00,CP4,5,1191.12252,69.34,10.31,6.22,145,23.888889,8.214638
2018/4/4 15:00,CP4,5,881.15748,69.47,9.43,6.41,112,23.888889,7.867477
2018/4/4 16:00,CP4,5,503.38848,69.28,8.85,7.12,74,23.888889,6.802547
2018/4/4 17:00,CP4,5,495.5874,69.41,8.75,7.05,82,23.888889,6.043749
2018/4/4 18:00,CP4,5,464.52168,69.56,8.58,6.99,78,22.777778,5.955406
2018/4/4 19:00,CP4,5,430.27152,69.22,8.51,7.03,75,22.777778,5.736954
2018/4/4 20:00,CP4,5,451.2081,69.31,8.58,7.03,74,22.777778,6.097407
2018/4/4 21:00,CP4,5,436.653,69.31,8.49,6.99,69,22.222222,6.328304
2018/4/4 22:00,CP4,5,464.52168,69.56,8.58,6.99,75,22.222222,6.193622
2018/4/4 23:00,CP4,5,644.26362,69.41,9.56,7.35,107,22.777778,6.021155
2018/4/5 0:00,CP4,5,1089.82104,69.38,10.52,6.78,180,23.888889,6.054561
2018/4/5 1:00,CP4,5,1846.81728,83.28,11.47,6.19,267,25,6.916919
2018/4/5 2:00,CP4,5,1667.5848,96.84,10.92,6.82,235,25,7.096106
2018/4/5 3:00,CP4,5,1706.26764,97.19,10.97,6.79,257,27.222222,6.639174
2018/4/5 4:00,CP4,5,1682.81064,96.78,10.96,6.82,260,27.222222,6.472349
2018/4/5 5:00,CP4,5,1724.1315,96.59,11.07,6.82,266,28.888889,6.481697
2018/4/5 6:00,CP4,5,1730.51424,96.72,11.04,6.78,267,28.888889,6.481327
2018/4/5 7:00,CP4,5,1743.13272,96.97,11.08,6.8,251,27.222222,6.944752
2018/4/5 8:00,CP4,5,1720.10496,97.28,11.03,6.82,263,26.111111,6.540323
2018/4/5 9:00,CP4,5,1652.1813,97.13,10.87,6.82,244,26.111111,6.771235
2018/4/5 10:00,CP4,5,1560.8901,96.53,10.64,6.79,220,26.111111,7.094955
2018/4/5 11:00,CP4,5,1542.56256,69.56,10.51,5.23,195,25,7.910577
2018/4/5 12:00,CP4,5,1224.9216,69.44,10.12,5.92,153,25,8.006023
2018/4/5 13:00,CP4,5,1142.76624,69.41,9.9,5.98,155,23.888889,7.372685
2018/4/5 14:00,CP4,5,896.51982,69.53,9.65,6.58,119,23.888889,7.53378
2018/4/5 15:00,CP4,5,730.61352,69.03,9.45,6.93,94,23.888889,7.772484
2018/4/5 16:00,CP4,5,577.20348,69.06,8.96,6.97,97,23.888889,5.950551
2018/4/5 17:00,CP4,5,448.94388,69.41,8.63,7.09,74,23.888889,6.066809
2018/4/5 18:00,CP4,5,427.33908,69.69,8.62,7.16,75,22.777778,5.697854
2018/4/5 19:00,CP4,5,494.6592,69.28,8.65,6.95,76,22.777778,6.508674
2018/4/5 20:00,CP4,5,466.2336,69.38,8.5,6.9,75,22.777778,6.216448
2018/4/5 21:00,CP4,5,455.56056,69.53,8.6,7.04,74,22.222222,6.156224
2018/4/5 22:00,CP4,5,458.74668,69.13,8.58,7,71,22.777778,6.461221
2018/4/5 23:00,CP4,5,675.96984,68.78,9.65,7.31,146,22.777778,4.62993
2018/4/6 0:00,CP4,5,373.14816,69.41,8.29,7.01,142,23.888889,2.627804
2018/4/6 1:00,CP4,5,1043.19768,69.38,11.05,7.47,171,25,6.100571
2018/4/6 2:00,CP4,5,1445.5245,69.25,11.78,6.81,212,27.222222,6.818512
2018/4/6 3:00,CP4,5,1458.80196,69.19,11.96,6.94,221,26.111111,6.600914
2018/4/6 4:00,CP4,5,1390.04376,69.53,11.74,6.98,199,25,6.985144
2018/4/6 5:00,CP4,5,1336.15818,69.31,11.23,6.64,210,22.222222,6.362658
2018/4/6 6:00,CP4,5,685.81128,69.19,9.44,7.08,146,22.222222,4.697338
2018/4/6 7:00,CP4,5,678.95268,69.38,9.49,7.16,129,21.111111,5.263199
2018/4/6 8:00,CP4,5,453.73314,68.81,8.65,7.08,109,21.111111,4.162689
2018/4/6 9:00,CP4,5,370.80792,68.44,8.14,6.85,77.5,20,4.784618
2018/4/6 13:00,CP4,5,965.622,69.25,9.36,6.04,145,17.777778,6.659462
2018/4/6 14:00,CP4,5,981.01374,69.31,9.48,6.11,120,17.777778,8.175114
2018/4/6 15:00,CP4,5,790.08384,69.16,8.95,6.23,86,17.777778,9.187021
2018/4/6 16:00,CP4,5,403.57548,69.63,8.49,7.11,74,23.888889,5.453723
2018/4/6 17:00,CP4,5,438.61272,69.16,8.52,7.01,74,23.888889,5.927199
2018/4/6 18:00,CP4,5,403.16976,69.56,8.4,7.02,69,23.888889,5.84304
2018/4/6 19:00,CP4,5,404.80692,69.34,8.37,6.98,70,22.777778,5.782956
2018/4/6 20:00,CP4,5,416.69628,69.38,8.37,6.94,63,22.222222,6.614227
2018/4/6 21:00,CP4,5,402.822,69.5,8.38,7,68,22.222222,5.923853
2018/4/6 22:00,CP4,5,419.79168,69.41,8.33,6.89,69,22.222222,6.083937
2018/4/6 23:00,CP4,5,549.24576,69.56,9.01,7.13,95,22.777778,5.781534
2018/4/7 0:00,CP4,5,284.49792,34.56,8.4,6.44,78.5,18.888889,3.624177
2018/4/7 7:00,CP4,5,881.02098,69.69,10.08,7.07,162,18.888889,5.438401
2018/4/7 8:00,CP4,5,939.85248,69.28,9.93,6.7,143,20,6.572395
2018/4/7 9:00,CP4,5,880.77696,69.44,9.81,6.79,125,21.111111,7.046216
2018/4/7 10:00,CP4,5,828.5634,69.22,9.7,6.85,123,20,6.736288
2018/4/7 11:00,CP4,5,839.22048,69.38,9.52,6.64,110,20,7.629277
2018/4/7 12:00,CP4,5,655.9245,69.41,9.19,6.94,96,17.222222,6.832547
2018/4/7 13:00,CP4,5,540.74664,69.22,9.37,7.51,98,18.888889,5.517823
2018/4/7 14:00,CP4,5,603.91968,69.13,9.07,6.99,92,18.888889,6.564344
2018/4/7 15:00,CP4,5,566.1747,69.13,8.86,6.91,79,18.888889,7.166768
2018/4/7 16:00,CP4,5,360.34152,69.19,8.32,7.08,60,17.777778,6.005692
2018/4/7 17:00,CP4,5,349.8264,69.41,8.21,7.01,64,17.222222,5.466037
2018/4/7 18:00,CP4,5,351.31866,69.13,8.24,7.03,63,17.222222,5.576487
2018/4/7 19:00,CP4,5,362.63304,69.63,8.29,7.05,65,16.111111,5.57897
2018/4/7 20:00,CP4,5,352.74162,69.41,8.19,6.98,63,16.111111,5.599073
2018/4/7 21:00,CP4,5,365.8725,69.69,8.2,6.95,58,16.111111,6.308146
2018/4/7 22:00,CP4,5,360.96648,69.31,8.19,6.95,65,16.111111,5.55333
2018/4/7 23:00,CP4,5,436.653,69.31,8.64,7.14,74,16.111111,5.900716
2018/4/8 0:00,CP4,5,844.5612,69.34,9.16,6.26,98,20,8.617971
2018/4/8 1:00,CP4,5,762.51672,69.56,9.74,7.13,104,18.888889,7.331891
2018/4/8 2:00,CP4,5,819.48636,69.19,10.09,7.27,110,21.111111,7.449876
2018/4/8 3:00,CP4,5,935.72556,69.19,10.28,7.06,139,22.777778,6.731839
2018/4/8 4:00,CP4,5,1170.23004,69.31,10.44,6.42,149,22.222222,7.853893
2018/4/8 5:00,CP4,5,1053.2592,69.66,10.12,6.52,141,22.222222,7.469923
2018/4/8 6:00,CP4,5,1048.82568,69.56,10.04,6.45,142,22.777778,7.386096
2018/4/8 7:00,CP4,5,1059.7629,69.13,10.05,6.4,132,22.777778,8.028507
2018/4/8 8:00,CP4,5,990.93918,69.19,9.96,6.55,137,23.888889,7.233133
2018/4/8 9:00,CP4,5,933.22404,69.22,9.73,6.52,128,22.777778,7.290813
2018/4/8 10:00,CP4,5,939.51228,69.47,9.95,6.73,134,21.111111,7.011286
2018/4/8 11:00,CP4,5,966.04032,69.28,9.87,6.55,138,21.111111,7.000292
2018/4/8 12:00,CP4,5,846.51,69.5,9.49,6.59,104,18.888889,8.139519
2018/4/8 13:00,CP4,5,735.21294,69.19,9.34,6.81,105,20,7.002028
2018/4/8 14:00,CP4,5,701.62092,69.03,9.37,6.95,100,20,7.016209
2018/4/8 15:00,CP4,5,594.10512,69.34,9.05,7.01,92,18.888889,6.457664
2018/4/8 16:00,CP4,5,396.85338,68.97,8.31,6.94,70,18.888889,5.669334
2018/4/8 17:00,CP4,5,342.60408,69.72,8.24,7.07,63,17.777778,5.43816
2018/4/8 18:00,CP4,5,397.19862,69.03,8.32,6.95,67,17.222222,5.928338
2018/4/8 19:00,CP4,5,402.47424,69.44,8.29,6.91,67,15,6.007078
2018/4/8 20:00,CP4,5,392.9877,69.31,8.28,6.93,65,16.111111,6.045965
2018/4/8 21:00,CP4,5,375.03396,69.22,8.34,7.05,65,15,5.769753
2018/4/8 22:00,CP4,5,382.22394,69.47,8.32,7.01,62,15,6.164902
2018/4/8 23:00,CP4,5,518.16156,69.31,9.05,7.27,103,16.111111,5.030695
2018/4/9 3:00,CP4,5,1168.167,71.5,11.69,7.8,149,25,7.840047
2018/4/9 4:00,CP4,5,647.36742,71.03,9.19,7.02,124,25,5.220705
2018/4/9 5:00,CP4,5,654.2844,70.81,9.04,6.84,126,23.888889,5.192733
2018/4/9 6:00,CP4,5,646.92432,71.31,9.25,7.09,127,27.222222,5.093892
2018/4/9 7:00,CP4,5,728.22288,71.06,9.47,7.03,124,26.111111,5.872765
2018/4/9 8:00,CP4,5,602.364,71,9.02,7,119,26.111111,5.061882
2018/4/9 9:00,CP4,5,564.86808,71.16,8.86,6.97,103,25,5.484156
2018/4/9 10:00,CP4,5,423.06768,71.44,8.53,7.12,101,23.888889,4.188789
2018/4/9 11:00,CP4,5,412.92342,84.03,8.25,7.08,193,22.777778,2.1395
2018/4/9 12:00,CP4,5,1186.67136,83.84,10.37,7,148,21.111111,8.01805
2018/4/9 13:00,CP4,5,1042.70544,71.34,10.6,7.12,148,22.222222,7.045307
2018/4/9 14:00,CP4,5,1253.67396,71.41,10.7,6.52,174.5,22.777778,7.184378
2018/4/9 15:00,CP4,5,781.37136,71.28,9.67,7.06,97,22.222222,8.055375
2018/4/9 16:00,CP4,5,600.14178,71.09,8.96,6.95,92,20,6.52328
2018/4/9 17:00,CP4,5,420.28434,70.97,8.47,7.06,72,20,5.837282
2018/4/9 18:00,CP4,5,443.07648,71.28,8.53,7.05,73,18.888889,6.069541
2018/4/9 19:00,CP4,5,466.63344,71.22,8.51,6.95,66,18.888889,7.070204
2018/4/9 20:00,CP4,5,448.119,71.13,8.38,6.88,71,18.888889,6.311535
2018/4/9 21:00,CP4,5,431.28288,71.31,8.42,6.98,70,18.888889,6.161184
2018/4/9 22:00,CP4,5,432.5727,71.03,8.43,6.98,71,18.888889,6.092573
2018/4/9 23:00,CP4,5,621.39168,71.13,9.42,7.34,109,20,5.700841
2018/4/10 1:00,CP4,5,534.30972,71.47,11.47,9.69,140,25,3.816498
2018/4/10 2:00,CP4,5,847.24584,71.03,9.95,7.11,141,27.222222,6.008836
2018/4/10 3:00,CP4,5,851.7852,71.16,10.71,7.86,172,25,4.95224
2018/4/10 4:00,CP4,5,942.6375,71.25,10.11,6.96,167,26.111111,5.644536
2018/4/10 5:00,CP4,5,1058.72466,71.41,10.54,7.01,157,26.111111,6.743469
2018/4/10 6:00,CP4,5,1184.6919,71.41,11,7.05,159,26.111111,7.450892
2018/4/10 7:00,CP4,5,1202.985,71.25,10.99,6.97,164,26.111111,7.335274
2018/4/10 8:00,CP4,5,974.32272,71.16,10.25,6.99,128,27.222222,7.611896
2018/4/10 9:00,CP4,5,968.34108,71.38,10.23,7,137,26.111111,7.068183
2018/4/10 10:00,CP4,5,841.98996,71.09,9.78,6.96,112,25,7.517767
2018/4/10 11:00,CP4,5,693.05208,84.19,9.01,7.05,225,23.888889,3.080231
2018/4/10 12:00,CP4,5,1597.37844,96.53,10.85,6.91,174,23.888889,9.180336
2018/4/10 13:00,CP4,5,1165.962,71,10.3,6.39,152,23.888889,7.670803
2018/4/10 14:00,CP4,5,1328.82372,70.78,10.98,6.51,146,23.888889,9.101532
2018/4/10 15:00,CP4,5,903.546,71,9.85,6.82,108,23.888889,8.366167
2018/4/10 16:00,CP4,5,615.1005,70.75,9.07,7,78,22.222222,7.885904
2018/4/10 17:00,CP4,5,486.95598,71.13,8.63,7,84,22.222222,5.797095
2018/4/10 18:00,CP4,5,438.72444,71.06,8.4,6.93,72,22.222222,6.093395
2018/4/10 19:00,CP4,5,418.2444,71.13,8.46,7.06,74,22.222222,5.651951
2018/4/10 20:00,CP4,5,472.66884,70.78,8.59,7,73,22.222222,6.474916
2018/4/10 21:00,CP4,5,452.24802,71.31,8.52,7.01,72,22.222222,6.281222
2018/4/10 22:00,CP4,5,448.119,71.13,8.53,7.03,74,22.222222,6.055662
2018/4/10 23:00,CP4,5,706.5933,71.59,9.76,7.41,136,22.222222,5.195539
2018/4/11 1:00,CP4,5,1263.927,69.5,10.88,6.55,177,25,7.14083
2018/4/11 2:00,CP4,5,1122.19464,69.22,11,7.14,169,25,6.640205
2018/4/11 3:00,CP4,5,1434.51168,69.28,11.96,7.03,168,27.222222,8.53876
2018/4/11 4:00,CP4,5,1268.65536,69.28,11.35,6.99,163,26.111111,7.783162
2018/4/11 5:00,CP4,5,1204.119,69.25,11.19,7.05,153,27.777778,7.870059
2018/4/11 6:00,CP4,5,1250.08884,69.38,11,6.71,167,27.777778,7.485562
2018/4/11 7:00,CP4,5,1347.80226,69.31,11.61,6.98,178,27.222222,7.571923
2018/4/11 8:00,CP4,5,1356.1632,69.44,11.71,7.06,173,27.777778,7.839094
2018/4/11 9:00,CP4,5,1255.91676,69.38,11.32,7.01,154,27.222222,8.155304
2018/4/11 10:00,CP4,5,1229.95992,69.56,11.02,6.81,125,26.111111,9.839679
2018/4/11 11:00,CP4,5,1207.02792,83.06,10.4,6.94,241,26.111111,5.008415
2018/4/11 12:00,CP4,5,1954.06134,97.13,11.63,6.84,243,23.888889,8.041405
2018/4/11 13:00,CP4,5,1477.94724,96.94,10.61,6.98,198,25,7.46438
2018/4/11 14:00,CP4,5,1169.784,69.63,10.41,6.41,164,25,7.132829
2018/4/11 15:00,CP4,5,831.5559,69.47,9.61,6.76,114,25,7.29435
2018/4/11 16:00,CP4,5,603.97218,69.47,8.88,6.81,88,23.888889,6.86332
2018/4/11 17:00,CP4,5,474.70164,69.34,8.64,7.01,78,23.888889,6.085918
2018/4/11 18:00,CP4,5,435.897,69.19,8.54,7.04,76,22.777778,5.735487
2018/4/11 19:00,CP4,5,480.1104,69.28,8.61,6.96,76,22.777778,6.317242
2018/4/11 20:00,CP4,5,470.36052,69.13,8.6,6.98,70,22.777778,6.719436
2018/4/11 21:00,CP4,5,465.1584,69.22,8.57,6.97,75,22.777778,6.202112
2018/4/11 22:00,CP4,5,459.33804,69.66,8.59,7.02,76,23.888889,6.043921
2018/4/11 23:00,CP4,5,709.92936,69.56,9.85,7.42,133,23.888889,5.337815
2018/4/12 1:00,CP4,5,1148.21868,71.38,10.74,6.91,161,26.111111,7.131793
2018/4/12 2:00,CP4,5,1296.0738,70.94,11.27,6.92,175,27.222222,7.406136
2018/4/12 3:00,CP4,5,1189.51056,71.16,10.82,6.84,168,27.777778,7.08042
2018/4/12 4:00,CP4,5,1251.91836,71.31,11.24,7.06,174,27.222222,7.194933
2018/4/12 5:00,CP4,5,1416.04848,71.28,11.73,7,183,27.777778,7.73797
2018/4/12 6:00,CP4,5,1263.36672,71.28,11.18,6.96,172,27.777778,7.345155
2018/4/12 7:00,CP4,5,1221.96816,71.31,11.19,7.11,175,28.888889,6.982675
2018/4/12 8:00,CP4,5,1374.71418,71.31,11.58,6.99,189,30,7.27362
2018/4/12 9:00,CP4,5,1368.21888,71.44,11.68,7.12,179,27.777778,7.643681
2018/4/12 10:00,CP4,5,1335.39462,71.13,11.31,6.84,145,27.222222,9.209618
2018/4/12 11:00,CP4,5,1224.09,83.75,10.63,7.15,242,26.111111,5.058223
2018/4/12 12:00,CP4,5,1963.88766,96.81,11.8,6.97,265,26.111111,7.410897
2018/4/12 13:00,CP4,5,1562.96448,96.91,10.77,6.93,200,26.111111,7.814822
2018/4/12 14:00,CP4,5,1245.1992,71.44,10.7,6.55,151,26.111111,8.246352
2018/4/12 15:00,CP4,5,852.1443,71.19,9.91,7.06,104,26.111111,8.193695
2018/4/12 16:00,CP4,5,700.245,71.25,9.13,6.79,89,25,7.867921
2018/4/12 17:00,CP4,5,451.67724,71.22,8.91,7.4,83,25,5.441894
2018/4/12 18:00,CP4,5,504.88074,71.13,8.74,7.05,81,25,6.233095
2018/4/12 19:00,CP4,5,491.38992,71.34,8.64,7,82,25,5.99256
2018/4/12 20:00,CP4,5,504.59682,71.09,8.62,6.93,75,23.888889,6.727958
2018/4/12 21:00,CP4,5,482.26752,70.88,8.67,7.05,80,23.888889,6.028344
2018/4/12 22:00,CP4,5,498.28884,71.47,8.62,6.96,83,23.888889,6.00348
2018/4/12 23:00,CP4,5,773.031,70.25,9.96,7.34,159,25,4.86183
2018/4/13 0:00,CP4,5,254.4696,71.28,6.33,5.48,154,26.111111,1.6524
2018/4/13 1:00,CP4,5,1101.24,71.25,10.7,7.02,167,27.222222,6.594251
2018/4/13 2:00,CP4,5,1432.80396,71.22,11.77,6.98,221,27.777778,6.483276
2018/4/13 3:00,CP4,5,1702.701,71.5,12.65,6.98,231,28.888889,7.371
2018/4/13 4:00,CP4,5,1707.85104,71.59,12.67,6.99,254,28.888889,6.723823
2018/4/13 5:00,CP4,5,1763.2944,70.56,12.61,6.66,229,28.888889,7.699976
2018/4/13 6:00,CP4,5,1550.64,71,11.79,6.59,218,28.888889,7.113027
2018/4/13 7:00,CP4,5,1718.41824,71.28,12.41,6.67,221,28.888889,7.775648
2018/4/13 8:00,CP4,5,1509.24144,71.44,11.74,6.71,216,27.777778,6.987229
2018/4/13 9:00,CP4,5,1288.4004,71.34,11.13,6.83,179,27.222222,7.197768
2018/4/13 10:00,CP4,5,1346.0895,70.75,11.4,6.87,161,27.222222,8.360804
2018/4/13 11:00,CP4,5,1170.06876,83.66,10.43,7.1,234,26.111111,5.000294
2018/4/13 12:00,CP4,5,1961.41218,97.09,11.86,7.05,259,26.111111,7.57302
2018/4/13 13:00,CP4,5,1389.64014,84.19,10.9,6.97,219,27.222222,6.345389
2018/4/13 14:00,CP4,5,1300.6413,71.19,10.92,6.57,187,26.111111,6.955301
2018/4/13 15:00,CP4,5,953.75196,71.41,10.16,6.98,134,26.111111,7.117552
2018/4/13 16:00,CP4,5,607.4775,71.25,9.12,7.09,96,25,6.327891
2018/4/13 17:00,CP4,5,512.65116,71.38,8.88,7.17,78,26.111111,6.572451
2018/4/13 18:00,CP4,5,510.66456,70.69,8.7,6.98,83,26.111111,6.152585
2018/4/13 19:00,CP4,5,497.17332,71.31,8.58,6.92,83,26.111111,5.99004
2018/4/13 20:00,CP4,5,509.8674,71.41,8.68,6.98,83,26.111111,6.142981
2018/4/13 21:00,CP4,5,479.89914,70.97,8.63,7.02,82,26.111111,5.852428
2018/4/13 22:00,CP4,5,489.94344,71.13,8.54,6.9,77,25,6.362902
2018/4/13 23:00,CP4,5,784.36512,71.28,9.96,7.34,160,25,4.902282
2018/4/14 1:00,CP4,5,952.74816,69.16,9.95,6.67,152,27.777778,6.26808
2018/4/14 2:00,CP4,5,892.44288,69.44,9.85,6.79,130,27.777778,6.864945
2018/4/14 3:00,CP4,5,824.94048,69.16,9.37,6.53,116,28.888889,7.111556
2018/4/14 4:00,CP4,5,734.63544,69.41,9.29,6.77,126,27.777778,5.83044
2018/4/14 5:00,CP4,5,815.4384,69.34,9.71,6.91,133,28.888889,6.131116
2018/4/14 6:00,CP4,5,982.14018,82.63,9.64,6.81,245,28.888889,4.008735
2018/4/14 7:00,CP4,5,1907.55432,96.84,10.88,6.19,265,27.777778,7.198318
2018/4/14 8:00,CP4,5,1670.53152,83.56,10.59,5.83,237,27.777778,7.048656
2018/4/14 9:00,CP4,5,1638.93912,96.59,11.07,7.03,263,27.777778,6.231708
2018/4/14 10:00,CP4,5,1606.72176,97.59,10.9,6.98,247,27.777778,6.504946
2018/4/14 11:00,CP4,5,1492.8354,97.38,10.61,6.96,214,27.777778,6.975866
2018/4/14 12:00,CP4,5,1059.7629,69.13,10.18,6.53,184,27.222222,5.759581
2018/4/14 13:00,CP4,5,1152.76392,69.31,10.48,6.52,159,27.222222,7.250088
2018/4/14 14:00,CP4,5,1059.13962,69.47,10.22,6.59,134,27.222222,7.904027
2018/4/14 15:00,CP4,5,747.16068,69.22,9.67,7.1,112,25,6.671077
2018/4/14 16:00,CP4,5,543.8895,69.25,8.93,7.06,88,26.111111,6.180562
2018/4/14 17:00,CP4,5,502.29858,69.13,8.67,6.94,84,26.111111,5.979745
2018/4/14 18:00,CP4,5,477.20064,69.28,8.68,7.04,76,26.111111,6.278956
2018/4/14 19:00,CP4,5,465.9648,69.34,8.58,6.98,83,26.111111,5.614034
2018/4/14 20:00,CP4,5,442.66656,69.34,8.56,7.04,81,25,5.465019
2018/4/14 21:00,CP4,5,453.726,69.25,8.53,6.97,80,26.111111,5.671575
2018/4/14 22:00,CP4,5,439.56402,69.31,8.58,7.07,83,26.111111,5.295952
2018/4/14 23:00,CP4,5,672.62832,69.03,9.57,7.25,117,26.111111,5.74896
2018/4/15 0:00,CP4,5,1087.4115,83.25,10.07,6.96,159,27.777778,6.839066
2018/4/15 1:00,CP4,5,1219.05,96.75,10.26,7.26,197,20,6.188071
2018/4/15 2:00,CP4,5,1402.3422,96.78,10.42,6.97,193,18.888889,7.266022
2018/4/15 3:00,CP4,5,1318.88652,97.22,10.24,7.01,186,17.222222,7.090788
2018/4/15 4:00,CP4,5,1303.17012,96.66,10.19,6.98,178,17.777778,7.32118
2018/4/15 5:00,CP4,5,1252.29888,97.44,10.05,6.99,174,20,7.19712
2018/4/15 6:00,CP4,5,1247.02956,97.03,10.06,7,186,20,6.70446
2018/4/15 7:00,CP4,5,1287.33066,96.69,10.16,6.99,179,21.111111,7.191791
2018/4/15 8:00,CP4,5,1264.536,96.5,10.14,7.02,188,21.111111,6.726255
2018/4/15 9:00,CP4,5,1282.13736,97.22,10.11,6.97,170,21.111111,7.541984
2018/4/15 10:00,CP4,5,1189.49796,96.66,9.88,6.95,177,21.111111,6.720327
2018/4/15 11:00,CP4,5,1292.25684,97.06,10.11,6.94,153,20,8.446123
2018/4/15 12:00,CP4,5,943.17048,69.31,10.06,6.82,129,21.111111,7.311399
2018/4/15 13:00,CP4,5,913.25262,69.47,9.95,6.82,123,20,7.424818
2018/4/15 14:00,CP4,5,852.1905,69.25,9.94,7.01,111,20,7.677392
2018/4/15 15:00,CP4,5,767.17872,69.19,9.58,6.94,97,18.888889,7.909059
2018/4/15 16:00,CP4,5,521.82438,69.41,8.78,6.99,110,23.888889,4.743858
2018/4/15 17:00,CP4,5,419.18688,69.31,8.45,7.01,117,23.888889,3.582794
2018/4/15 18:00,CP4,5,417.95754,69.59,8.44,7.01,110,22.222222,3.799614
2018/4/15 19:00,CP4,5,405.741,69.5,8.44,7.05,118,21.111111,3.438483
2018/4/15 20:00,CP4,5,413.0595,69.75,8.42,7.01,109,21.111111,3.789537
2018/4/15 21:00,CP4,5,409.15098,69.09,8.41,7,116,21.111111,3.527164
2018/4/15 22:00,CP4,5,397.19862,69.03,8.43,7.06,113,20,3.515032
2018/4/15 23:00,CP4,5,728.49,69.38,9.4,6.9,179,21.111111,4.069777
2018/4/16 11:00,CP4,5,500.35986,83.31,10.32,8.89,258,17.777778,1.939379
2018/4/16 12:00,CP4,5,1211.89068,69.03,10.12,5.94,174,17.222222,6.964889
2018/4/16 13:00,CP4,5,1008.3591,69.59,10.24,6.79,179,17.222222,5.633291
2018/4/16 14:00,CP4,5,975.54912,68.72,10.16,6.78,167,17.222222,5.841611
2018/4/16 15:00,CP4,5,723.59952,69.47,9.41,6.93,133,17.222222,5.440598
2018/4/16 16:00,CP4,5,500.262,69.25,8.73,7.01,110,17.777778,4.547836
2018/4/16 17:00,CP4,5,454.57776,69.38,8.55,6.99,90,18.888889,5.050864
2018/4/16 18:00,CP4,5,420.23982,69.97,8.5,7.07,79,17.777778,5.319491
2018/4/16 19:00,CP4,5,406.85022,69.69,8.44,7.05,70,17.777778,5.812146
2018/4/16 20:00,CP4,5,571.38312,69.41,8.52,6.56,77,17.777778,7.42056
2018/4/16 21:00,CP4,5,422.7069,69.41,8.44,6.99,70,17.777778,6.03867
2018/4/16 22:00,CP4,5,416.27586,69.31,8.43,7,72,17.222222,5.781609
2018/4/16 23:00,CP4,5,577.46304,69.44,9.19,7.21,87,17.222222,6.637506
2018/4/17 11:00,CP4,5,868.19796,84.03,10.7,8.24,241,22.222222,3.602481
2018/4/17 12:00,CP4,5,1516.62546,96.81,10.69,6.96,173,18.888889,8.766621
2018/4/17 13:00,CP4,5,997.50168,84.22,9.83,7.01,139,21.111111,7.176271
2018/4/17 14:00,CP4,5,880.0617,71.03,10.17,7.22,119,22.222222,7.395476
2018/4/17 15:00,CP4,5,814.15446,71.53,9.57,6.86,99,22.222222,8.223782
2018/4/17 16:00,CP4,5,452.05104,70.81,8.72,7.2,77,17.222222,5.870793
2018/4/17 17:00,CP4,5,513.12072,71.03,8.61,6.89,75,17.222222,6.84161
2018/4/17 18:00,CP4,5,460.845,71.25,8.51,6.97,73,17.222222,6.312945
2018/4/17 19:00,CP4,5,437.08896,71.28,8.44,6.98,69,17.222222,6.334623
2018/4/17 20:00,CP4,5,432.06912,71.44,8.52,7.08,73,17.222222,5.918755
2018/4/17 21:00,CP4,5,430.55712,71.19,8.4,6.96,73,17.222222,5.898043
2018/4/17 22:00,CP4,5,445.8825,71.25,8.48,6.99,76,17.222222,5.866875
2018/4/17 23:00,CP4,5,681.10896,71.44,9.63,7.36,140,17.222222,4.865064
2018/4/18 0:00,CP4,5,111.321,35.34,5.28,4.53,137.666667,22.222222,0.808627
2018/4/18 4:00,CP4,5,1423.65888,68.34,10.35,5.39,210.75,25,6.755202
2018/4/18 5:00,CP4,5,371.42784,69.09,7.73,6.45,99,26.111111,3.751796
2018/4/18 6:00,CP4,5,437.283,69.41,8.44,6.94,102,26.111111,4.287088
2018/4/18 7:00,CP4,5,623.22792,69.34,9.07,6.93,111,25,5.614666
2018/4/18 8:00,CP4,5,451.30176,68.88,8.63,7.07,102,25,4.424527
2018/4/18 9:00,CP4,5,450.0363,69.13,8.51,6.96,95,23.888889,4.737224
2018/4/18 10:00,CP4,5,342.41004,69.09,8.26,7.08,87,23.888889,3.935748
2018/4/18 11:00,CP4,5,324.08082,82.97,7.74,6.81,232,22.777778,1.3969
2018/4/18 12:00,CP4,5,1523.718,69.5,10.59,5.37,193,22.222222,7.894912
2018/4/18 13:00,CP4,5,1170.28296,68.97,10.46,6.42,176,22.777778,6.649335
2018/4/18 14:00,CP4,5,1042.79448,69.16,10.17,6.58,136,22.777778,7.667606
2018/4/18 15:00,CP4,5,674.47968,69.22,9.47,7.15,96,22.222222,7.02583
2018/4/18 16:00,CP4,5,487.68342,69.53,8.8,7.13,72,22.222222,6.773381
2018/4/18 17:00,CP4,5,494.23374,69.63,8.69,7,75,22.222222,6.589783
2018/4/18 18:00,CP4,5,429.71208,69.13,8.51,7.03,74,22.222222,5.80692
2018/4/18 19:00,CP4,5,442.66656,69.34,8.45,6.93,74,22.222222,5.98198
2018/4/18 20:00,CP4,5,423.108,69,8.45,6.99,72,22.222222,5.8765
2018/4/18 21:00,CP4,5,419.61024,69.38,8.45,7.01,68,22.222222,6.170739
2018/4/18 22:00,CP4,5,433.3665,69.25,8.44,6.95,74,22.222222,5.856304
2018/4/18 23:00,CP4,5,623.85708,69.41,9.42,7.28,131,22.222222,4.762268
2018/4/19 3:00,CP4,5,459.03396,70.97,7.96,6.42,144,26.111111,3.187736
2018/4/19 4:00,CP4,5,565.0638,70.81,8.46,6.56,161,27.222222,3.509713
2018/4/19 5:00,CP4,5,603.97596,71.19,8.58,6.56,120,27.222222,5.033133
2018/4/19 6:00,CP4,5,565.5825,71.25,8.43,6.54,115,27.222222,4.918109
2018/4/19 7:00,CP4,5,651.95424,70.88,8.69,6.5,122,27.222222,5.343887
2018/4/19 8:00,CP4,5,714.41412,71.47,8.84,6.46,108,26.111111,6.614945
2018/4/19 9:00,CP4,5,617.274,71,8.51,6.44,104,27.222222,5.935327
2018/4/19 10:00,CP4,5,384.51546,70.97,7.95,6.66,82,26.111111,4.689213
2018/4/19 11:00,CP4,5,617.89728,83.59,8.36,6.6,236,26.111111,2.618209
2018/4/19 12:00,CP4,5,1658.118,97,11.06,6.99,196,22.777778,8.459786
2018/4/19 13:00,CP4,5,963.99072,71.28,10.26,7.04,128,23.888889,7.531177
2018/4/19 14:00,CP4,5,1116.2025,71.25,10.69,6.96,126,23.888889,8.85875
2018/4/19 15:00,CP4,5,745.75998,71.31,9.55,7.06,99,22.777778,7.532929
2018/4/19 16:00,CP4,5,523.2465,71.19,8.79,7.04,96,22.222222,5.450484
2018/4/19 17:00,CP4,5,448.308,71.16,8.57,7.07,75,22.222222,5.97744
2018/4/19 18:00,CP4,5,488.18826,71.31,8.49,6.86,71,22.222222,6.875891
2018/4/19 19:00,CP4,5,435.435,71.5,8.48,7.03,76,22.222222,5.729408
2018/4/19 20:00,CP4,5,446.88378,71.41,8.41,6.92,74,22.222222,6.03897
2018/4/19 21:00,CP4,5,458.04528,71.28,8.42,6.89,74,22.222222,6.189801
2018/4/19 22:00,CP4,5,442.89,71.25,8.46,6.98,77,22.222222,5.751818
2018/4/19 23:00,CP4,5,679.32144,70.94,9.61,7.33,120,22.222222,5.661012
2018/4/20 3:00,CP4,5,317.9022,68.81,7.23,6.13,115,25,2.764367
2018/4/20 4:00,CP4,5,560.61096,69.16,9.01,7.08,113,27.222222,4.961159
2018/4/20 5:00,CP4,5,599.1699,69.59,9.12,7.07,120,27.222222,4.993082
2018/4/20 6:00,CP4,5,592.04544,69.44,9.07,7.04,121,26.111111,4.892937
2018/4/20 7:00,CP4,5,515.844,69,8.76,6.98,117,26.111111,4.408923
2018/4/20 8:00,CP4,5,541.69038,68.97,8.84,6.97,113,25,4.79372
2018/4/20 9:00,CP4,5,514.13544,69.16,8.84,7.07,110,25,4.673959
2018/4/20 10:00,CP4,5,451.8591,69.41,8.5,6.95,105,25,4.30342
2018/4/20 11:00,CP4,5,536.45592,82.94,8.45,6.91,253,23.888889,2.120379
2018/4/20 12:00,CP4,5,1886.63328,96.81,11.27,6.63,234,23.888889,8.062535
2018/4/20 13:00,CP4,5,1348.494,97,10.3,6.99,174,23.888889,7.749965
2018/4/20 14:00,CP4,5,1007.9244,69.56,10.21,6.76,126,25,7.9994
2018/4/20 15:00,CP4,5,838.37376,69.31,9.84,6.96,105,23.888889,7.984512
2018/4/20 16:00,CP4,5,550.03536,69.66,8.89,7.01,81,22.777778,6.79056
2018/4/20 17:00,CP4,5,437.97852,69.06,8.66,7.15,75,22.777778,5.839714
2018/4/20 18:00,CP4,5,440.95926,69.53,8.45,6.94,74,22.777778,5.958909
2018/4/20 19:00,CP4,5,440.00796,69.38,8.4,6.89,74,22.777778,5.946053
2018/4/20 20:00,CP4,5,451.8591,69.41,8.41,6.86,79,22.777778,5.719735
2018/4/20 21:00,CP4,5,450.4269,69.19,8.45,6.9,74,22.777778,6.08685
2018/4/20 22:00,CP4,5,453.13632,69.16,8.53,6.97,76,22.777778,5.96232
2018/4/20 23:00,CP4,5,687.8403,69.69,9.67,7.32,149,22.777778,4.616378
2018/4/21 0:00,CP4,5,981.9075,73.75,10.07,6.9,176,23.888889,5.57902
2018/4/21 1:00,CP4,5,1310.77548,73.78,11.24,7.01,185,27.222222,7.085273
2018/4/21 2:00,CP4,5,1333.5504,73.84,11.3,7,185,27.777778,7.208381
2018/4/21 3:00,CP4,5,1396.40424,73.72,11.49,6.98,193,27.777778,7.235255
2018/4/21 4:00,CP4,5,1421.50764,74.06,11.58,7.01,181,27.777778,7.853633
2018/4/21 5:00,CP4,5,1389.08028,73.66,11.53,7.04,192,27.777778,7.234793
2018/4/21 8:00,CP4,5,1.5036,35.8,10.63,10.62,149,27.222222,0.010091
2018/4/21 9:00,CP4,5,1426.73076,96.78,10.61,7.1,192,27.222222,7.430889
2018/4/21 10:00,CP4,5,1349.74518,97.09,10.31,7,172,26.111111,7.847356
2018/4/21 11:00,CP4,5,1423.14522,97.09,10.53,7.04,170,25,8.371442
2018/4/21 12:00,CP4,5,1055.49234,97.03,9.6,7.01,146,25,7.2294
2018/4/21 13:00,CP4,5,1034.47596,96.97,9.52,6.98,144,25,7.183861
2018/4/21 14:00,CP4,5,885.1416,71.44,9.93,6.98,124,25,7.138239
2018/4/21 15:00,CP4,5,801.12816,71.44,9.81,7.14,105,25,7.629792
2018/4/21 16:00,CP4,5,516.83058,71.13,8.66,6.93,77,23.888889,6.712085
2018/4/21 17:00,CP4,5,462.4053,71.03,8.46,6.91,75,23.888889,6.165404
2018/4/21 18:00,CP4,5,439.71228,71.22,8.46,6.99,79,23.888889,5.565978
2018/4/21 19:00,CP4,5,443.88456,71.41,8.43,6.95,73,23.888889,6.08061
2018/4/21 20:00,CP4,5,462.21,71,8.45,6.9,78,22.777778,5.925769
2018/4/21 21:00,CP4,5,433.5471,71.19,8.45,7,73,23.888889,5.939001
2018/4/21 22:00,CP4,5,424.57716,71.19,8.39,6.97,81,23.888889,5.241693
2018/4/21 23:00,CP4,5,632.71824,71.06,9.36,7.24,111,25,5.700164
2018/4/22 0:00,CP4,5,869.35086,71.13,9.87,6.96,143,25,6.079377
2018/4/22 1:00,CP4,5,1224.75696,96.88,10.23,7.22,188,26.111111,6.514665
2018/4/22 2:00,CP4,5,1408.72284,96.66,10.48,7.01,225.583333,27.777778,6.2448
2018/4/23 13:00,CP4,5,411.23082,68.47,7.41,5.98,207,27.222222,1.986622
2018/4/23 14:00,CP4,5,1596.0672,97.44,10.65,6.75,182,27.222222,8.7696
2018/4/23 15:00,CP4,5,683.93052,69.59,9.35,7.01,143,27.222222,4.782731
2018/4/23 16:00,CP4,5,577.71252,69.47,8.97,6.99,101,25,5.719926
2018/4/23 17:00,CP4,5,513.07872,69.41,8.87,7.11,88,25,5.83044
2018/4/23 18:00,CP4,5,442.47504,69.31,8.72,7.2,79,25,5.60095
2018/4/23 19:00,CP4,5,483.71736,69.38,8.63,6.97,84,25,5.75854
2018/4/23 20:00,CP4,5,488.628,69.25,8.57,6.89,78,25,6.264461
2018/4/23 21:00,CP4,5,472.26564,69.41,8.7,7.08,79,25,5.978046
2018/4/23 22:00,CP4,5,481.0113,69.41,8.65,7,86,26.111111,5.593155
2018/4/23 23:00,CP4,5,787.17912,69.16,9.97,7.26,126,25,6.247453
2018/4/24 0:00,CP4,5,237.84264,69.06,7.28,6.46,137,27.222222,1.736078
2018/4/24 1:00,CP4,5,1041.10776,69.63,10.68,7.12,171,27.222222,6.088349
2018/4/24 2:00,CP4,5,1131.10536,69.41,11.07,7.19,181,23.888889,6.249201
2018/4/24 3:00,CP4,5,1316.8701,68.91,11.6,7.05,188,22.777778,7.004628
2018/4/24 4:00,CP4,5,1310.631,69.5,11.51,7.02,185,23.888889,7.084492
2018/4/24 5:00,CP4,5,1364.0865,69.25,11.65,6.96,182,26.111111,7.494981
2018/4/24 6:00,CP4,5,1326.37008,69.56,11.46,6.92,176,26.111111,7.536194
2018/4/24 7:00,CP4,5,1449,69,11.89,6.89,193,26.111111,7.507772
