time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2018/4/24 8:00,CP4,5,1350.12864,69.28,11.59,6.95,192,27.222222,7.03192
2018/4/24 9:00,CP4,5,1384.7295,69.41,11.77,7.02,176,26.111111,7.867781
2018/4/24 10:00,CP4,5,1338.876,69,11.35,6.73,159,26.111111,8.420604
2018/4/24 11:00,CP4,5,951.94176,82.72,9.53,6.79,236,25,4.033652
2018/4/24 12:00,CP4,5,1924.61808,96.88,12.13,7.4,290,26.111111,6.636614
2018/4/24 13:00,CP4,5,1892.86944,97.13,11.37,6.73,294,26.111111,6.438331
2018/4/24 14:00,CP4,5,1587.40008,97.16,10.41,6.52,162,25,9.798766
2018/4/24 15:00,CP4,5,664.38288,69.38,9.34,7.06,110,26.111111,6.039844
2018/4/24 16:00,CP4,5,533.46384,69.03,9.08,7.24,93,27.222222,5.73617
2018/4/24 17:00,CP4,5,519.35772,69.47,8.75,6.97,91,27.222222,5.707228
2018/4/24 18:00,CP4,5,496.20438,69.09,8.68,6.97,85,26.111111,5.837699
2018/4/24 19:00,CP4,5,496.20438,69.09,8.68,6.97,86,26.111111,5.769818
2018/4/24 20:00,CP4,5,479.61144,69.63,8.57,6.93,83,26.111111,5.778451
2018/4/24 21:00,CP4,5,452.445,69.5,8.61,7.06,77,25,5.875909
2018/4/24 22:00,CP4,5,476.58072,69.19,8.56,6.92,86,26.111111,5.541636
2018/4/24 23:00,CP4,5,811.61388,76.38,9.67,7.14,153,26.111111,5.304666
2018/4/25 0:00,CP4,5,1123.82424,83.88,10.16,6.97,172,26.111111,6.533862
2018/4/25 1:00,CP4,5,1414.035,83.75,11.02,7,200,23.888889,7.070175
2018/4/25 2:00,CP4,5,1483.68738,84.31,11.23,7.04,201,23.888889,7.381529
2018/4/25 3:00,CP4,5,1508.47452,84.31,11.2,6.94,215,25,7.016161
2018/4/25 4:00,CP4,5,1501.39248,84.31,11.26,7.02,196,23.888889,7.660166
2018/4/25 5:00,CP4,5,1460.2854,83.78,11.17,7.02,207,23.888889,7.054519
2018/4/25 6:00,CP4,5,1459.83936,84.16,11.11,6.98,197,23.888889,7.410352
2018/4/25 7:00,CP4,5,1486.87938,84.09,11.22,7.01,196,23.888889,7.586119
2018/4/25 8:00,CP4,5,1472.75226,84.09,11.21,7.04,206,23.888889,7.149283
2018/4/25 9:00,CP4,5,1463.28,83.75,11.12,6.96,187,23.888889,7.825027
2018/4/25 10:00,CP4,5,1456.02324,83.94,11.11,6.98,194,23.888889,7.505274
2018/4/25 11:00,CP4,5,617.91408,41.56,10.13,6.59,148.005,23.888889,4.174954
2018/4/25 13:00,CP4,5,1093.78584,84.28,10.02,6.93,202,23.888889,5.414781
2018/4/25 14:00,CP4,5,1354.12284,96.53,10.28,6.94,192,23.888889,7.052723
2018/4/25 15:00,CP4,5,593.33904,84.09,8.66,6.98,143,22.777778,4.149224
2018/4/25 16:00,CP4,5,504.29232,71.47,8.72,7.04,124,25,4.066874
2018/4/25 17:00,CP4,5,484.58088,71.22,8.61,6.99,114,25,4.250709
2018/4/25 18:00,CP4,5,449.064,71.28,8.53,7.03,117,23.888889,3.838154
2018/4/25 19:00,CP4,5,454.47696,71.19,8.56,7.04,107,23.888889,4.247448
2018/4/25 20:00,CP4,5,443.44944,71.34,8.48,7,113,22.777778,3.924331
2018/4/25 21:00,CP4,5,458.88066,71.41,8.48,6.95,105,22.777778,4.370292
2018/4/25 22:00,CP4,5,449.064,71.28,8.5,7,108,22.777778,4.158
2018/4/25 23:00,CP4,5,835.3128,71.03,9.67,6.87,193,22.777778,4.328046
2018/4/26 0:00,CP4,5,1105.16616,76.94,10.5,7.08,222,23.888889,4.978226
2018/4/26 1:00,CP4,5,1518.89472,77.94,11.56,6.92,252,23.888889,6.02736
2018/4/26 2:00,CP4,5,1550.26872,77.22,11.84,7.06,231,25,6.71112
2018/4/26 3:00,CP4,5,1620.26298,77.31,12,7.01,238,25,6.807828
2018/4/26 4:00,CP4,5,1566.48072,77.38,11.89,7.07,221,25,7.088148
2018/4/26 5:00,CP4,5,1555.92612,77.34,11.84,7.05,228,25,6.824237
2018/4/26 6:00,CP4,5,1543.78224,77.22,11.74,6.98,215,25,7.180382
2018/4/26 7:00,CP4,5,1573.38216,77.56,11.82,6.99,227,25,6.931199
2018/4/26 8:00,CP4,5,1540.80696,77.56,11.78,7.05,208,25,7.407726
2018/4/26 9:00,CP4,5,1506.3489,77.13,11.65,7,214,23.888889,7.039014
2018/4/26 10:00,CP4,5,1462.06074,77.53,11.43,6.94,195,23.888889,7.497747
2018/4/26 11:00,CP4,5,670.43592,38.28,10.95,6.78,209.333333,23.888889,3.202719
2018/4/26 13:00,CP4,5,25.51836,35.74,10.15,9.98,194,23.888889,0.131538
2018/4/26 14:00,CP4,5,1362.83238,71.63,11.03,6.5,211,25,6.458921
2018/4/26 15:00,CP4,5,667.88946,71.31,9.28,7.05,131,23.888889,5.098393
2018/4/26 16:00,CP4,5,533.63688,71.38,8.77,6.99,109,23.888889,4.895751
2018/4/26 17:00,CP4,5,499.95792,71.28,8.65,6.98,85,22.777778,5.881858
2018/4/26 18:00,CP4,5,443.07648,71.28,8.57,7.09,80,22.777778,5.538456
2018/4/26 19:00,CP4,5,472.41684,71.19,8.65,7.07,78,22.777778,6.056626
2018/4/26 20:00,CP4,5,450.639,71.53,8.56,7.06,81,22.777778,5.563444
2018/4/26 21:00,CP4,5,445.31928,71.16,8.58,7.09,74,22.777778,6.017828
2018/4/26 22:00,CP4,5,464.2281,71.31,8.53,6.98,85,23.888889,5.461507
2018/4/26 23:00,CP4,5,721.6272,71.59,9.65,7.25,120,23.888889,6.01356
2018/4/27 0:00,CP4,5,239.4,71.25,6.55,5.75,121,23.888889,1.978512
2018/4/27 1:00,CP4,5,548.688,71,8.35,6.51,144,25,3.810333
2018/4/27 2:00,CP4,5,728.09604,71.34,9.32,6.89,162,26.111111,4.49442
2018/4/27 3:00,CP4,5,930.6675,71.25,10.16,7.05,149,27.222222,6.246091
2018/4/27 4:00,CP4,5,1033.19832,71.72,10.67,7.24,151,27.222222,6.842373
2018/4/27 5:00,CP4,5,1168.167,71.5,10.94,7.05,166,27.222222,7.037151
2018/4/27 6:00,CP4,5,1201.50408,70.81,10.86,6.82,171,27.777778,7.02634
2018/4/27 7:00,CP4,5,1271.13504,71.38,11.31,7.07,185,27.777778,6.871
2018/4/27 8:00,CP4,5,1266.36048,71.28,11.17,6.94,169,27.222222,7.493257
2018/4/27 9:00,CP4,5,1184.85444,71.06,10.89,6.92,150,27.222222,7.89903
2018/4/27 10:00,CP4,5,913.41096,70.84,10.11,7.04,129,27.222222,7.080705
2018/4/27 11:00,CP4,5,369.075,35.15,9.56,7.06,131.25,27.222222,2.812
2018/4/27 12:00,CP4,5,1.45782,34.71,7.62,7.61,166,25,0.008782
2018/4/27 13:00,CP4,5,1259.3805,69.25,10.49,6.16,192,26.111111,6.559273
2018/4/27 14:00,CP4,5,1373.33658,69.13,10.71,5.98,171,26.111111,8.031208
2018/4/27 15:00,CP4,5,939.4455,69.25,9.3,6.07,113,26.111111,8.313677
2018/4/27 16:00,CP4,5,524.30994,68.97,8.64,6.83,97,23.888889,5.405257
2018/4/27 17:00,CP4,5,471.04092,69.66,8.71,7.1,83,23.888889,5.675192
2018/4/27 18:00,CP4,5,493.52394,69.53,8.57,6.88,85,23.888889,5.806164
2018/4/27 19:00,CP4,5,476.16744,69.13,8.57,6.93,83,23.888889,5.736957
2018/4/27 20:00,CP4,5,472.46976,69.44,8.52,6.9,77,23.888889,6.135971
2018/4/27 21:00,CP4,5,449.91408,69.56,8.55,7.01,82,25,5.486757
2018/4/27 22:00,CP4,5,476.78736,69.22,8.58,6.94,83,22.777778,5.744426
2018/4/27 23:00,CP4,5,708.67188,68.59,9.7,7.24,121,23.888889,5.856792
2018/4/28 0:00,CP4,5,226.46988,69.13,5.97,5.19,24,27.222222,9.436245
2018/4/28 2:00,CP4,5,8.74692,34.71,8.06,8,120,25,0.072891
2018/4/28 3:00,CP4,5,365.46552,69.06,6.29,5.03,107,27.222222,3.415566
2018/4/28 4:00,CP4,5,462.85218,69.31,8.54,6.95,131,27.222222,3.533223
2018/4/28 5:00,CP4,5,482.2125,68.75,8.62,6.95,125,27.777778,3.8577
2018/4/28 6:00,CP4,5,537.075,68.75,8.79,6.93,127.25,28.888889,4.220629
2018/4/28 23:00,CP4,5,695.1315,69.25,9.59,7.2,151,23.888889,4.60352
2018/4/29 0:00,CP4,5,1057.02156,83.06,10.12,7.09,166,26.111111,6.3676
2018/4/29 1:00,CP4,5,1251.558,96.75,10.28,7.2,205,27.222222,6.105161
2018/4/29 2:00,CP4,5,1455.63516,96.81,10.57,6.99,207,27.777778,7.032054
2018/4/29 3:00,CP4,5,1433.52594,96.69,10.52,6.99,226,28.888889,6.343035
2018/4/29 4:00,CP4,5,1454.12232,96.44,10.57,6.98,206,28.888889,7.058846
2018/4/29 5:00,CP4,5,1497.57174,96.63,10.66,6.97,210,27.777778,7.131294
2018/4/29 6:00,CP4,5,1503.0288,96.72,10.68,6.98,229,28.888889,6.563445
2018/4/29 7:00,CP4,5,1531.9395,96.75,10.76,6.99,223,27.777778,6.869684
2018/4/29 8:00,CP4,5,1571.10492,96.91,10.85,6.99,234,27.777778,6.714124
2018/4/29 9:00,CP4,5,1513.47966,97.13,10.7,6.99,208,27.777778,7.276344
2018/4/29 10:00,CP4,5,1482.01872,96.94,10.6,6.96,218,27.222222,6.798251
2018/4/29 11:00,CP4,5,1498.54908,97.22,10.64,6.97,174,26.111111,8.612351
2018/4/29 12:00,CP4,5,1217.37252,96.94,9.97,6.98,159,26.111111,7.656431
2018/4/29 13:00,CP4,5,1104.73692,97.06,9.66,6.95,146,26.111111,7.566691
2018/4/29 14:00,CP4,5,716.8014,69.66,9.47,7.02,148,25,4.843253
2018/4/29 15:00,CP4,5,869.4,69,9.45,6.45,122,25,7.126229
2018/4/29 16:00,CP4,5,471.58524,69.31,8.51,6.89,98,25,4.812094
2018/4/29 17:00,CP4,5,437.78826,69.03,8.59,7.08,86,25,5.090561
2018/4/29 18:00,CP4,5,482.60184,69.22,8.72,7.06,85,25,5.677669
2018/4/29 19:00,CP4,5,484.34484,69.47,8.63,6.97,91,25,5.322471
2018/4/29 20:00,CP4,5,477.40728,69.31,8.63,6.99,83,23.888889,5.751895
2018/4/29 21:00,CP4,5,480.8034,69.38,8.74,7.09,88,23.888889,5.463675
2018/4/29 22:00,CP4,5,465.5616,69.28,8.64,7.04,85,25,5.477195
2018/4/29 23:00,CP4,5,787.86204,69.22,9.97,7.26,164,25,4.804037
2018/4/30 0:00,CP4,5,290.85,69.25,7.98,6.98,147,26.111111,1.978571
2018/4/30 1:00,CP4,5,1388.3205,69.59,11.76,7.01,219,27.777778,6.339363
2018/4/30 2:00,CP4,5,1603.27776,69.28,12.51,7,227,27.777778,7.062898
2018/4/30 3:00,CP4,5,1642.5906,69.22,12.63,6.98,271,28.888889,6.06122
2018/4/30 4:00,CP4,5,1893.2382,96.94,12.06,7.41,274,27.777778,6.909628
2018/4/30 5:00,CP4,5,1838.592,97.28,11.56,7.06,280,28.888889,6.5664
2018/4/30 6:00,CP4,5,1833.09504,96.56,11.71,7.19,273,30,6.714634
2018/4/30 7:00,CP4,5,1881.21192,97.16,11.96,7.35,294,30,6.39868
2018/4/30 8:00,CP4,5,1851.31212,97.09,11.77,7.23,255,28.888889,7.260048
2018/4/30 9:00,CP4,5,1371.48354,83.09,10.91,6.98,218,27.777778,6.291209
2018/4/30 10:00,CP4,5,1372.21728,69.22,11.77,7.05,204,27.222222,6.726555
2018/4/30 11:00,CP4,5,645.26238,34.37,11.54,7.07,201,27.222222,3.210261
2018/4/30 14:00,CP4,5,1325.65524,71.41,10.36,5.94,190,27.222222,6.977133
2018/4/30 15:00,CP4,5,871.9662,71.59,9.89,6.99,165,26.111111,5.284644
2018/4/30 16:00,CP4,5,650.62536,71.06,9.15,6.97,126,25,5.163693
2018/4/30 17:00,CP4,5,569.0538,71.31,8.79,6.89,103,25,5.524794
2018/4/30 18:00,CP4,5,532.665,71.25,8.8,7.02,90,25,5.9185
2018/4/30 19:00,CP4,5,520.91424,71.28,8.64,6.9,85,25,6.128403
2018/4/30 20:00,CP4,5,524.349,71.34,8.72,6.97,90,26.111111,5.8261
2018/4/30 21:00,CP4,5,503.37504,71.34,8.68,7,89,25,5.655899
2018/4/30 22:00,CP4,5,520.47576,71.22,8.7,6.96,91,25,5.719514
2018/4/30 23:00,CP4,5,753.47496,71.19,9.74,7.22,141,25,5.343794
2018/5/1 0:00,CP4,5,1446.35904,97.28,10.66,7.12,257,27.222222,5.627856
2018/5/1 1:00,CP4,5,833.38416,39.37,11.37,6.33,214.916667,27.777778,3.877708
2018/5/1 12:00,CP4,5,1327.0908,68.69,10.14,5.54,200,27.222222,6.635454
2018/5/1 13:00,CP4,5,1318.69206,69.31,10.4,5.87,206,27.222222,6.401418
2018/5/1 14:00,CP4,5,1152.26496,69.28,9.98,6.02,169,27.222222,6.818136
2018/5/1 15:00,CP4,5,689.77608,69.59,9.39,7.03,121,27.222222,5.700629
2018/5/1 16:00,CP4,5,526.4385,69.25,9.15,7.34,103,27.222222,5.111053
2018/5/1 17:00,CP4,5,590.93706,69.31,9.03,7,101,27.222222,5.850862
2018/5/1 18:00,CP4,5,518.06538,68.91,8.7,6.91,89,27.222222,5.820959
2018/5/1 19:00,CP4,5,525.6468,69.53,8.81,7.01,96,26.111111,5.475487
2018/5/1 20:00,CP4,5,526.66656,69.28,8.75,6.94,91,26.111111,5.787545
2018/5/1 21:00,CP4,5,512.85696,69.38,8.78,7.02,96,26.111111,5.34226
2018/5/1 22:00,CP4,5,525.6468,69.53,8.79,6.99,96,26.111111,5.475487
2018/5/1 23:00,CP4,5,860.90256,69.72,10.16,7.22,208,27.222222,4.138955
2018/5/2 0:00,CP4,5,582.204,69.31,9.03,7.03,217,27.777778,2.682968
2018/5/2 1:00,CP4,5,1941.3345,97.31,12.48,7.73,275,27.777778,7.059398
2018/5/2 2:00,CP4,5,1958.1408,97.13,12.74,7.94,256,28.888889,7.648987
2018/5/2 14:00,CP4,5,1370.47302,71.09,10.47,5.88,209,27.777778,6.557287
2018/5/2 15:00,CP4,5,865.92492,71.34,9.42,6.53,154,27.777778,5.622889
2018/5/2 16:00,CP4,5,615.93588,71.19,9.08,7.02,117,27.222222,5.264409
2018/5/2 17:00,CP4,5,554.6226,71.38,8.9,7.05,96,26.111111,5.777319
2018/5/2 18:00,CP4,5,545.32296,71.34,8.67,6.85,88,27.222222,6.196852
2018/5/2 19:00,CP4,5,540.54,71.5,8.84,7.04,94,26.111111,5.750425
2018/5/2 20:00,CP4,5,543.41196,71.09,8.76,6.94,95,27.222222,5.720126
2018/5/2 21:00,CP4,5,551.08368,71.31,8.9,7.06,96,26.111111,5.740455
2018/5/2 22:00,CP4,5,520.25652,71.19,8.78,7.04,100,26.111111,5.202565
2018/5/2 23:00,CP4,5,683.445,70.75,8.73,6.43,179,27.222222,3.818128
2018/5/3 0:00,CP4,5,287.15904,71.22,7.83,6.87,221,28.888889,1.299362
2018/5/3 1:00,CP4,5,1844.48544,97.16,11.62,7.1,274,27.777778,6.731699
2018/5/3 2:00,CP4,5,1864.96128,71.16,12.79,6.55,281,28.888889,6.636873
2018/5/3 3:00,CP4,5,1862.90244,71.31,12.99,6.77,246.583333,31.111111,7.554859
2018/5/3 13:00,CP4,5,1309.40544,69.59,10.33,5.85,242,25,5.410766
2018/5/3 14:00,CP4,5,1448.2314,69.66,10.96,6.01,226,25,6.408104
2018/5/3 15:00,CP4,5,793.968,69.5,9.72,7,162,23.888889,4.901037
2018/5/3 16:00,CP4,5,608.13984,69.28,9.02,6.93,129,27.777778,4.714262
2018/5/3 17:00,CP4,5,534.46848,69.16,8.84,7,98,27.777778,5.45376
2018/5/3 18:00,CP4,5,499.36446,69.53,8.74,7.03,91,27.222222,5.487521
2018/5/3 19:00,CP4,5,539.3157,69.41,8.69,6.84,93,27.222222,5.799093
2018/5/3 20:00,CP4,5,514.58148,69.22,8.67,6.9,92,27.222222,5.593277
2018/5/3 21:00,CP4,5,495.3732,69.38,8.71,7.01,91,26.111111,5.443661
2018/5/3 22:00,CP4,5,482.39268,69.19,8.7,7.04,88,27.222222,5.481735
2018/5/3 23:00,CP4,5,771.4203,69.31,9.77,7.12,165,26.111111,4.675275
2018/5/4 0:00,CP4,5,386.32776,69.16,8.34,7.01,146,25,2.646081
2018/5/4 1:00,CP4,5,1072.77156,69.22,10.8,7.11,173,26.111111,6.200992
2018/5/4 2:00,CP4,5,1076.145,69.25,10.76,7.06,181,27.222222,5.945552
2018/5/4 3:00,CP4,5,1207.0275,69.25,11.25,7.1,182,27.222222,6.632019
2018/5/4 4:00,CP4,5,1263.38268,69.31,11.21,6.87,167,27.222222,7.565166
2018/5/4 5:00,CP4,5,1235.577,69.22,11.08,6.83,166,27.222222,7.443235
2018/5/4 6:00,CP4,5,1037.43486,69.19,10.67,7.1,156,26.111111,6.650223
2018/5/4 7:00,CP4,5,1161.384,69.13,10.83,6.83,161,26.111111,7.213565
2018/5/4 8:00,CP4,5,1040.34084,69.19,10.65,7.07,147,26.111111,7.077149
2018/5/4 9:00,CP4,5,1074.192,69.5,10.62,6.94,138,27.222222,7.784
2018/5/4 10:00,CP4,5,855.099,69.25,10.05,7.11,141,25,6.064532
2018/5/4 11:00,CP4,5,426.86028,34.22,10.04,7.07,139.916667,25,3.050818
2018/5/4 14:00,CP4,5,1168.74912,71.72,9.66,5.78,171,25,6.83479
2018/5/4 15:00,CP4,5,880.53588,71.31,9.45,6.51,158,25,5.573012
2018/5/4 16:00,CP4,5,543.94704,71.16,8.83,7.01,128,23.888889,4.249586
2018/5/4 17:00,CP4,5,496.12752,71.16,8.66,7,106,23.888889,4.680448
2018/5/4 18:00,CP4,5,481.38678,71.19,8.56,6.95,85,23.888889,5.663374
2018/5/4 19:00,CP4,5,643.6584,71.28,8.67,6.52,86,22.777778,7.4844
2018/5/4 20:00,CP4,5,477.27666,71.47,8.5,6.91,89,22.777778,5.362659
2018/5/4 21:00,CP4,5,470.67972,71.38,8.56,6.99,88,22.777778,5.348633
2018/5/4 22:00,CP4,5,485.87364,71.41,8.58,6.96,91,23.888889,5.339271
2018/5/4 23:00,CP4,5,737.80812,71.41,9.68,7.22,155,23.888889,4.760052
2018/5/5 0:00,CP4,5,238.0224,70.84,7.61,6.81,126,25,1.889067
2018/5/5 1:00,CP4,5,562.88358,70.91,8.91,7.02,127,27.222222,4.432154
2018/5/5 2:00,CP4,5,657.7956,71.19,9.05,6.85,139,27.777778,4.732342
2018/5/5 3:00,CP4,5,520.4535,70.81,8.88,7.13,122,28.888889,4.266012
2018/5/5 4:00,CP4,5,543.18264,71.06,8.82,7,132,28.888889,4.11502
2018/5/5 5:00,CP4,5,518.868,71,8.75,7.01,123,28.888889,4.218439
2018/5/5 6:00,CP4,5,262.7814,35.15,8.81,7.03,108.5,30,2.421948
2018/5/5 8:00,CP4,5,1631.22372,97.34,11.14,7.15,242,30,6.740594
2018/5/5 9:00,CP4,5,1601.082,97,10.92,6.99,221,28.888889,7.244715
2018/5/5 10:00,CP4,5,1543.09092,96.94,10.8,7.01,207,27.777778,7.454545
2018/5/5 11:00,CP4,5,1481.10144,96.88,10.65,7.01,201,27.222222,7.368664
2018/5/5 12:00,CP4,5,1080.6117,97.09,9.89,7.24,156,26.111111,6.926998
2018/5/5 13:00,CP4,5,966.5775,71.25,10.15,6.92,149,27.222222,6.487097
2018/5/5 14:00,CP4,5,980.30016,71.16,10.3,7.02,132,27.222222,7.426516
2018/5/5 15:00,CP4,5,767.80032,71.41,9.63,7.07,130,27.222222,5.906156
2018/5/5 16:00,CP4,5,529.44948,71.22,8.67,6.9,98,25,5.402546
2018/5/5 17:00,CP4,5,466.04376,71.13,8.61,7.05,93,25,5.011223
2018/5/5 18:00,CP4,5,517.26024,70.78,8.67,6.93,88,25,5.877957
2018/5/5 19:00,CP4,5,508.0824,71.16,8.62,6.92,95,25,5.348236
2018/5/5 20:00,CP4,5,485.19324,71.31,8.67,7.05,89,25,5.451609
2018/5/5 21:00,CP4,5,486.95598,71.13,8.69,7.06,94,25,5.180383
2018/5/5 22:00,CP4,5,483.28812,71.03,8.71,7.09,92,23.888889,5.253132
2018/5/5 23:00,CP4,5,760.73508,71.31,9.74,7.2,147,25,5.175069
2018/5/6 0:00,CP4,5,1105.61472,96.78,10.16,7.44,184,27.222222,6.008776
2018/5/6 1:00,CP4,5,1542.13584,96.88,10.69,6.9,227,28.888889,6.79355
2018/5/6 2:00,CP4,5,1664.22942,96.41,11.11,7,248,30,6.710602
2018/5/6 3:00,CP4,5,1625.631,97.25,10.96,6.98,262,30,6.204698
2018/5/6 4:00,CP4,5,1740.67404,97.06,10.78,6.51,276,27.777778,6.30679
2018/5/6 5:00,CP4,5,1745.1378,96.63,10.82,6.52,262,31.111111,6.660831
2018/5/6 6:00,CP4,5,1730.631,96.5,10.77,6.5,286,32.222222,6.051157
2018/5/6 7:00,CP4,5,1744.86312,96.84,10.8,6.51,270,31.111111,6.462456
2018/5/6 8:00,CP4,5,1754.26482,96.91,10.81,6.5,270,31.111111,6.497277
2018/5/6 9:00,CP4,5,1700.43426,97.09,10.94,6.77,251,30,6.774638
2018/5/6 10:00,CP4,5,1680.48048,96.88,10.92,6.79,259,28.888889,6.488342
2018/5/6 11:00,CP4,5,1622.208,96.56,10.8,6.8,209,27.777778,7.761761
2018/5/6 12:00,CP4,5,1318.9995,96.63,10.22,6.97,193,27.777778,6.834194
2018/5/6 13:00,CP4,5,1194.42036,97.06,9.92,6.99,172,27.777778,6.944304
2018/5/6 14:00,CP4,5,971.17776,83.78,9.73,6.97,168,27.777778,5.78082
2018/5/6 15:00,CP4,5,882.4158,71.22,10.02,7.07,140,27.777778,6.30297
2018/5/6 16:00,CP4,5,592.76448,71.28,8.99,7.01,108,27.222222,5.48856
2018/5/6 17:00,CP4,5,505.51956,71.22,8.85,7.16,107,27.222222,4.724482
2018/5/6 18:00,CP4,5,542.32668,71.34,8.76,6.95,98,26.111111,5.533946
2018/5/6 19:00,CP4,5,551.31552,71.34,8.74,6.9,103,26.111111,5.352578
2018/5/6 20:00,CP4,5,545.85804,71.41,8.76,6.94,95,26.111111,5.745874
2018/5/6 21:00,CP4,5,519.30648,71.06,8.81,7.07,102,27.222222,5.09124
2018/5/6 22:00,CP4,5,530.34744,70.94,8.82,7.04,97,27.222222,5.467499
2018/5/6 23:00,CP4,5,854.72226,71.91,9.95,7.12,215,27.222222,3.975452
2018/5/7 0:00,CP4,5,604.99404,71.31,9.16,7.14,230,27.777778,2.630409
2018/5/7 1:00,CP4,5,1933.16046,97.31,12.86,8.13,193,28.888889,10.016375
2018/5/7 13:00,CP4,5,1758.40434,96.69,10.5,6.17,293,28.888889,6.00138
2018/5/7 14:00,CP4,5,1420.335,83.5,10.55,6.5,211,28.888889,6.731445
2018/5/7 15:00,CP4,5,945.756,69.5,9.81,6.57,183,26.111111,5.168066
2018/5/7 16:00,CP4,5,632.32932,69.38,9.14,6.97,130,27.777778,4.864072
2018/5/7 17:00,CP4,5,534.70032,69.19,8.89,7.05,106,27.777778,5.044343
2018/5/7 18:00,CP4,5,515.25054,69.31,8.74,6.97,87,27.777778,5.92242
2018/5/7 19:00,CP4,5,415.9155,69.25,8.79,7.36,92,27.777778,4.520821
2018/5/7 20:00,CP4,5,506.73672,69.34,8.73,6.99,89,27.777778,5.693671
2018/5/7 21:00,CP4,5,482.811,69.25,8.72,7.06,89,27.777778,5.424843
2018/5/7 22:00,CP4,5,494.0166,69.19,8.75,7.05,92,27.777778,5.369746
2018/5/7 23:00,CP4,5,805.30548,69.22,10.01,7.24,197,27.777778,4.087845
2018/5/8 0:00,CP4,5,279.09504,69.22,7.96,7,189,28.888889,1.476693
2018/5/8 1:00,CP4,5,1549.31994,69.47,12.32,7.01,240,25,6.4555
2018/5/8 2:00,CP4,5,1602.531,69.5,12.29,6.8,242,25,6.622029
2018/5/8 3:00,CP4,5,1635.35736,69.16,12.35,6.72,249,26.111111,6.5677
2018/5/8 4:00,CP4,5,1624.44282,69.19,12.4,6.81,254,26.111111,6.395444
2018/5/8 5:00,CP4,5,1664.40456,69.16,12.57,6.84,270,27.222222,6.164461
2018/5/8 6:00,CP4,5,1747.25124,69.22,12.8,6.79,176,26.111111,9.927564
2018/5/8 14:00,CP4,5,1533.30408,83.16,11.16,6.77,202,26.111111,7.590614
2018/5/8 15:00,CP4,5,779.70942,69.53,9.7,7.03,164,26.111111,4.754326
2018/5/8 16:00,CP4,5,642.50004,69.22,9.22,7.01,131,23.888889,4.90458
2018/5/8 17:00,CP4,5,574.30296,69.06,9.07,7.09,107,23.888889,5.367317
2018/5/8 18:00,CP4,5,540.2481,69.53,8.87,7.02,100,25,5.402481
2018/5/8 19:00,CP4,5,545.06088,69.03,8.81,6.93,94,25,5.79852
2018/5/8 20:00,CP4,5,509.649,69.34,8.83,7.08,98,26.111111,5.2005
2018/5/8 21:00,CP4,5,537.3732,69.16,8.72,6.87,98,26.111111,5.4834
2018/5/8 22:00,CP4,5,532.02492,69.22,8.84,7.01,105,25,5.066904
2018/5/8 23:00,CP4,5,854.89782,69.47,10.03,7.1,191,25,4.475905
2018/5/9 0:00,CP4,5,244.87848,69.41,7.88,7.04,194,27.222222,1.26226
2018/5/9 1:00,CP4,5,1474.6095,69.25,12.24,7.17,225,26.111111,6.55382
2018/5/9 2:00,CP4,5,1541.736,69,12.37,7.05,255,26.111111,6.046024
2018/5/9 3:00,CP4,5,1444.905,69.5,11.69,6.74,236,26.111111,6.122479
2018/5/9 4:00,CP4,5,1495.368,69,11.89,6.73,235,27.222222,6.363268
2018/5/9 5:00,CP4,5,1477.4886,69.66,11.81,6.76,200,26.111111,7.387443
2018/5/9 6:00,CP4,5,1329.91488,69.44,11.63,7.07,219,26.111111,6.072671
2018/5/9 7:00,CP4,5,1430.31,69.5,11.94,7.04,221,26.111111,6.471991
2018/5/9 8:00,CP4,5,1211.385,69.5,11.06,6.91,195,25,6.212231
2018/5/9 9:00,CP4,5,1103.3148,69.13,10.88,7.08,182,25,6.062169
2018/5/9 10:00,CP4,5,989.7468,69.31,10.56,7.16,164,25,6.035041
2018/5/9 11:00,CP4,5,476.56056,34.28,10.11,6.8,147.5,25,3.230919
2018/5/9 13:00,CP4,5,559.88352,83.84,7.72,6.13,269,25,2.081351
2018/5/9 14:00,CP4,5,1234.9365,84.25,10.28,6.79,184,23.888889,6.711611
2018/5/9 15:00,CP4,5,774.44892,71.47,9.58,7,164,23.888889,4.722249
2018/5/9 16:00,CP4,5,602.7,71.75,8.93,6.93,131,26.111111,4.600763
2018/5/9 17:00,CP4,5,510.51,71.5,8.69,6.99,131,26.111111,3.897023
2018/5/9 18:00,CP4,5,447.678,71.06,8.48,6.98,114,26.111111,3.927
2018/5/9 19:00,CP4,5,454.28544,71.16,8.54,7.02,126,26.111111,3.60544
2018/5/9 20:00,CP4,5,441.70896,71.06,8.5,7.02,116,26.111111,3.807836
2018/5/9 21:00,CP4,5,445.31928,71.16,8.42,6.93,115,26.111111,3.872342
2018/5/9 22:00,CP4,5,449.90148,70.94,8.57,7.06,129,26.111111,3.487608
2018/5/9 23:00,CP4,5,903.52374,71.47,9.9,6.89,184,26.111111,4.910455
2018/5/10 2:00,CP4,5,1371.1404,70.97,9.87,5.27,203,25,6.754386
2018/5/10 3:00,CP4,5,1141.6188,71.53,10.71,6.91,213,25,5.359713
2018/5/10 4:00,CP4,5,1137.65946,71.47,10.78,6.99,204,25,5.576762
2018/5/10 5:00,CP4,5,1042.818,70.94,10.53,7.03,202,25,5.162465
2018/5/10 6:00,CP4,5,1036.06566,71.09,10.42,6.95,192,27.222222,5.396175
2018/5/10 7:00,CP4,5,1107.72438,71.09,10.73,7.02,205,26.111111,5.403534
2018/5/10 8:00,CP4,5,993.2013,70.59,10.25,6.9,183,25,5.427329
2018/5/10 9:00,CP4,5,889.76244,71.09,10.08,7.1,175,23.888889,5.084357
2018/5/10 10:00,CP4,5,688.8546,71.31,9.38,7.08,161,23.888889,4.2786
2018/5/10 11:00,CP4,5,896.9625,83.75,9.56,7.01,142,23.888889,6.316637
2018/5/10 13:00,CP4,5,50.67972,57.46,10.39,10.18,213,23.888889,0.237933
2018/5/10 14:00,CP4,5,1458.1665,97.25,10.39,6.82,203,23.888889,7.183086
2018/5/10 15:00,CP4,5,793.0125,71.25,9.6,6.95,148,23.888889,5.358193
2018/5/10 16:00,CP4,5,551.31552,71.34,8.82,6.98,105,23.888889,5.250624
2018/5/10 17:00,CP4,5,535.88304,71.28,8.8,7.01,95,23.888889,5.640874
2018/5/10 18:00,CP4,5,514.50546,70.81,8.59,6.86,92,23.888889,5.592451
2018/5/10 19:00,CP4,5,463.94712,70.81,8.64,7.08,91,22.777778,5.09832
2018/5/10 20:00,CP4,5,470.55876,70.91,8.55,6.97,90,22.777778,5.228431
2018/5/10 21:00,CP4,5,457.65972,71.22,8.59,7.06,84,23.888889,5.44833
2018/5/10 22:00,CP4,5,444.50574,71.03,8.55,7.06,93,23.888889,4.779632
2018/5/10 23:00,CP4,5,790.8978,71.06,9.77,7.12,163,23.888889,4.852134
2018/5/11 0:00,CP4,5,226.02552,70.81,6.4,5.64,119,25,1.899374
2018/5/11 1:00,CP4,5,587.95044,71.06,8.97,7,123,25,4.780085
2018/5/11 2:00,CP4,5,682.58946,70.97,9.31,7.02,134,26.111111,5.093951
2018/5/11 3:00,CP4,5,811.44672,71.03,9.76,7.04,133,26.111111,6.101103
2018/5/11 4:00,CP4,5,825.31596,70.94,9.75,6.98,147,27.777778,5.614394
2018/5/11 5:00,CP4,5,898.71978,71.09,9.9,6.89,148,27.777778,6.072431
2018/5/11 6:00,CP4,5,864.0492,70.94,9.92,7.02,152,27.777778,5.684534
2018/5/11 7:00,CP4,5,975.52602,71.03,10.25,6.98,150,27.222222,6.503507
2018/5/11 8:00,CP4,5,845.80776,71.16,9.76,6.93,133,27.222222,6.359457
2018/5/11 9:00,CP4,5,800.18904,71.09,9.6,6.92,137,27.222222,5.840796
2018/5/11 10:00,CP4,5,705.93264,71.22,9.34,6.98,128,26.111111,5.515099
2018/5/11 13:00,CP4,5,1582.16436,97.34,10.15,6.28,233,25,6.790405
2018/5/11 14:00,CP4,5,1339.51692,96.94,10.44,7.15,153,25,8.755012
2018/5/11 15:00,CP4,5,845.27352,69.16,9.8,6.89,140,25,6.037668
2018/5/11 16:00,CP4,5,671.8635,69.25,9.22,6.91,115,23.888889,5.842291
2018/5/11 17:00,CP4,5,557.04768,69.44,9.07,7.16,97,23.888889,5.74276
2018/5/11 18:00,CP4,5,541.68408,69.34,8.9,7.04,95,23.888889,5.701938
2018/5/11 19:00,CP4,5,532.25172,69.63,8.77,6.95,88,23.888889,6.048315
2018/5/11 20:00,CP4,5,480.1104,69.28,8.69,7.04,94,22.777778,5.107557
2018/5/11 21:00,CP4,5,493.5882,69.13,8.66,6.96,93,23.888889,5.3074
2018/5/11 22:00,CP4,5,483.22932,69.31,8.72,7.06,97,23.888889,4.981746
2018/5/11 23:00,CP4,5,784.6146,69.19,9.82,7.12,133,23.888889,5.899358
2018/5/12 1:00,CP4,5,1190.60718,69.31,10.78,6.69,169,27.222222,7.045013
2018/5/12 2:00,CP4,5,917.3682,69.34,10.18,7.03,162,28.888889,5.662767
2018/5/12 3:00,CP4,5,782.8002,69.03,9.74,7.04,143,28.888889,5.474127
2018/5/12 4:00,CP4,5,803.44152,69.31,9.76,7,160,30,5.021509
2018/5/12 5:00,CP4,5,1047.06,69.25,10.57,6.97,155,30,6.755226
2018/5/12 6:00,CP4,5,404.3088,34.38,9.56,6.76,138.166667,30,2.92624
2018/5/12 12:00,CP4,5,1429.08948,96.94,10.33,6.82,188,26.111111,7.60154
2018/5/12 13:00,CP4,5,1236.45312,96.84,10.06,7.02,179,27.222222,6.907559
2018/5/12 14:00,CP4,5,884.48388,82.91,9.65,7.11,152,27.222222,5.818973
2018/5/12 15:00,CP4,5,709.98144,69.28,9.46,7.02,143,27.222222,4.964905
2018/5/12 16:00,CP4,5,593.84808,69.31,9.01,6.97,104,25,5.710078
2018/5/12 17:00,CP4,5,522.3204,69.09,8.75,6.95,97,25,5.384746
2018/5/12 18:00,CP4,5,537.55968,69.56,8.83,6.99,94,25,5.71872
2018/5/12 19:00,CP4,5,516.88602,69.53,8.82,7.05,101,25,5.117683
2018/5/12 20:00,CP4,5,491.11062,69.19,8.75,7.06,93,25,5.280759
2018/5/12 21:00,CP4,5,515.844,69,8.82,7.04,100,25,5.15844
2018/5/12 22:00,CP4,5,505.64052,69.19,8.81,7.07,95,25,5.322532
2018/5/12 23:00,CP4,5,730.66602,69.31,9.66,7.15,145,25,5.039076
2018/5/13 0:00,CP4,5,1714.3035,125.59,10.43,7.18,214,27.222222,8.010764
2018/5/13 1:00,CP4,5,1496.25,125,9.62,6.77,244,27.777778,6.132172
2018/5/13 2:00,CP4,5,1673.92512,124.16,10.03,6.82,268,28.888889,6.245989
2018/5/13 3:00,CP4,5,1705.431,124.94,10.33,7.08,272,30,6.269967
2018/5/13 4:00,CP4,5,1799.02128,124.88,10.72,7.29,293,30,6.140004
2018/5/13 5:00,CP4,5,1842.1305,124.25,10.74,7.21,275,31.111111,6.698656
2018/5/13 6:00,CP4,5,1823.16204,124.38,10.66,7.17,294,32.222222,6.201231
2018/5/13 7:00,CP4,5,1822.46904,124.69,10.69,7.21,275,31.111111,6.62716
2018/5/13 8:00,CP4,5,1817.23206,124.69,10.49,7.02,279,31.111111,6.513377
2018/5/13 9:00,CP4,5,1706.03748,124.22,10.24,6.97,250,31.111111,6.82415
2018/5/13 10:00,CP4,5,1670.99856,124.72,10.17,6.98,260,28.888889,6.426918
2018/5/13 11:00,CP4,5,1627.00272,124.56,10.05,6.94,204,27.777778,7.975503
2018/5/13 12:00,CP4,5,1364.44014,124.47,9.61,7,197,27.777778,6.926092
2018/5/13 13:00,CP4,5,1170.01374,69.47,10.51,6.5,204,27.777778,5.735361
2018/5/13 14:00,CP4,5,1200.74472,69.56,10.61,6.5,195,28.888889,6.157665
2018/5/13 15:00,CP4,5,867.10848,69.28,10.04,7.06,152,27.777778,5.704661
2018/5/13 16:00,CP4,5,737.79888,69.16,9.49,6.95,136,27.222222,5.424992
2018/5/13 17:00,CP4,5,598.63188,69.19,9.05,6.99,112,27.222222,5.344927
2018/5/13 18:00,CP4,5,575.883,69.25,8.99,7.01,96,26.111111,5.998781
2018/5/13 19:00,CP4,5,567.1575,69.25,9.11,7.16,101,26.111111,5.615421
2018/5/13 20:00,CP4,5,525.75432,69.16,8.76,6.95,91,26.111111,5.77752
2018/5/13 21:00,CP4,5,508.9875,69.25,8.73,6.98,96,26.111111,5.301953
2018/5/13 22:00,CP4,5,543.41826,69.19,8.79,6.92,94,26.111111,5.781045
2018/5/13 23:00,CP4,5,894.70332,68.94,10.06,6.97,193,27.222222,4.635768
2018/5/14 0:00,CP4,5,577.71252,69.47,9.11,7.13,232,27.777778,2.49014
2018/5/14 1:00,CP4,5,1903.48704,96.84,12.66,7.98,271,30,7.023937
2018/5/14 2:00,CP4,5,765.36768,36.74,11.58,6.62,230.666667,31.111111,3.318068
2018/5/14 14:00,CP4,5,1598.01978,97.81,10.96,7.07,197,27.777778,8.111775
2018/5/14 15:00,CP4,5,812.93184,71.16,9.76,7.04,167,28.888889,4.867855
2018/5/14 16:00,CP4,5,677.77206,71.09,9.36,7.09,121,27.777778,5.601422
2018/5/14 17:00,CP4,5,598.5,71.25,9.05,7.05,107,27.777778,5.593458
2018/5/14 18:00,CP4,5,563.598,71,8.94,7.05,99,27.222222,5.692909
2018/5/14 19:00,CP4,5,538.65,71.25,8.87,7.07,106,27.222222,5.081604
2018/5/14 20:00,CP4,5,555.66756,71.13,8.84,6.98,99,27.222222,5.612804
2018/5/14 21:00,CP4,5,543.71772,71.13,8.81,6.99,107,27.222222,5.081474
2018/5/14 22:00,CP4,5,542.09862,71.31,8.75,6.94,102,27.222222,5.314692
2018/5/14 23:00,CP4,5,591.591,71.5,8.73,6.76,179,28.888889,3.304978
2018/5/15 0:00,CP4,5,463.0563,71.13,8.55,7,212,28.888889,2.184228
2018/5/15 1:00,CP4,5,1795.04766,71.59,12.87,6.9,246.083333,30,7.294471
2018/5/15 13:00,CP4,5,1314.53406,83.91,10.42,6.69,263,27.777778,4.998228
2018/5/15 14:00,CP4,5,1511.622,96.75,10.64,6.92,196,27.777778,7.712357
2018/5/15 15:00,CP4,5,705.852,84.03,8.95,6.95,154,27.777778,4.583455
2018/5/15 16:00,CP4,5,615.93588,71.19,9.13,7.07,122,27.777778,5.048655
2018/5/15 17:00,CP4,5,569.2932,71.34,9.02,7.12,106,27.777778,5.370691
2018/5/15 18:00,CP4,5,578.75244,71.03,8.87,6.93,112,27.777778,5.167432
2018/5/15 19:00,CP4,5,555.7881,71.53,8.81,6.96,102,27.777778,5.448903
2018/5/15 20:00,CP4,5,570.57,71.5,8.84,6.94,103,27.777778,5.539515
2018/5/15 21:00,CP4,5,549.08784,71.44,8.83,7,104,27.777778,5.279691
2018/5/15 22:00,CP4,5,555.3219,71.47,8.75,6.9,108,27.777778,5.141869
2018/5/15 23:00,CP4,5,696.90348,70.91,9.18,6.84,176,27.777778,3.959679
2018/5/16 0:00,CP4,5,611.0517,70.97,9.1,7.05,209,27.777778,2.923692
2018/5/16 1:00,CP4,5,1755.95952,71.59,12.8,6.96,245.916667,30,7.140466
2018/5/16 13:00,CP4,5,1192.464,84.5,10.06,6.7,253,27.777778,4.713296
2018/5/16 14:00,CP4,5,1528.695,97.06,10.71,6.96,193,27.777778,7.920699
2018/5/16 15:00,CP4,5,847.14336,97.44,9.09,7.02,171,27.777778,4.954055
2018/5/16 16:00,CP4,5,556.83936,71.28,8.92,7.06,119,27.777778,4.679322
2018/5/16 17:00,CP4,5,581.9814,71.06,9.04,7.09,114,27.777778,5.1051
2018/5/16 18:00,CP4,5,549.08784,71.44,8.89,7.06,102,27.222222,5.383214
2018/5/16 19:00,CP4,5,569.32134,70.97,8.88,6.97,104,27.222222,5.474244
2018/5/16 20:00,CP4,5,572.544,71,8.91,6.99,105,27.222222,5.4528
2018/5/16 21:00,CP4,5,560.37912,70.97,8.85,6.97,106,27.222222,5.286595
2018/5/16 22:00,CP4,5,561.64248,71.13,8.87,6.99,110,27.222222,5.105841
2018/5/16 23:00,CP4,5,582.66096,70.78,8.73,6.77,181,27.777778,3.219121
2018/5/17 0:00,CP4,5,655.4856,70.94,9.08,6.88,225,27.777778,2.913269
2018/5/17 1:00,CP4,5,1882.82556,75.47,12.94,7,216,31.111111,8.716785
2018/5/17 14:00,CP4,5,1281.53718,69.19,11.42,7.01,208,28.888889,6.161236
2018/5/17 15:00,CP4,5,994.27608,69.22,10.44,7.02,190,30,5.233032
2018/5/17 16:00,CP4,5,747.4845,69.25,9.57,7,149,27.777778,5.016674
2018/5/17 17:00,CP4,5,630.6552,69.84,9.21,7.06,139,27.777778,4.537088
2018/5/17 18:00,CP4,5,597.50712,69.06,9,6.94,138,27.777778,4.329762
2018/5/17 19:00,CP4,5,581.952,69.28,8.96,6.96,137,27.777778,4.247825
2018/5/17 20:00,CP4,5,575.13456,69.16,8.98,7,136,27.777778,4.228931
2018/5/17 21:00,CP4,5,585.95922,69.41,8.99,6.98,125,27.777778,4.687674
2018/5/17 22:00,CP4,5,577.21356,69.41,9,7.02,116,27.777778,4.975979
2018/5/17 23:00,CP4,5,405.89388,70.03,8.27,6.89,217,28.888889,1.870479
2018/5/18 0:00,CP4,5,688.12002,69.13,9.48,7.11,237,28.888889,2.90346
2018/5/18 1:00,CP4,5,799.71612,37.93,12.17,7.15,235.916667,31.111111,3.389825
2018/5/18 13:00,CP4,5,1061.81964,105.78,10.19,7.8,266,28.888889,3.991803
2018/5/18 14:00,CP4,5,1664.4852,96.66,11.08,6.98,236,28.888889,7.052903
2018/5/18 15:00,CP4,5,949.67964,96.63,9.31,6.97,169,28.888889,5.619406
2018/5/18 16:00,CP4,5,638.41764,71.03,9.19,7.05,125,28.888889,5.107341
2018/5/18 17:00,CP4,5,580.30056,71.22,9.04,7.1,110,28.888889,5.27546
2018/5/18 18:00,CP4,5,561.64248,71.13,8.85,6.97,109,28.888889,5.152683
2018/5/18 19:00,CP4,5,554.652,71,8.9,7.04,111,28.888889,4.996865
2018/5/18 20:00,CP4,5,546.08736,71.44,8.84,7.02,110,28.888889,4.964431
2018/5/18 21:00,CP4,5,616.23072,70.88,8.94,6.87,113,28.888889,5.453369
2018/5/18 22:00,CP4,5,573.59232,71.13,8.97,7.05,125,28.888889,4.588739
2018/5/18 23:00,CP4,5,638.59488,71.72,9.03,6.91,205,28.888889,3.115097
2018/5/19 0:00,CP4,5,638.148,71,9.22,7.08,175,30,3.64656
2018/5/19 12:00,CP4,5,1279.71144,71.19,10.27,5.99,214,30,5.97996
2018/5/19 13:00,CP4,5,1456.34958,70.91,10.31,5.42,209,30,6.96818
2018/5/19 14:00,CP4,5,1108.81512,71.16,10.22,6.51,161,30,6.88705
2018/5/19 15:00,CP4,5,837.60768,70.72,9.94,7.12,134,28.888889,6.250804
2018/5/19 16:00,CP4,5,629.99958,71.09,9.07,6.96,115,28.888889,5.478257
2018/5/19 17:00,CP4,5,557.86962,71.03,8.86,6.99,109,28.888889,5.11807
2018/5/19 18:00,CP4,5,555.12072,71.06,8.9,7.04,110,30,5.046552
2018/5/19 19:00,CP4,5,560.85288,71.03,8.86,6.98,115,28.888889,4.876982
2018/5/19 20:00,CP4,5,580.05612,71.19,8.89,6.95,115,28.888889,5.043966
2018/5/19 21:00,CP4,5,562.88358,70.91,8.94,7.05,123,28.888889,4.576289
2018/5/19 22:00,CP4,5,543.55392,70.72,8.82,6.99,121,28.888889,4.492181
2018/5/19 23:00,CP4,5,849.849,71.5,9.95,7.12,179,28.888889,4.74776
2018/5/20 0:00,CP4,5,1431.36,71,10.7,5.9,227,30,6.305551
2018/5/20 1:00,CP4,5,1833.3,97,10.95,6.45,282,31.111111,6.501064
2018/5/20 2:00,CP4,5,1676.41152,96.88,10.7,6.58,255,32.222222,6.574163
2018/5/20 3:00,CP4,5,1599.52968,96.66,10.73,6.79,244,32.222222,6.555449
2018/5/20 4:00,CP4,5,1663.51752,96.84,10.89,6.8,270,32.222222,6.161176
2018/5/20 5:00,CP4,5,1678.21164,97.22,10.89,6.78,261,33.888889,6.42993
2018/5/20 6:00,CP4,5,1696.43628,96.63,11,6.82,276,33.888889,6.146508
2018/5/20 7:00,CP4,5,1745.6796,96.66,11.09,6.79,278,35,6.279423
2018/5/20 8:00,CP4,5,1752.3618,97.03,11.09,6.79,274,33.888889,6.395481
2018/5/20 9:00,CP4,5,1696.75632,96.88,11.01,6.84,267,33.888889,6.354893
2018/5/20 10:00,CP4,5,1737.13428,97.09,11.08,6.82,270,32.222222,6.433831
2018/5/20 11:00,CP4,5,1671.8898,97.09,10.88,6.78,229,30,7.300829
2018/5/20 12:00,CP4,5,987.2415,84.25,10.23,7.44,216,30,4.570562
2018/5/20 13:00,CP4,5,957.15312,71.44,10.29,7.1,172,28.888889,5.564844
2018/5/20 14:00,CP4,5,1132.59384,71.34,10.78,7,165,28.888889,6.864205
2018/5/20 15:00,CP4,5,903.546,71,10.07,7.04,139,28.888889,6.500331
2018/5/20 16:00,CP4,5,606.96594,71.19,9.13,7.1,108,28.888889,5.620055
2018/5/20 17:00,CP4,5,621.39168,71.13,8.99,6.91,115,28.888889,5.403406
2018/5/20 18:00,CP4,5,576.25554,71.09,9.02,7.09,112,28.888889,5.145139
2018/5/20 19:00,CP4,5,579.56724,71.13,8.94,7,106,27.777778,5.467615
2018/5/20 20:00,CP4,5,581.03388,71.31,8.92,6.98,114,27.777778,5.096788
2018/5/20 21:00,CP4,5,589.93704,70.94,8.98,7,105,28.888889,5.618448
2018/5/20 22:00,CP4,5,609.09912,71.09,8.98,6.94,111,28.888889,5.487379
2018/5/20 23:00,CP4,5,308.19096,71.94,7.87,6.85,240,28.888889,1.284129
2018/5/21 0:00,CP4,5,1861.32492,125.19,11.68,8.14,233,30,7.988519
2018/5/21 13:00,CP4,5,1481.4072,69.16,10.56,5.46,256,30,5.786747
2018/5/21 14:00,CP4,5,1530.80928,69.03,10.84,5.56,193,28.888889,7.931654
2018/5/21 15:00,CP4,5,845.16894,69.63,10.14,7.25,154,28.888889,5.48811
2018/5/21 16:00,CP4,5,708.09228,69.38,9.36,6.93,137,28.888889,5.168557
2018/5/21 17:00,CP4,5,627.13434,68.81,9.12,6.95,117,28.888889,5.360123
2018/5/21 18:00,CP4,5,587.26248,69.22,8.91,6.89,120,28.888889,4.893854
2018/5/21 19:00,CP4,5,567.4032,69.28,8.89,6.94,114,27.777778,4.977221
2018/5/21 20:00,CP4,5,583.59546,69.13,8.97,6.96,121,28.888889,4.823103
2018/5/21 21:00,CP4,5,590.42088,68.91,8.96,6.92,112,27.777778,5.271615
2018/5/21 22:00,CP4,5,570.80688,69.34,9.02,7.06,120,28.888889,4.756724
2018/5/21 23:00,CP4,5,968.62374,97.31,10,7.63,174,28.888889,5.566803
2018/5/22 0:00,CP4,5,1677.70512,96.72,11.04,6.91,274,30,6.123011
2018/5/22 1:00,CP4,5,710.99028,39.46,10.75,6.46,210.083333,31.111111,3.384325
2018/5/22 12:00,CP4,5,1253.5446,69.41,10.3,6,222,31.111111,5.646597
2018/5/22 13:00,CP4,5,1068.93696,69.16,10.28,6.6,193,28.888889,5.538533
2018/5/22 14:00,CP4,5,1109.28384,68.78,10.49,6.65,179,28.888889,6.197116
2018/5/22 15:00,CP4,5,846.58392,69.03,9.97,7.05,164,30,5.162097
2018/5/22 16:00,CP4,5,705.88224,68.88,9.43,6.99,138,28.888889,5.115089
2018/5/22 17:00,CP4,5,599.41056,69.28,9.12,7.06,132,28.888889,4.540989
2018/5/22 18:00,CP4,5,582.204,69.31,9.07,7.07,123,27.777778,4.733366
2018/5/22 19:00,CP4,5,566.6661,69.19,8.99,7.04,116,27.777778,4.885053
2018/5/22 20:00,CP4,5,569.32512,69.16,8.94,6.98,114,27.777778,4.99408
2018/5/22 21:00,CP4,5,578.21148,69.53,8.99,7.01,115,27.777778,5.027926
2018/5/22 22:00,CP4,5,588.80556,69.06,8.99,6.96,120,27.777778,4.906713
2018/5/22 23:00,CP4,5,868.74816,69.88,8.03,5.07,213,30,4.07863
2018/5/23 14:00,CP4,5,1603.30464,71.22,10.37,5.01,216,30,7.422707
2018/5/23 15:00,CP4,5,628.1604,71.22,9.26,7.16,146,30,4.302468
2018/5/23 16:00,CP4,5,722.50836,71.38,9.38,6.97,147,28.888889,4.915023
2018/5/23 17:00,CP4,5,646.38,71.25,9.11,6.95,129,28.888889,5.010698
2018/5/23 18:00,CP4,5,588.19866,71.09,8.97,7,116,28.888889,5.070678
2018/5/23 19:00,CP4,5,588.19866,71.09,8.96,6.99,126,28.888889,4.668243
2018/5/23 20:00,CP4,5,591.18444,71.09,8.99,7.01,113,28.888889,5.231721
2018/5/23 21:00,CP4,5,608.24484,71.34,9.02,6.99,122,27.777778,4.985613
2018/5/23 22:00,CP4,5,588.85596,70.81,9.04,7.06,116,27.777778,5.076344
2018/5/23 23:00,CP4,5,616.51506,72.31,7.82,5.79,224,28.888889,2.752299
2018/5/24 13:00,CP4,5,1618.55148,69.94,10.43,4.92,293,28.888889,5.524066
2018/5/24 14:00,CP4,5,1462.9755,69.25,10.58,5.55,183,28.888889,7.994402
2018/5/24 15:00,CP4,5,853.12332,69.09,9.71,6.77,164,28.888889,5.201971
2018/5/24 16:00,CP4,5,691.32336,69.16,9.36,6.98,136,30,5.08326
2018/5/24 17:00,CP4,5,636.68556,69.22,9.17,6.98,132,28.888889,4.823375
2018/5/24 18:00,CP4,5,601.27704,69.16,9.05,6.98,123,28.888889,4.888431
2018/5/24 19:00,CP4,5,583.84872,69.16,8.94,6.93,115,30,5.076945
2018/5/24 20:00,CP4,5,569.205,69.5,8.89,6.94,115,28.888889,4.949609
2018/5/24 21:00,CP4,5,594.8649,69.09,9.07,7.02,106,27.777778,5.611933
2018/5/24 22:00,CP4,5,592.557,69.5,9.01,6.98,126,28.888889,4.702833
2018/5/24 23:00,CP4,5,727.45344,69.84,7.36,4.88,212,30,3.431384
2018/5/25 13:00,CP4,5,1695.18174,71.69,10.41,4.78,297,30,5.707683
2018/5/25 14:00,CP4,5,1642.38774,70.97,11.04,5.53,217,30,7.568607
2018/5/25 15:00,CP4,5,912.52896,71.47,9.88,6.84,165,30,5.530479
2018/5/25 16:00,CP4,5,708.02802,71.13,9.27,6.9,125,28.888889,5.664224
2018/5/25 17:00,CP4,5,588.77784,71.16,9.13,7.16,125,28.888889,4.710223
2018/5/25 18:00,CP4,5,573.83424,71.16,8.9,6.98,118,27.777778,4.863002
2018/5/25 19:00,CP4,5,584.96592,71.06,8.92,6.96,129,28.888889,4.534619
2018/5/25 20:00,CP4,5,591.591,71.5,8.99,7.02,118,27.777778,5.013483
2018/5/25 21:00,CP4,5,569.562,71,8.95,7.04,125,28.888889,4.556496
2018/5/25 22:00,CP4,5,604.83444,70.94,9,6.97,119,28.888889,5.082642
2018/5/25 23:00,CP4,5,706.2972,71.56,7.51,5.16,227,30,3.111441
2018/5/26 12:00,CP4,5,1342.79418,96.59,10.36,7.05,243,31.111111,5.525902
2018/5/26 13:00,CP4,5,1228.44078,96.53,10.3,7.27,221,30,5.558556
2018/5/26 14:00,CP4,5,1081.47816,96.44,9.58,6.91,171,30,6.324434
2018/5/26 23:00,CP4,5,951.8628,96.44,9.79,7.44,210,30,4.53268
2018/5/27 0:00,CP4,5,1350.71832,97.16,10.42,7.11,240,30,5.627993
2018/5/27 1:00,CP4,5,1740.53376,97.28,10.74,6.48,305,32.222222,5.706668
2018/5/27 2:00,CP4,5,1700.35236,92.22,11.64,7.25,280.083333,32.777778,6.07088
2018/5/27 12:00,CP4,5,1262.57292,96.66,10.25,7.14,201,31.111111,6.281457
2018/5/27 13:00,CP4,5,1255.95624,97.09,10.08,7,194,30,6.474001
2018/5/27 14:00,CP4,5,1080.4185,83.25,10,6.91,180,30,6.002325
2018/5/27 15:00,CP4,5,806.68728,69.59,9.63,6.87,159,30,5.073505
2018/5/27 16:00,CP4,5,711.31368,69.41,9.35,6.91,154,30,4.61892
2018/5/27 17:00,CP4,5,587.77152,69.28,9.04,7.02,128,30,4.591965
2018/5/27 18:00,CP4,5,570.16134,68.91,9,7.03,124,30,4.598075
2018/5/27 19:00,CP4,5,577.78854,69.13,8.98,6.99,143,30,4.040479
2018/5/27 20:00,CP4,5,1027.82484,69.13,10.09,6.55,162,28.888889,6.344598
2018/5/27 21:00,CP4,5,875.322,69.47,9.79,6.79,145,30,6.036703
2018/5/27 22:00,CP4,5,833.75292,69.41,9.66,6.8,139,30,5.998222
2018/5/27 23:00,CP4,5,593.75232,73.63,7.77,5.85,92,30,6.453829
2018/5/28 14:00,CP4,5,1370.56374,92.97,10.73,7.22,222,30,6.173711
2018/5/28 15:00,CP4,5,924.8106,71.03,10.15,7.05,179,30,5.16654
2018/5/28 16:00,CP4,5,840.18438,71.19,9.91,7.1,135,30,6.223588
2018/5/28 17:00,CP4,5,795.66984,71.22,9.57,6.91,138,30,5.765723
2018/5/28 18:00,CP4,5,684.41688,71.16,9.3,7.01,119,28.888889,5.751402
2018/5/28 19:00,CP4,5,672.7455,71.19,9.22,6.97,125,28.888889,5.381964
2018/5/28 20:00,CP4,5,683.7348,70.78,9.27,6.97,118,28.888889,5.794363
2018/5/28 21:00,CP4,5,673.029,71.22,9.21,6.96,122,27.777778,5.516631
2018/5/28 22:00,CP4,5,679.58352,71.28,9.28,7.01,116,27.777778,5.858479
2018/5/28 23:00,CP4,5,759.8556,78.66,8.77,6.47,141.75,28.888889,5.360533
2018/5/29 14:00,CP4,5,1513.01808,68.88,10.76,5.53,194,31.111111,7.799062
2018/5/29 15:00,CP4,5,845.48016,68.94,10.08,7.16,155,31.111111,5.454711
2018/5/29 16:00,CP4,5,838.37376,69.31,9.79,6.91,137,30,6.119516
2018/5/29 17:00,CP4,5,649.43844,69.34,9.53,7.3,128,30,5.073738
2018/5/29 18:00,CP4,5,632.32932,69.38,9.1,6.93,119,30,5.313692
2018/5/29 19:00,CP4,5,612.63006,69.13,9.14,7.03,116,28.888889,5.281294
2018/5/29 20:00,CP4,5,588.80556,69.06,9.05,7.02,115,30,5.120048
2018/5/29 21:00,CP4,5,580.37952,69.44,9.07,7.08,116,28.888889,5.003272
2018/5/29 22:00,CP4,5,637.78932,69.34,9.21,7.02,117,30,5.451191
2018/5/29 23:00,CP4,5,379.35072,72.84,8.2,6.96,83,30,4.570491
2018/5/30 3:00,CP4,5,19.57032,38.83,10.88,10.76,213,32.777778,0.091879
2018/5/30 4:00,CP4,5,1219.9824,76.44,10.86,7.06,153,32.777778,7.973741
2018/5/30 8:00,CP4,5,1272.7848,76.72,11.1,7.15,242,35,5.259441
2018/5/30 9:00,CP4,5,1233.46272,76.88,10.88,7.06,213,35,5.790905
2018/5/30 10:00,CP4,5,1183.11732,76.34,10.69,7,175,33.888889,6.76067
2018/5/30 13:00,CP4,5,371.92176,70.28,8.09,6.83,256,31.111111,1.452819
2018/5/30 14:00,CP4,5,1652.028,71,10.59,5.05,212,31.111111,7.792585
2018/5/30 15:00,CP4,5,804.9825,71.25,9.76,7.07,142,31.111111,5.668891
2018/5/30 16:00,CP4,5,861.84,71.25,9.73,6.85,133,31.111111,6.48
2018/5/30 17:00,CP4,5,594.804,70.81,9.23,7.23,112,31.111111,5.31075
2018/5/30 18:00,CP4,5,616.71456,71.28,9.09,7.03,117,31.111111,5.271065
2018/5/30 19:00,CP4,5,608.328,71,9.11,7.07,111,30,5.480432
2018/5/30 20:00,CP4,5,619.73184,70.94,9.01,6.93,118,31.111111,5.251965
2018/5/30 21:00,CP4,5,610.47,71.25,9.05,7.01,111,30,5.49973
2018/5/30 22:00,CP4,5,643.9293,71.31,9.12,6.97,122,30,5.278109
2018/5/30 23:00,CP4,5,575.90064,73.72,8.09,6.23,103.166667,30,5.582236
2018/5/31 13:00,CP4,5,1544.09808,68.59,10.24,4.88,274,31.111111,5.635394
2018/5/31 14:00,CP4,5,1692.03468,69.34,10.76,4.95,189,31.111111,8.952564
2018/5/31 15:00,CP4,5,739.9539,69.09,9.66,7.11,136,31.111111,5.440837
2018/5/31 16:00,CP4,5,780.94128,69.38,9.58,6.9,126,30,6.197947
2018/5/31 17:00,CP4,5,601.05444,69.47,9.26,7.2,117,30,5.137217
2018/5/31 18:00,CP4,5,585.65052,69.03,9.06,7.04,115,30,5.092613
2018/5/31 19:00,CP4,5,619.62936,69.59,9.1,6.98,119,30,5.206969
2018/5/31 20:00,CP4,5,577.45422,69.09,9.04,7.05,118,30,4.89368
2018/5/31 21:00,CP4,5,592.30584,69.13,9.09,7.05,113,30,5.241645
2018/5/31 22:00,CP4,5,622.95828,69.31,9.13,6.99,126,30,4.944113
2018/5/31 23:00,CP4,5,376.89918,75.41,8.27,7.08,59,30,6.388122
2018/6/1 14:00,CP4,5,594.90774,70.47,7.71,5.7,239,28.888889,2.489154
2018/6/1 15:00,CP4,5,936.348,71,10.26,7.12,193,28.888889,4.851544
2018/6/1 16:00,CP4,5,848.40756,70.63,9.84,6.98,134,30,6.3314
2018/6/1 17:00,CP4,5,596.25972,71.34,9,7.01,99,30,6.022825
2018/6/1 18:00,CP4,5,555.90192,71.16,8.96,7.1,107,30,5.195345
2018/6/1 19:00,CP4,5,567.6174,71.13,8.92,7.02,97,30,5.851726
2018/6/1 20:00,CP4,5,560.85288,71.03,8.9,7.02,105,28.888889,5.341456
2018/6/1 21:00,CP4,5,561.08976,71.44,8.87,7,99,28.888889,5.667573
2018/6/1 22:00,CP4,5,562.35312,71.22,8.89,7.01,107,28.888889,5.255637
2018/6/1 23:00,CP4,5,485.00592,84.91,8.08,6.72,231,30,2.099593
2018/6/2 0:00,CP4,5,965.75976,70.97,10.42,7.18,243,30,3.97432
2018/6/2 1:00,CP4,5,1848.56616,97.16,12.57,8.04,300,30,6.161887
2018/6/2 2:00,CP4,5,1891.70688,97.28,12.64,8.01,281,31.111111,6.732053
2018/6/2 3:00,CP4,5,1870.9488,96.84,12.58,7.98,281,32.222222,6.658181
2018/6/2 4:00,CP4,5,1871.12268,97.06,12.68,8.09,286,32.777778,6.542387
2018/6/2 5:00,CP4,5,1861.818,97,12.72,8.15,281,32.222222,6.625687
2018/6/2 6:00,CP4,5,760.56204,47.78,10.65,6.86,204.083333,32.777778,3.726723
2018/6/2 13:00,CP4,5,780.3054,68.81,9.61,6.91,204,28.888889,3.825026
2018/6/2 14:00,CP4,5,1102.23288,96.84,9.61,6.9,189,28.888889,5.83192
2018/6/2 15:00,CP4,5,828.94812,95.81,9.07,7.01,173,28.888889,4.791608
2018/6/2 16:00,CP4,5,589.65816,69.16,9.04,7.01,153,28.888889,3.853975
2018/6/2 17:00,CP4,5,603.45054,69.41,8.97,6.9,141,28.888889,4.279791
2018/6/2 18:00,CP4,5,571.63008,69.44,8.95,6.99,139,27.777778,4.112447
2018/6/2 19:00,CP4,5,557.28834,69.47,8.96,7.05,141,27.777778,3.9524
2018/6/2 20:00,CP4,5,545.38176,69.44,8.88,7.01,137,27.777778,3.980889
2018/6/2 21:00,CP4,5,557.04768,69.44,8.85,6.94,139,27.777778,4.007537
2018/6/2 22:00,CP4,5,559.55718,69.03,8.91,6.98,143,27.777778,3.912987
2018/6/2 23:00,CP4,5,933.52308,97.06,9.72,7.43,219,28.888889,4.262662
2018/6/3 0:00,CP4,5,1296.73404,97.09,10.21,7.03,258,28.888889,5.026101
2018/6/3 1:00,CP4,5,1464.2208,96.84,10.67,7.07,270,30,5.42304
2018/6/3 2:00,CP4,5,1556.74932,97.03,10.83,7.01,230,31.111111,6.768475
2018/6/3 12:00,CP4,5,1421.343,115.5,9.81,6.88,232,30,6.126478
2018/6/3 13:00,CP4,5,1205.16228,69.31,9.97,5.83,221,28.888889,5.453223
2018/6/3 14:00,CP4,5,1146.8667,69.13,9.9,5.95,188,28.888889,6.100355
2018/6/3 15:00,CP4,5,715.47504,68.69,9.54,7.06,160,28.888889,4.471719
2018/6/3 16:00,CP4,5,676.26468,68.81,9.36,7.02,139,28.888889,4.865213
2018/6/3 17:00,CP4,5,659.08542,69.13,9.22,6.95,131,28.888889,5.031186
2018/6/3 18:00,CP4,5,588.80556,69.06,9.08,7.05,123,27.777778,4.787037
2018/6/3 19:00,CP4,5,625.0566,69.22,9.15,7,126,27.777778,4.960767
2018/6/3 20:00,CP4,5,613.16178,69.19,9.05,6.94,122,27.777778,5.025916
2018/6/3 21:00,CP4,5,603.18972,69.38,9.02,6.95,132,27.777778,4.569619
2018/6/3 22:00,CP4,5,746.61888,69.44,9.51,6.95,135,27.777778,5.53051
2018/6/3 23:00,CP4,5,185.16708,34.99,8.05,6.79,46,28.888889,4.025371
2018/6/4 13:00,CP4,5,1758.12,115,10.29,6.65,281,28.888889,6.256655
2018/6/4 14:00,CP4,5,1346.47296,71.56,10.35,5.87,179,28.888889,7.522195
2018/6/4 15:00,CP4,5,864.13824,71.44,9.9,7.02,170,28.888889,5.083166
2018/6/4 16:00,CP4,5,734.89416,70.84,9.45,6.98,127,28.888889,5.786568
2018/6/4 17:00,CP4,5,682.00272,71.22,9.17,6.89,128,28.888889,5.328146
2018/6/4 18:00,CP4,5,592.41504,70.88,8.9,6.91,115,28.888889,5.151435
2018/6/4 19:00,CP4,5,579.81168,71.16,8.94,7,126,28.888889,4.60168
2018/6/4 20:00,CP4,5,561.87936,71.16,8.9,7.02,115,28.888889,4.885907
2018/6/4 21:00,CP4,5,584.8479,71.41,8.93,6.98,126,28.888889,4.64165
2018/6/4 22:00,CP4,5,583.7832,71.28,8.97,7.02,120,27.222222,4.86486
2018/6/4 23:00,CP4,5,716.81358,71.41,8.51,6.12,193,27.777778,3.71406
2018/6/5 14:00,CP4,5,1471.06344,69.22,10.18,5.12,188,27.777778,7.824805
2018/6/5 15:00,CP4,5,653.00928,69.41,9.22,6.98,134,27.777778,4.873204
2018/6/5 16:00,CP4,5,718.39152,68.97,9.36,6.88,136,28.888889,5.282291
2018/6/5 17:00,CP4,5,618.07914,69.09,9.06,6.93,118,27.222222,5.237959
2018/6/5 18:00,CP4,5,545.29776,69.06,8.98,7.1,123,27.222222,4.433315
2018/6/5 19:00,CP4,5,575.043,69.5,8.93,6.96,116,27.222222,4.957267
2018/6/5 20:00,CP4,5,581.99148,68.94,8.94,6.93,125,27.222222,4.655932
2018/6/5 21:00,CP4,5,550.1412,68.94,8.95,7.05,118,27.222222,4.662214
2018/6/5 22:00,CP4,5,582.24474,68.97,8.97,6.96,132,27.222222,4.410945
2018/6/5 23:00,CP4,5,1008.504,69,10.03,6.55,218,27.777778,4.626165
2018/6/6 0:00,CP4,5,1288.57848,97.09,10.75,7.59,274,28.888889,4.702841
2018/6/6 1:00,CP4,5,793.05072,37.84,12.32,7.33,222.25,27.777778,3.568282
2018/6/6 13:00,CP4,5,1591.128,71.75,10.16,4.88,284,28.888889,5.602563
2018/6/6 14:00,CP4,5,1420.02,70,10.29,5.46,205,28.888889,6.926927
2018/6/6 15:00,CP4,5,729.42282,71.47,9.47,7.04,166,28.888889,4.394113
2018/6/6 16:00,CP4,5,751.75002,71.31,9.48,6.97,140,27.777778,5.369643
2018/6/6 17:00,CP4,5,595.25676,71.22,9.1,7.11,120,28.888889,4.960473
2018/6/6 18:00,CP4,5,568.3356,71.22,8.92,7.02,124,27.777778,4.583352
2018/6/6 19:00,CP4,5,601.99902,71.31,8.91,6.9,116,27.777778,5.189647
2018/6/6 20:00,CP4,5,568.3356,71.22,8.92,7.02,123,27.777778,4.620615
2018/6/6 21:00,CP4,5,562.11624,71.19,8.9,7.02,115,27.777778,4.887967
2018/6/6 22:00,CP4,5,570.84552,71.16,8.94,7.03,127,27.222222,4.494847
2018/6/6 23:00,CP4,5,1027.49682,73.91,10.02,6.71,152.416667,27.222222,6.741368
2018/6/7 13:00,CP4,5,1528.52364,71.22,10.02,4.91,282,27.222222,5.420297
