time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2018/6/7 14:00,CP4,5,1410.28272,70.84,10.25,5.51,193,27.777778,7.307164
2018/6/7 15:00,CP4,5,707.03262,71.03,9.4,7.03,173,27.777778,4.086894
2018/6/7 16:00,CP4,5,668.25024,71.03,9.2,6.96,133,27.777778,5.024438
2018/6/7 17:00,CP4,5,598.248,71.22,9.06,7.06,119,27.777778,5.027294
2018/6/7 18:00,CP4,5,549.38352,71.09,8.86,7.02,119,27.777778,4.616668
2018/6/7 19:00,CP4,5,557.634,71,8.9,7.03,110,28.888889,5.0694
2018/6/7 20:00,CP4,5,551.62464,71.38,8.81,6.97,117,28.888889,4.71474
2018/6/7 21:00,CP4,5,538.06956,70.78,8.81,7,109,27.777778,4.936418
2018/6/7 22:00,CP4,5,573.59232,71.13,8.89,6.97,125,27.777778,4.588739
2018/6/7 23:00,CP4,5,698.4495,73.91,8.64,6.39,136.583333,26.111111,5.113724
2018/6/8 13:00,CP4,5,1617.126,69.5,10.49,4.95,275,27.777778,5.880458
2018/6/8 14:00,CP4,5,1445.51904,68.56,10.46,5.44,196,27.777778,7.375097
2018/6/8 15:00,CP4,5,1112.49096,69.34,9.9,6.08,149,28.888889,7.466382
2018/6/8 16:00,CP4,5,764.27274,69.19,9.5,6.87,132,27.777778,5.789945
2018/6/8 17:00,CP4,5,715.80096,69.28,9.14,6.68,124,27.777778,5.772588
2018/6/8 18:00,CP4,5,574.05348,69.03,8.99,7.01,124,28.888889,4.629464
2018/6/8 19:00,CP4,5,553.03668,68.94,8.97,7.06,116,27.777778,4.767558
2018/6/8 20:00,CP4,5,547.27176,69.31,8.94,7.06,124,27.777778,4.413482
2018/6/8 21:00,CP4,5,560.36778,69.13,8.9,6.97,115,27.777778,4.872763
2018/6/8 22:00,CP4,5,553.8918,69.41,8.84,6.94,118,27.777778,4.693998
2018/6/8 23:00,CP4,5,966.04956,70.34,10.13,6.86,154.583333,27.777778,6.249377
2018/6/9 10:00,CP4,5,1753.33158,97.31,11.44,7.15,305,30,5.748628
2018/6/9 11:00,CP4,5,1706.06898,96.03,11.04,6.81,268,28.888889,6.365929
2018/6/9 12:00,CP4,5,1320.6375,96.75,10.22,6.97,258,28.888889,5.11875
2018/6/9 13:00,CP4,5,1052.47044,84.09,9.92,6.94,196,27.777778,5.369747
2018/6/9 14:00,CP4,5,997.34166,71.31,10.25,6.92,165,28.888889,6.044495
2018/6/9 15:00,CP4,5,956.7936,71.19,10.07,6.87,156,28.888889,6.133292
2018/6/9 16:00,CP4,5,559.12626,71.19,9.03,7.16,131,28.888889,4.268139
2018/6/9 17:00,CP4,5,556.37736,70.84,8.91,7.04,124,28.888889,4.486914
2018/6/9 18:00,CP4,5,563.06376,71.31,8.84,6.96,122,28.888889,4.615277
2018/6/9 19:00,CP4,5,553.6125,71.25,8.93,7.08,122,27.222222,4.537807
2018/6/9 20:00,CP4,5,540.19812,71.06,8.8,6.99,120,27.777778,4.501651
2018/6/9 21:00,CP4,5,540.95832,71.16,8.78,6.97,122,27.222222,4.434085
2018/6/9 22:00,CP4,5,534.98088,71.16,8.8,7.01,125,27.777778,4.279847
2018/6/9 23:00,CP4,5,818.78706,71.41,9.8,7.07,185,27.777778,4.425876
2018/6/10 0:00,CP4,5,1346.57208,96.28,10.32,6.99,238,27.777778,5.657866
2018/6/10 1:00,CP4,5,1480.48992,96.84,10.75,7.11,271,30,5.463062
2018/6/10 2:00,CP4,5,1713.20184,96.66,10.73,6.51,284,31.111111,6.032401
2018/6/10 3:00,CP4,5,1722.06384,97.16,10.73,6.51,277,31.111111,6.216837
2018/6/10 4:00,CP4,5,1615.76856,96.66,10.78,6.8,275,32.222222,5.875522
2018/6/10 5:00,CP4,5,1688.20092,97.09,10.93,6.79,281,32.222222,6.007832
2018/6/10 6:00,CP4,5,720.78888,41.96,10.91,6.82,209.083333,32.777778,3.447376
2018/6/10 13:00,CP4,5,1066.50936,69.38,9.77,6.11,203,31.111111,5.253741
2018/6/10 14:00,CP4,5,1137.71616,69.28,9.97,6.06,179,31.111111,6.355956
2018/6/10 15:00,CP4,5,698.52048,69.88,9.49,7.11,151,30,4.625963
2018/6/10 16:00,CP4,5,687.99192,69.41,9.37,7.01,135,28.888889,5.096236
2018/6/10 17:00,CP4,5,573.55452,68.97,9.02,7.04,130,28.888889,4.411958
2018/6/10 18:00,CP4,5,565.79712,69.44,9.01,7.07,121,28.888889,4.676009
2018/6/10 19:00,CP4,5,548.53512,69.47,8.9,7.02,123,27.777778,4.459635
2018/6/10 20:00,CP4,5,553.0938,69.31,8.87,6.97,121,27.777778,4.571023
2018/6/10 21:00,CP4,5,598.6533,69.53,9.16,7.11,133,27.777778,4.501153
2018/6/10 22:00,CP4,5,689.01588,69.22,9.34,6.97,144,27.777778,4.784832
2018/6/10 23:00,CP4,5,368.15352,70.69,8.52,7.28,115,28.888889,3.201335
2018/6/11 13:00,CP4,5,1669.92672,72.16,10.47,4.96,298,30,5.603781
2018/6/11 14:00,CP4,5,1585.76376,71.78,10.34,5.08,203,30,7.811644
2018/6/11 15:00,CP4,5,668.81472,71.09,9.46,7.22,152,30,4.400097
2018/6/11 16:00,CP4,5,719.97786,71.13,9.33,6.92,136,30,5.293955
2018/6/11 17:00,CP4,5,629.5716,71.38,9.02,6.92,131,30,4.80589
2018/6/11 18:00,CP4,5,582.414,70.75,8.93,6.97,131,30,4.445908
2018/6/11 19:00,CP4,5,593.418,71,8.89,6.9,138,28.888889,4.30013
2018/6/11 20:00,CP4,5,576.57978,71.13,8.94,7.01,146,28.888889,3.949177
2018/6/11 21:00,CP4,5,581.60424,71.38,8.91,6.97,149,27.777778,3.903384
2018/6/11 22:00,CP4,5,581.2443,70.97,8.99,7.04,138,27.777778,4.211915
2018/6/11 23:00,CP4,5,302.27904,74.97,7.97,7.01,119,28.888889,2.54016
2018/6/12 13:00,CP4,5,1603.22274,69.53,10.47,4.98,263,26.111111,6.095904
2018/6/12 14:00,CP4,5,1393.33194,68.97,10.37,5.56,189,27.222222,7.372127
2018/6/12 15:00,CP4,5,884.6586,69.06,9.81,6.76,159,27.222222,5.563891
2018/6/12 16:00,CP4,5,690.32376,69.06,9.38,7,145,28.888889,4.760853
2018/6/12 17:00,CP4,5,622.14936,69.22,9.11,6.97,128,28.888889,4.860542
2018/6/12 18:00,CP4,5,572.9745,69.25,8.94,6.97,130,28.888889,4.407496
2018/6/12 19:00,CP4,5,558.67392,69.28,8.95,7.03,131,30,4.264686
2018/6/12 20:00,CP4,5,567.6489,69.31,8.93,6.98,145,28.888889,3.91482
2018/6/12 21:00,CP4,5,560.61096,69.16,8.93,7,141,30,3.975964
2018/6/12 22:00,CP4,5,546.798,69.25,8.87,6.99,150,28.888889,3.64532
2018/6/12 23:00,CP4,5,907.20168,70.13,10.16,7.08,232,30,3.910352
2018/6/13 0:00,CP4,5,1233.26112,96.59,9.53,6.49,275,26.111111,4.484586
2018/6/13 1:00,CP4,5,1688.20344,90.53,12.48,8.04,266.916667,27.777778,6.324833
2018/6/13 13:00,CP4,5,1665.93168,71.34,10.8,5.24,282,27.777778,5.907559
2018/6/13 14:00,CP4,5,1608.26316,70.78,10.46,5.05,225,27.777778,7.147836
2018/6/13 15:00,CP4,5,578.60628,71.38,9.07,7.14,141,27.777778,4.103591
2018/6/13 16:00,CP4,5,629.5716,71.38,9.05,6.95,140,26.111111,4.49694
2018/6/13 17:00,CP4,5,606.186,70.75,8.96,6.92,130,27.222222,4.662969
2018/6/13 18:00,CP4,5,520.91424,71.28,8.79,7.05,132,27.222222,3.94632
2018/6/13 19:00,CP4,5,545.62872,71.38,8.82,7,132,26.111111,4.133551
2018/6/13 20:00,CP4,5,525.73248,70.72,8.81,7.04,147,27.222222,3.576411
2018/6/13 21:00,CP4,5,548.91984,71.03,8.86,7.02,143,27.222222,3.8386
2018/6/13 22:00,CP4,5,568.59936,70.88,8.88,6.97,155,27.777778,3.668383
2018/6/13 23:00,CP4,5,938.2212,72.06,10.2,7.1,222,27.777778,4.226222
2018/6/14 0:00,CP4,5,960.18804,71.22,9.96,6.75,254,27.222222,3.780268
2018/6/14 1:00,CP4,5,1811.19708,96.69,12.17,7.71,280,26.111111,6.468561
2018/6/14 2:00,CP4,5,690.69546,36.79,11.38,6.91,191.75,27.222222,3.602062
2018/6/14 13:00,CP4,5,1689.37146,69.47,10.64,4.85,306,27.777778,5.520822
2018/6/14 14:00,CP4,5,1673.84448,69.19,11.21,5.45,246,27.777778,6.804246
2018/6/14 15:00,CP4,5,856.5207,69.13,9.34,6.39,139,27.777778,6.162019
2018/6/14 16:00,CP4,5,634.053,69.25,9.11,6.93,138,27.222222,4.594587
2018/6/14 17:00,CP4,5,576.45126,68.97,8.93,6.94,135,26.111111,4.270009
2018/6/14 18:00,CP4,5,538.7718,69.34,8.89,7.04,127,26.111111,4.242298
2018/6/14 19:00,CP4,5,534.63816,69.56,8.92,7.09,135,26.111111,3.960283
2018/6/14 20:00,CP4,5,530.34072,69.38,8.77,6.95,142,26.111111,3.734794
2018/6/14 21:00,CP4,5,535.39584,69.28,8.84,7,148,26.111111,3.617539
2018/6/14 22:00,CP4,5,546.08862,69.53,8.84,6.97,147,26.111111,3.714889
2018/6/14 23:00,CP4,5,944.3658,76.22,10.06,7.11,215,26.111111,4.392399
2018/6/15 0:00,CP4,5,743.45292,69.69,9.55,7.01,238,27.777778,3.123752
2018/6/15 1:00,CP4,5,1783.30824,96.94,11.58,7.2,305,27.222222,5.846912
2018/6/15 2:00,CP4,5,887.78298,48.37,12.38,8.01,229.25,27.777778,3.872554
2018/6/15 14:00,CP4,5,1678.95252,71.13,10.5,4.88,224,27.777778,7.495324
2018/6/15 15:00,CP4,5,1232.67942,71.41,10.65,6.54,211,27.777778,5.842083
2018/6/15 16:00,CP4,5,751.14648,70.97,9.47,6.95,147,27.222222,5.10984
2018/6/15 17:00,CP4,5,599.004,71.31,8.94,6.94,125,27.222222,4.792032
2018/6/15 18:00,CP4,5,488.42808,70.91,8.83,7.19,115,27.222222,4.247201
2018/6/15 19:00,CP4,5,541.18638,71.19,8.87,7.06,123,26.111111,4.399889
2018/6/15 20:00,CP4,5,548.22432,70.94,8.87,7.03,115,26.111111,4.767168
2018/6/15 21:00,CP4,5,523.6875,71.25,8.79,7.04,123,26.111111,4.257622
2018/6/15 22:00,CP4,5,557.634,71,8.81,6.94,118,26.111111,4.725712
2018/6/15 23:00,CP4,5,1034.145,83.75,9.95,7.01,220,26.111111,4.700659
2018/6/16 0:00,CP4,5,669.47328,71.16,9.57,7.33,200,27.222222,3.347366
2018/6/16 1:00,CP4,5,1550.49174,71.13,12.17,6.98,242,28.888889,6.406991
2018/6/16 2:00,CP4,5,1575.16128,71.03,11.69,6.41,238,31.111111,6.618325
2018/6/16 3:00,CP4,5,1269.35424,71.28,11.24,7,241,31.111111,5.26703
2018/6/16 4:00,CP4,5,1222.02864,70.28,11.07,6.93,211,32.222222,5.791605
2018/6/16 5:00,CP4,5,1093.46916,70.94,10.68,7.01,221,32.222222,4.947824
2018/6/16 6:00,CP4,5,184.065,35.06,8.01,6.76,25,32.222222,7.3626
2018/6/16 12:00,CP4,5,1207.14048,69.09,10.25,6.09,204,27.777778,5.917355
2018/6/16 13:00,CP4,5,1220.5116,69.19,10.64,6.44,213,28.888889,5.730101
2018/6/16 14:00,CP4,5,1113.79968,69.06,10.32,6.48,184,27.777778,6.053259
2018/6/16 15:00,CP4,5,795.05244,69.34,9.82,7.09,153,27.777778,5.196421
2018/6/16 16:00,CP4,5,664.95744,69.44,9.25,6.97,137,27.777778,4.853704
2018/6/16 17:00,CP4,5,538.32492,68.91,8.83,6.97,134,27.777778,4.01735
2018/6/16 18:00,CP4,5,551.21472,69.44,8.88,6.99,123,27.777778,4.48142
2018/6/16 19:00,CP4,5,524.7396,69.41,8.82,7.02,124,27.777778,4.231771
2018/6/16 20:00,CP4,5,540.04356,69.13,8.87,7.01,122,27.777778,4.426587
2018/6/16 21:00,CP4,5,523.3032,69.22,8.77,6.97,121,27.777778,4.32482
2018/6/16 22:00,CP4,5,521.8668,69.03,8.88,7.08,127,27.777778,4.109187
2018/6/16 23:00,CP4,5,944.02308,82.94,9.73,7.02,174,27.777778,5.42542
2018/6/17 0:00,CP4,5,1283.71992,97.34,10.1,6.96,206,28.888889,6.23165
2018/6/17 1:00,CP4,5,1514.27556,96.66,10.68,6.95,252,30,6.00903
2018/6/17 2:00,CP4,5,1549.63368,96.84,10.83,7.02,253,31.111111,6.125034
2018/6/17 3:00,CP4,5,1577.61576,96.81,10.91,7.03,256,31.111111,6.162562
2018/6/17 4:00,CP4,5,1602.4281,96.59,10.94,6.99,261,32.777778,6.139571
2018/6/17 5:00,CP4,5,1582.17864,97.09,10.89,7.01,276,32.777778,5.732531
2018/6/17 6:00,CP4,5,1552.257,96.75,10.85,7.03,250,32.222222,6.209028
2018/6/17 7:00,CP4,5,1549.0776,97.06,10.81,7.01,252,32.222222,6.147133
2018/6/17 8:00,CP4,5,1552.299,96.5,10.83,7,256,32.222222,6.063668
2018/6/17 9:00,CP4,5,1495.2588,96.22,10.71,7.01,251,31.111111,5.957206
2018/6/17 10:00,CP4,5,1531.824,97,10.77,7.01,257,31.111111,5.960405
2018/6/17 11:00,CP4,5,1388.30832,96.09,10.51,7.07,235,30,5.907695
2018/6/17 12:00,CP4,5,1211.847,96.5,9.91,6.92,209,28.888889,5.798311
2018/6/17 13:00,CP4,5,1149.9705,96.75,9.79,6.96,197,28.888889,5.837414
2018/6/17 14:00,CP4,5,979.28964,68.78,10.53,7.14,170,28.888889,5.760527
2018/6/17 15:00,CP4,5,924.06006,68.97,10.2,7.01,166,28.888889,5.566627
2018/6/17 16:00,CP4,5,677.6805,69.25,9.22,6.89,143,27.777778,4.739024
2018/6/17 17:00,CP4,5,685.93014,68.91,9.31,6.94,151,27.777778,4.542584
2018/6/17 18:00,CP4,5,614.64312,69.03,9.13,7.01,144,27.777778,4.268355
2018/6/17 19:00,CP4,5,599.10354,68.91,9.08,7.01,151,27.222222,3.967573
2018/6/17 20:00,CP4,5,615.11142,69.41,9.02,6.91,154,27.222222,3.99423
2018/6/17 21:00,CP4,5,584.86176,69.28,9.05,7.04,159,27.222222,3.678376
2018/6/17 22:00,CP4,5,613.84176,68.94,9.11,6.99,155,27.222222,3.960269
2018/6/17 23:00,CP4,5,1062.98136,82.44,10.01,6.94,201,27.777778,5.288464
2018/6/18 0:00,CP4,5,1665.96192,97.22,10.99,6.91,278,28.888889,5.992669
2018/6/18 1:00,CP4,5,619.94016,40.11,10.4,6.72,177.25,28.888889,3.497547
2018/6/18 12:00,CP4,5,1411.08156,69.13,10.84,5.98,259,27.777778,5.448191
2018/6/18 13:00,CP4,5,1362.31368,69.16,10.69,6,253,28.888889,5.384639
2018/6/18 14:00,CP4,5,1357.44336,69.06,10.59,5.91,218,28.888889,6.226804
2018/6/18 15:00,CP4,5,850.38576,69.34,9.97,7.05,182,28.888889,4.672449
2018/6/18 16:00,CP4,5,754.62408,68.84,9.61,7,153,28.888889,4.932183
2018/6/18 17:00,CP4,5,597.76668,69.09,9.13,7.07,153,27.777778,3.906972
2018/6/18 18:00,CP4,5,598.395,69.5,9.06,7.01,136,27.777778,4.399963
2018/6/18 19:00,CP4,5,598.63188,69.19,9.02,6.96,145,27.777778,4.128496
2018/6/18 20:00,CP4,5,589.06134,69.09,9.01,6.98,153,27.777778,3.850074
2018/6/18 21:00,CP4,5,609.9912,69.16,9.14,7.04,159,27.777778,3.836423
2018/6/18 22:00,CP4,5,606.47202,69.09,9.1,7.01,162,27.777778,3.743654
2018/6/18 23:00,CP4,5,841.24362,73.91,8.26,5.55,141.916667,27.777778,5.92773
2018/6/19 15:00,CP4,5,731.9277,71.13,9.41,6.96,185,30,3.956366
2018/6/19 16:00,CP4,5,739.22352,70.97,9.5,7.02,147,28.888889,5.028731
2018/6/19 17:00,CP4,5,740.08116,71.34,9.42,6.95,149,28.888889,4.966988
2018/6/19 18:00,CP4,5,587.95044,71.06,8.95,6.98,130,28.888889,4.522696
2018/6/19 19:00,CP4,5,608.24484,71.34,9.05,7.02,138,28.888889,4.407571
2018/6/19 20:00,CP4,5,581.49,71,8.94,6.99,128,28.888889,4.542891
2018/6/19 21:00,CP4,5,592.26552,71.22,8.99,7.01,138,28.888889,4.291779
2018/6/19 22:00,CP4,5,599.12874,70.97,9,6.99,135,27.777778,4.437991
2018/6/19 23:00,CP4,5,400.72032,36.14,8.41,5.77,51,28.888889,7.857261
2018/6/20 6:00,CP4,5,1309.52892,74.06,11.23,7.02,245,32.777778,5.345016
2018/6/20 7:00,CP4,5,1351.78848,74.16,11.32,6.98,274,32.777778,4.933535
2018/6/20 8:00,CP4,5,1336.44,74,11.27,6.97,249,32.222222,5.367229
2018/6/20 9:00,CP4,5,1274.09352,73.63,11.1,6.98,250,32.222222,5.096374
2018/6/20 10:00,CP4,5,1151.80128,73.72,10.72,7,215,31.111111,5.357215
2018/6/20 14:00,CP4,5,1619.68716,70.63,10.82,5.36,250,30,6.478749
2018/6/20 15:00,CP4,5,967.39272,71.09,9.45,6.21,171,30,5.657267
2018/6/20 16:00,CP4,5,636.86574,71.19,9.1,6.97,142,30,4.48497
2018/6/20 17:00,CP4,5,654.52968,71.16,9.13,6.94,151,28.888889,4.334634
2018/6/20 18:00,CP4,5,611.84088,71.41,9.01,6.97,130,28.888889,4.706468
2018/6/20 19:00,CP4,5,588.52962,71.13,8.95,6.98,139,28.888889,4.234026
2018/6/20 20:00,CP4,5,611.0517,70.97,9.07,7.02,131,28.888889,4.664517
2018/6/20 21:00,CP4,5,617.79564,71.06,9.02,6.95,133,28.888889,4.64508
2018/6/20 22:00,CP4,5,639.58608,71.16,9.08,6.94,148,28.888889,4.321528
2018/6/20 23:00,CP4,5,384.76746,36.21,8.29,5.76,46,30,8.36451
2018/6/21 7:00,CP4,5,1626.4374,79.03,12.88,7.98,274,32.777778,5.935903
2018/6/21 8:00,CP4,5,1292.99268,80.38,10.82,6.99,265,32.777778,4.879218
2018/6/21 9:00,CP4,5,1235.43,79.5,10.63,6.93,234,30,5.279615
2018/6/21 10:00,CP4,5,1067.91552,78.72,10.19,6.96,125,31.111111,8.543324
2018/6/21 14:00,CP4,5,1557.72078,68.81,10.43,5.04,223,30,6.985295
2018/6/21 15:00,CP4,5,877.71222,68.97,9.74,6.71,174,30,5.044323
2018/6/21 16:00,CP4,5,786.04092,69.06,9.66,6.95,156,30,5.038724
2018/6/21 17:00,CP4,5,668.955,69.25,9.22,6.92,160,30,4.180969
2018/6/21 18:00,CP4,5,623.58744,69.38,9.11,6.97,136,30,4.585202
2018/6/21 19:00,CP4,5,614.376,69,9.05,6.93,144,30,4.2665
2018/6/21 20:00,CP4,5,607.61316,69.22,9.1,7.01,134,28.888889,4.534427
2018/6/21 21:00,CP4,5,604.18176,69.16,9.05,6.97,144,28.888889,4.195707
2018/6/21 22:00,CP4,5,635.51796,69.41,9.12,6.94,142,28.888889,4.475479
2018/6/21 23:00,CP4,5,1079.09928,93.09,8.6,5.84,137,30,7.876637
2018/6/22 14:00,CP4,5,1629.97002,70.69,10.63,5.14,254,28.888889,6.417205
2018/6/22 15:00,CP4,5,693.96768,71.22,9.35,7.03,163,28.888889,4.25747
2018/6/22 16:00,CP4,5,683.74362,71.09,9.48,7.19,148,30,4.619889
2018/6/22 17:00,CP4,5,610.21296,71.22,9.06,7.02,149,30,4.095389
2018/6/22 18:00,CP4,5,571.5675,71.25,8.96,7.05,130,28.888889,4.396673
2018/6/22 19:00,CP4,5,577.53024,70.88,8.95,7.01,139,30,4.154894
2018/6/22 20:00,CP4,5,610.47,71.25,9.03,6.99,130,30,4.695923
2018/6/22 21:00,CP4,5,586.95756,70.94,8.96,6.99,138,30,4.253316
2018/6/22 22:00,CP4,5,591.82998,70.81,8.98,6.99,134,28.888889,4.416642
2018/6/22 23:00,CP4,5,378.27216,35.74,8.3,5.78,43,30,8.797027
2018/6/23 13:00,CP4,5,1627.39584,69.44,10.65,5.07,288,27.222222,5.65068
2018/6/23 14:00,CP4,5,1541.40084,97.09,10.82,7.04,183,27.777778,8.422955
2018/6/23 23:00,CP4,5,1081.89648,96.84,9.91,7.25,208,30,5.201425
2018/6/24 0:00,CP4,5,1222.48392,96.38,10.15,7.13,240,27.777778,5.093683
2018/6/24 1:00,CP4,5,1434.31596,96.47,10.61,7.07,253,30,5.669233
2018/6/24 2:00,CP4,5,78.9327,28.05,10.18,9.51,16,31.111111,4.933293
2018/6/24 15:00,CP4,5,765.26688,69.28,9.69,7.06,166,27.777778,4.610041
2018/6/24 16:00,CP4,5,707.68404,69.34,9.54,7.11,156,27.777778,4.536436
2018/6/24 17:00,CP4,5,601.53786,69.19,9.04,6.97,138,28.888889,4.35897
2018/6/24 18:00,CP4,5,620.98092,69.09,9.08,6.94,131,28.888889,4.740312
2018/6/24 19:00,CP4,5,593.07696,69.22,9,6.96,150,27.777778,3.953846
2018/6/24 20:00,CP4,5,581.448,69.22,8.96,6.96,147,28.888889,3.955429
2018/6/24 21:00,CP4,5,602.0595,69.25,9.17,7.1,175,28.888889,3.44034
2018/6/24 22:00,CP4,5,710.28888,69.31,9.37,6.93,159,27.777778,4.467226
2018/6/24 23:00,CP4,5,469.5663,72.13,8.46,6.91,147,28.888889,3.194329
2018/6/25 15:00,CP4,5,719.26932,71.06,9.49,7.08,159,27.777778,4.523706
2018/6/25 16:00,CP4,5,679.60872,70.97,9.5,7.22,149,28.888889,4.561132
2018/6/25 17:00,CP4,5,641.6718,71.06,9.12,6.97,142,28.888889,4.518815
2018/6/25 18:00,CP4,5,633.60864,71.16,9.15,7.03,135,28.888889,4.693397
2018/6/25 19:00,CP4,5,593.91948,71.06,9.01,7.02,134,27.777778,4.432235
2018/6/25 20:00,CP4,5,561.85164,70.78,8.92,7.03,131,27.222222,4.288944
2018/6/25 21:00,CP4,5,591.09456,71.44,9.01,7.04,130,27.777778,4.546881
2018/6/25 22:00,CP4,5,589.27428,71.22,8.91,6.94,132,27.222222,4.464199
2018/6/25 23:00,CP4,5,430.83306,35.01,8.67,5.74,57,27.777778,7.558475
2018/6/26 15:00,CP4,5,822.9375,71.25,9.83,7.08,181,28.888889,4.546616
2018/6/26 16:00,CP4,5,715.82784,70.72,9.37,6.96,159,27.777778,4.502062
2018/6/26 17:00,CP4,5,651.81564,71.19,9.21,7.03,142,27.777778,4.590251
2018/6/26 18:00,CP4,5,557.16276,70.94,8.98,7.11,131,27.777778,4.253151
2018/6/26 19:00,CP4,5,590.68548,71.03,8.95,6.97,129,27.777778,4.578957
2018/6/26 20:00,CP4,5,619.4475,71.25,9.05,6.98,132,27.777778,4.692784
2018/6/26 21:00,CP4,5,600.243,70.75,9.04,7.02,131,27.777778,4.582008
2018/6/26 22:00,CP4,5,592.91652,70.94,9.03,7.04,132,27.777778,4.491792
2018/6/26 23:00,CP4,5,404.0904,35.9,8.36,5.68,46,28.888889,8.784574
2018/6/27 15:00,CP4,5,1131.89664,69.28,10.27,6.38,182,27.777778,6.219212
2018/6/27 16:00,CP4,5,692.622,69,9.48,7.09,136,28.888889,5.092809
2018/6/27 17:00,CP4,5,704.52018,69.03,9.32,6.89,136,28.888889,5.180295
2018/6/27 18:00,CP4,5,597.50712,69.06,9.14,7.08,128,28.888889,4.668024
2018/6/27 19:00,CP4,5,612.27558,69.09,9.03,6.92,137,27.777778,4.469165
2018/6/27 20:00,CP4,5,605.682,69,9.05,6.96,128,27.777778,4.731891
2018/6/27 21:00,CP4,5,609.1092,69.06,9.12,7.02,131,27.777778,4.649689
2018/6/27 22:00,CP4,5,607.84458,68.59,9.16,7.05,133,27.777778,4.57026
2018/6/27 23:00,CP4,5,400.59348,34.81,8.46,5.72,41,28.888889,9.770572
2018/6/28 15:00,CP4,5,591.51708,71.13,8.74,6.76,156,30,3.791776
2018/6/28 16:00,CP4,5,646.10784,71.22,9.19,7.03,151,28.888889,4.27886
2018/6/28 17:00,CP4,5,629.46786,71.03,9.08,6.97,148,28.888889,4.253161
2018/6/28 18:00,CP4,5,687.9852,71.22,9.34,7.04,154,27.777778,4.467436
2018/6/28 19:00,CP4,5,658.6272,71.28,9.17,6.97,153,27.777778,4.304753
2018/6/28 20:00,CP4,5,646.38,71.25,9.12,6.96,161,27.777778,4.014783
2018/6/28 21:00,CP4,5,633.60864,71.16,9.18,7.06,153,27.777778,4.141233
2018/6/28 22:00,CP4,5,658.0728,71.22,9.18,6.98,160,27.777778,4.112955
2018/6/28 23:00,CP4,5,352.53288,74.28,8.42,7.29,96,28.888889,3.672217
2018/6/29 7:00,CP4,5,20.87904,38.24,11.52,11.39,186,32.222222,0.112253
2018/6/29 8:00,CP4,5,1358.56602,76.47,11.27,7.04,252,32.777778,5.391135
2018/6/29 9:00,CP4,5,1242.48852,75.66,10.87,6.96,239,32.777778,5.198697
2018/6/29 10:00,CP4,5,1175.36832,75.84,10.63,6.94,226,32.222222,5.200745
2018/6/29 11:00,CP4,5,385.69356,74.66,8.41,7.18,241,31.111111,1.600388
2018/6/29 12:00,CP4,5,1118.62296,75.88,10.56,7.05,116,30,9.643301
2018/6/29 14:00,CP4,5,36.60174,37.89,10.76,10.53,134,30,0.273147
2018/6/29 15:00,CP4,5,993.42558,71.03,10.39,7.06,172,30,5.77573
2018/6/29 16:00,CP4,5,816.26454,71.19,9.78,7.05,139,30,5.872407
2018/6/29 17:00,CP4,5,685.86,71,9.31,7.01,133,28.888889,5.156842
2018/6/29 18:00,CP4,5,609.95592,71.19,9.14,7.1,124,28.888889,4.918999
2018/6/29 19:00,CP4,5,608.84208,71.06,9.1,7.06,125,28.888889,4.870737
2018/6/29 20:00,CP4,5,645.56352,71.16,9.04,6.88,125,28.888889,5.164508
2018/6/29 21:00,CP4,5,612.0849,71.09,9.16,7.11,128,28.888889,4.781913
2018/6/29 22:00,CP4,5,627.0138,71.09,9.16,7.06,135,28.888889,4.644547
2018/6/29 23:00,CP4,5,892.059,99.25,9.38,7.24,102,28.888889,8.745676
2018/6/30 11:00,CP4,5,1452.01896,96.84,10.69,7.12,266,31.111111,5.458718
2018/6/30 12:00,CP4,5,1399.5891,96.59,10.53,7.08,211,31.111111,6.633124
2018/6/30 13:00,CP4,5,1409.59728,96.72,10.5,7.03,201,30,7.012922
2018/6/30 14:00,CP4,5,1057.833,96.5,9.75,7.14,153,30,6.913941
2018/6/30 15:00,CP4,5,937.56768,96.22,9.35,7.03,148,30,6.334917
2018/6/30 16:00,CP4,5,571.98162,69.13,9.04,7.07,130,30,4.399859
2018/6/30 17:00,CP4,5,703.29546,68.91,9.12,6.69,129,30,5.451903
2018/6/30 18:00,CP4,5,622.7991,68.97,9.12,6.97,131,28.888889,4.754192
2018/6/30 19:00,CP4,5,601.53786,69.19,9.1,7.03,122,28.888889,4.930638
2018/6/30 20:00,CP4,5,598.37232,69.16,9.03,6.97,131,28.888889,4.567728
2018/6/30 21:00,CP4,5,599.36436,68.94,9.09,7.02,122,28.888889,4.912823
2018/6/30 22:00,CP4,5,601.38624,68.84,9.07,6.99,128,28.888889,4.69833
2018/6/30 23:00,CP4,5,1064.8953,83.13,10.11,7.06,204,30,5.220075
2018/7/1 0:00,CP4,5,1469.61864,96.66,10.62,7,214,30,6.867377
2018/7/1 1:00,CP4,5,1732.521,97.06,11.19,6.94,272,31.111111,6.369562
2018/7/1 13:00,CP4,5,1263.69558,71.13,10.23,6,239,31.111111,5.287429
2018/7/1 14:00,CP4,5,1271.8125,71.25,10.23,5.98,193,31.111111,6.589702
2018/7/1 15:00,CP4,5,828.22446,71.19,9.69,6.92,172,30,4.815258
2018/7/1 16:00,CP4,5,691.2675,71.25,9.4,7.09,139,30,4.973147
2018/7/1 17:00,CP4,5,671.8005,71.09,9.25,7,124,30,5.417746
2018/7/1 18:00,CP4,5,641.20392,71.34,9.19,7.05,121,30,5.299206
2018/7/1 19:00,CP4,5,627.3666,71.13,9.07,6.97,126,28.888889,4.9791
2018/7/1 20:00,CP4,5,624.8088,70.84,9.08,6.98,138,28.888889,4.5276
2018/7/1 21:00,CP4,5,629.99958,71.09,9.07,6.96,137,28.888889,4.598537
2018/7/1 22:00,CP4,5,648.97728,70.88,9.21,7.03,151,28.888889,4.297863
2018/7/1 23:00,CP4,5,902.97396,71.19,10.11,7.09,198,30,4.560475
2018/7/2 0:00,CP4,5,773.29056,38.68,11.24,6.48,229.583333,31.111111,3.368235
2018/7/2 13:00,CP4,5,1276.90668,68.94,10.27,5.86,224,30,5.700476
2018/7/2 14:00,CP4,5,1272.26736,69.16,10.35,5.97,191,30,6.661086
2018/7/2 15:00,CP4,5,862.32762,69.13,10.01,7.04,166,30,5.194745
2018/7/2 16:00,CP4,5,810.41688,69.16,9.75,6.96,121,30,6.69766
2018/7/2 17:00,CP4,5,581.448,69.22,9.34,7.34,124,30,4.689097
2018/7/2 18:00,CP4,5,580.692,69.13,9.15,7.15,113,30,5.138867
2018/7/2 19:00,CP4,5,640.7016,69.34,9.13,6.93,114,30,5.620189
2018/7/2 20:00,CP4,5,586.75344,69.16,9.1,7.08,123,30,4.770353
2018/7/2 21:00,CP4,5,635.79264,69.44,9.08,6.9,116,30,5.480971
2018/7/2 22:00,CP4,5,598.63188,69.19,9.14,7.08,130,30,4.604861
2018/7/2 23:00,CP4,5,570.17604,35.17,9.85,5.99,57,30,10.003088
2018/7/3 3:00,CP4,5,1414.50708,77.78,11.3,6.97,234,30,6.044902
2018/7/3 4:00,CP4,5,1243.89132,77.53,10.9,7.08,227,31.111111,5.479697
2018/7/3 5:00,CP4,5,1199.0664,77.16,10.69,6.99,219,31.111111,5.475189
2018/7/3 6:00,CP4,5,1226.421,77.25,10.84,7.06,235,31.111111,5.218813
2018/7/3 7:00,CP4,5,1264.3722,77.19,10.9,7,221,31.111111,5.721141
2018/7/3 8:00,CP4,5,1231.9524,77.19,10.77,6.97,221,32.222222,5.574445
2018/7/3 9:00,CP4,5,1209.516,77,10.77,7.03,219,31.111111,5.522904
2018/7/3 10:00,CP4,5,1187.34042,77.03,10.68,7.01,173,31.111111,6.863239
2018/7/3 14:00,CP4,5,1334.592,82.75,9.95,6.11,223,30,5.984717
2018/7/3 15:00,CP4,5,1120.2576,69.28,10.43,6.58,204,30,5.491459
2018/7/3 16:00,CP4,5,1013.5125,68.75,10.43,6.92,165,30,6.1425
2018/7/3 17:00,CP4,5,687.99192,69.41,9.29,6.93,149,30,4.617395
2018/7/3 18:00,CP4,5,648.87648,69.28,9.27,7.04,120,30,5.407304
2018/7/3 19:00,CP4,5,624.51648,68.84,9.13,6.97,110,30,5.677422
2018/7/3 20:00,CP4,5,601.99776,68.91,9.23,7.15,109,30,5.522915
2018/7/3 21:00,CP4,5,644.47446,68.81,9.15,6.92,114,30,5.653285
2018/7/3 22:00,CP4,5,644.56812,69.13,9.19,6.97,125,30,5.156545
2018/7/3 23:00,CP4,5,572.50074,35.59,10,6.17,168.583333,30,3.395951
2018/7/4 2:00,CP4,5,1415.23326,84.03,10.98,6.97,234,32.222222,6.048005
2018/7/4 3:00,CP4,5,1323.945,84.06,10.82,7.07,235,32.777778,5.633808
2018/7/4 4:00,CP4,5,1267.90902,84.09,10.87,7.28,261,32.777778,4.857889
2018/7/4 5:00,CP4,5,1304.4276,83.94,10.68,6.98,240,32.777778,5.435115
2018/7/4 6:00,CP4,5,1311.38112,84.16,10.75,7.04,238,33.888889,5.510005
2018/7/4 7:00,CP4,5,1374.9372,83.94,10.89,6.99,244,33.888889,5.634989
2018/7/4 8:00,CP4,5,1352.17152,83.84,10.78,6.94,244,32.777778,5.541687
2018/7/4 9:00,CP4,5,1298.304,84,10.68,7,227,32.222222,5.719401
2018/7/4 10:00,CP4,5,1248.912,84,10.52,6.98,149,31.111111,8.38196
2018/7/4 14:00,CP4,5,1497.11562,83.09,10.81,6.52,214,30,6.995867
2018/7/4 15:00,CP4,5,872.991,69.75,9.91,6.93,184,30,4.744516
2018/7/4 16:00,CP4,5,847.31976,69.09,9.98,7.06,139,30,6.095826
2018/7/4 17:00,CP4,5,677.09334,69.19,9.37,7.04,124,30,5.46043
2018/7/4 18:00,CP4,5,594.09,69,9.25,7.2,113,28.888889,5.257434
2018/7/4 19:00,CP4,5,643.61388,69.34,9.12,6.91,115,28.888889,5.596642
2018/7/4 20:00,CP4,5,630.02436,68.81,9.17,6.99,126,28.888889,5.000193
2018/7/4 21:00,CP4,5,644.19516,69.09,9.17,6.95,118,28.888889,5.459281
2018/7/4 22:00,CP4,5,633.22896,69.16,9.16,6.98,133,30,4.76112
2018/7/4 23:00,CP4,5,787.76712,57.89,9.52,6.28,147.166667,30,5.352891
2018/7/5 15:00,CP4,5,845.78004,71.41,9.87,7.05,190,30,4.451474
2018/7/5 16:00,CP4,5,786.62052,70.41,9.63,6.97,155,30,5.074971
2018/7/5 17:00,CP4,5,676.24158,70.31,9.19,6.9,146,30,4.631792
2018/7/5 18:00,CP4,5,611.8266,71.06,9.01,6.96,117,30,5.229287
2018/7/5 19:00,CP4,5,614.03244,70.97,9.07,7.01,106,30,5.792759
2018/7/5 20:00,CP4,5,658.18662,70.91,8.96,6.75,123,30,5.351111
2018/7/5 21:00,CP4,5,597.996,71.19,8.99,6.99,115,30,5.199965
2018/7/5 22:00,CP4,5,583.15488,70.84,9.03,7.07,134,30,4.351902
2018/7/5 23:00,CP4,5,773.8227,58.49,10.05,6.9,171.333333,30,4.516475
2018/7/6 4:00,CP4,5,1235.88864,75.84,11.14,7.26,221,32.222222,5.592256
2018/7/6 5:00,CP4,5,1235.39976,75.81,10.86,6.98,207,32.777778,5.968115
2018/7/6 6:00,CP4,5,1226.82042,75.09,10.84,6.95,229,32.222222,5.357294
2018/7/6 7:00,CP4,5,1283.14368,74.88,11.05,6.97,246,32.777778,5.216031
2018/7/6 8:00,CP4,5,1292.71212,75.81,11.02,6.96,237,32.222222,5.454481
2018/7/6 9:00,CP4,5,1185.28956,75.66,10.72,6.99,211,32.222222,5.617486
2018/7/6 10:00,CP4,5,1116.7065,75.75,10.52,7.01,213,31.111111,5.242753
2018/7/6 11:00,CP4,5,201.2472,36.3,7.97,6.65,115.166667,30,1.747443
2018/7/6 13:00,CP4,5,5.99928,35.71,8.73,8.69,218,30,0.02752
2018/7/6 14:00,CP4,5,1642.83756,97.06,10.32,6.29,233,30,7.050805
2018/7/6 15:00,CP4,5,1009.10208,96.88,9.41,6.93,185,30,5.454606
2018/7/6 16:00,CP4,5,667.04652,71.22,9.22,6.99,130,30,5.131127
2018/7/6 17:00,CP4,5,626.9865,70.75,9.24,7.13,120,30,5.224887
2018/7/6 18:00,CP4,5,642.3039,71.13,9.06,6.91,117,30,5.489777
2018/7/6 19:00,CP4,5,605.60178,71.03,9.03,7,120,30,5.046681
2018/7/6 20:00,CP4,5,605.09022,70.97,9.03,7,114,30,5.307809
2018/7/6 21:00,CP4,5,591.82998,70.81,9.02,7.03,123,28.888889,4.811626
2018/7/6 22:00,CP4,5,643.6584,71.28,9.15,7,131,30,4.913423
2018/7/6 23:00,CP4,5,628.74588,49.57,9.84,6.82,143.833333,30,4.37135
2018/7/7 12:00,CP4,5,1277.97012,69.47,10.39,6.01,251,30,5.091514
2018/7/7 13:00,CP4,5,1354.2102,69.34,10.59,5.94,248,28.888889,5.460525
2018/7/7 14:00,CP4,5,1241.96184,69.09,10.29,6.01,208,28.888889,5.97097
2018/7/7 15:00,CP4,5,502.62534,34.89,9.48,6.05,94.333333,30,5.328184
2018/7/7 21:00,CP4,5,983.98356,70.78,10.18,6.87,158,30,6.227744
2018/7/7 22:00,CP4,5,662.92548,70.78,9.22,6.99,151,30,4.390235
2018/7/7 23:00,CP4,5,1008.28728,83.94,9.89,7.03,195,30,5.170704
2018/7/8 0:00,CP4,5,1363.9458,96.94,10.51,7.16,232,30,5.879077
2018/7/8 1:00,CP4,5,1714.4316,97.19,11.17,6.97,292,31.111111,5.871341
2018/7/8 2:00,CP4,5,1771.0938,96.94,11.5,7.15,269,31.111111,6.583992
2018/7/8 3:00,CP4,5,599.9616,39.68,10.41,6.81,178.583333,31.111111,3.359561
2018/7/8 12:00,CP4,5,939.96,93.25,8.94,6.54,218,31.111111,4.311743
2018/7/8 13:00,CP4,5,1161.384,69.13,10.1,6.1,205,30,5.665288
2018/7/8 14:00,CP4,5,1227.83808,69.44,10.15,5.94,205,30,5.989454
2018/7/8 15:00,CP4,5,872.40552,68.78,9.63,6.61,171,28.888889,5.101787
2018/7/8 16:00,CP4,5,674.18736,69.19,9.23,6.91,123,30,5.481198
2018/7/8 17:00,CP4,5,566.9118,69.22,9.1,7.15,113,28.888889,5.016919
2018/7/8 18:00,CP4,5,551.21472,69.44,9.01,7.12,139,28.888889,3.965573
2018/7/8 19:00,CP4,5,1142.27232,69.38,10.18,6.26,166,28.888889,6.881159
2018/7/8 20:00,CP4,5,1018.52478,69.09,10,6.49,150,27.777778,6.790165
2018/7/8 21:00,CP4,5,960.48918,69.09,9.8,6.49,162,27.777778,5.928946
2018/7/8 22:00,CP4,5,941.031,68.94,9.75,6.5,159,27.777778,5.918434
2018/7/8 23:00,CP4,5,315.5544,62.61,7.62,6.42,58,30,5.440593
2018/7/9 14:00,CP4,5,1315.062,71,10.34,5.93,191,28.888889,6.885141
2018/7/9 15:00,CP4,5,794.66436,71.13,9.7,7.04,182,27.777778,4.366288
2018/7/9 16:00,CP4,5,700.4739,70.97,9.4,7.05,138,28.888889,5.075898
2018/7/9 17:00,CP4,5,626.22252,71.34,9.22,7.13,129,27.777778,4.854438
2018/7/9 18:00,CP4,5,620.51808,71.03,9.02,6.94,118,27.777778,5.258628
2018/7/9 19:00,CP4,5,596.4,71,9,7,126,27.777778,4.733333
2018/7/9 20:00,CP4,5,592.01604,71.19,8.94,6.96,109,27.777778,5.43134
2018/7/9 21:00,CP4,5,593.16726,70.97,9.01,7.02,114,28.888889,5.203222
2018/7/9 22:00,CP4,5,604.57866,70.91,8.97,6.94,113,27.777778,5.350254
2018/7/9 23:00,CP4,5,353.976,75.25,8.05,6.93,63,28.888889,5.618667
2018/7/10 14:00,CP4,5,1524.348,69,11.23,5.97,205,30,7.435844
2018/7/10 15:00,CP4,5,908.38944,68.88,10.23,7.09,164,28.888889,5.53896
2018/7/10 16:00,CP4,5,818.70768,68.88,9.7,6.87,146,27.777778,5.607587
2018/7/10 17:00,CP4,5,673.99794,69.47,9.24,6.93,119,27.777778,5.663848
2018/7/10 18:00,CP4,5,643.91544,69.06,9.09,6.87,119,27.777778,5.411054
2018/7/10 19:00,CP4,5,588.87444,69.41,9.03,7.01,119,27.777778,4.948525
2018/7/10 20:00,CP4,5,581.73822,68.91,9.02,7.01,115,27.777778,5.058593
2018/7/10 21:00,CP4,5,580.13424,68.72,9.05,7.04,115,27.777778,5.044646
2018/7/10 22:00,CP4,5,620.44164,69.03,9.05,6.91,116,27.777778,5.348635
2018/7/10 23:00,CP4,5,1028.18184,96.38,9.74,7.2,182.833333,27.777778,5.623602
2018/7/11 14:00,CP4,5,1714.83312,71.38,10.93,5.21,227,28.888889,7.554331
2018/7/11 15:00,CP4,5,914.31354,70.91,10.11,7.04,162,28.888889,5.643911
2018/7/11 16:00,CP4,5,833.78316,71.41,9.75,6.97,150,28.888889,5.558554
2018/7/11 17:00,CP4,5,697.49316,70.97,9.3,6.96,129,28.888889,5.406924
2018/7/11 18:00,CP4,5,609.6741,70.81,8.99,6.94,113,28.888889,5.395346
2018/7/11 19:00,CP4,5,630.35406,71.13,9.1,6.99,126,27.777778,5.00281
2018/7/11 20:00,CP4,5,622.71132,70.94,9.04,6.95,115,27.777778,5.414881
2018/7/11 21:00,CP4,5,603.46692,71.13,9.03,7.01,121,27.222222,4.98733
2018/7/11 22:00,CP4,5,641.4009,71.03,9.04,6.89,111,27.222222,5.778386
2018/7/11 23:00,CP4,5,759.82368,86.56,9.95,7.86,148,27.777778,5.133944
2018/7/12 14:00,CP4,5,1455.15888,68.88,9.72,4.69,191,28.888889,7.618633
2018/7/12 15:00,CP4,5,726.18,69.16,9.6,7.1,146,30,4.973836
2018/7/12 16:00,CP4,5,785.01654,68.97,9.6,6.89,140,30,5.607261
2018/7/12 17:00,CP4,5,678.5625,68.75,9.28,6.93,132,30,5.140625
2018/7/12 18:00,CP4,5,590.67792,68.94,9.12,7.08,127,28.888889,4.651007
2018/7/12 19:00,CP4,5,617.274,69,9.14,7.01,118,28.888889,5.231136
2018/7/12 20:00,CP4,5,591.192,69,9.15,7.11,109,28.888889,5.42378
2018/7/12 21:00,CP4,5,627.77232,68.88,9.17,7,118,28.888889,5.320104
2018/7/12 22:00,CP4,5,595.9842,69.22,9.09,7.04,124,28.888889,4.806324
2018/7/12 23:00,CP4,5,611.53134,73.91,8.87,6.9,130.416667,28.888889,4.689058
2018/7/13 14:00,CP4,5,1414.26054,71.19,9.94,5.21,183,27.222222,7.7282
2018/7/13 15:00,CP4,5,825.66498,70.97,9.85,7.08,146,27.222222,5.65524
2018/7/13 16:00,CP4,5,815.92056,71.16,9.51,6.78,148,28.888889,5.512977
2018/7/13 17:00,CP4,5,616.49154,70.91,9.06,6.99,125,28.888889,4.931932
2018/7/13 18:00,CP4,5,589.77072,71.28,8.99,7.02,121,28.888889,4.874138
2018/7/13 19:00,CP4,5,574.22904,70.84,8.94,7.01,118,27.777778,4.866348
2018/7/13 20:00,CP4,5,554.88636,71.03,8.86,7,122,27.777778,4.548249
2018/7/13 21:00,CP4,5,562.11624,71.19,8.93,7.05,115,27.777778,4.887967
2018/7/13 22:00,CP4,5,571.25376,70.84,8.99,7.07,122,27.222222,4.682408
2018/7/13 23:00,CP4,5,997.1304,77.84,10.18,7.13,159.833333,26.111111,6.238563
2018/7/14 12:00,CP4,5,1054.85352,69.38,9.62,6,213,27.222222,4.952364
2018/7/14 13:00,CP4,5,1157.81022,69.09,9.97,5.98,215,26.111111,5.385164
2018/7/14 14:00,CP4,5,1034.97744,69.22,9.67,6.11,168,27.222222,6.16058
2018/7/14 15:00,CP4,5,833.65464,69.16,9.52,6.65,168,27.222222,4.96223
2018/7/14 16:00,CP4,5,565.8471,69.09,8.84,6.89,125,27.222222,4.526777
2018/7/14 17:00,CP4,5,509.4285,69.31,8.87,7.12,110,27.777778,4.631168
2018/7/14 18:00,CP4,5,593.5734,68.94,8.95,6.9,120,27.777778,4.946445
2018/7/14 19:00,CP4,5,535.1976,68.88,8.86,7.01,111,27.222222,4.8216
2018/7/14 20:00,CP4,5,552.8544,69.28,8.91,7.01,119,26.111111,4.645835
2018/7/14 21:00,CP4,5,549.7065,69.25,8.93,7.04,109,27.222222,5.043179
2018/7/14 22:00,CP4,5,556.65792,69.03,8.92,7,124,27.222222,4.489177
2018/7/14 23:00,CP4,5,914.0565,82.75,9.73,7.1,185,27.222222,4.940846
2018/7/15 0:00,CP4,5,1256.04192,96.16,10.15,7.04,229,27.222222,5.484899
2018/7/15 1:00,CP4,5,1425.018,96.94,10.53,7.03,241,27.777778,5.912938
2018/7/15 2:00,CP4,5,1585.76628,97.06,10.88,6.99,249,27.777778,6.368539
2018/7/15 3:00,CP4,5,1568.02464,96.72,10.86,7,265,27.777778,5.917074
2018/7/15 4:00,CP4,5,1595.88912,96.44,10.94,7,254,27.222222,6.283028
2018/7/15 5:00,CP4,5,1521.48906,96.09,10.79,7.02,247,27.222222,6.159875
2018/7/15 6:00,CP4,5,1515.528,97,10.71,6.99,249,26.111111,6.086458
2018/7/15 7:00,CP4,5,1543.71294,96.47,10.79,6.98,230,26.111111,6.711795
2018/7/15 8:00,CP4,5,1543.71294,96.47,10.79,6.98,250,26.111111,6.174852
2018/7/15 9:00,CP4,5,1536.95556,96.81,10.78,7,247,27.777778,6.222492
2018/7/15 10:00,CP4,5,1516.76448,96.56,10.76,7.02,243,27.222222,6.241829
2018/7/15 11:00,CP4,5,1186.542,96.75,10.14,7.22,203,26.111111,5.845034
2018/7/15 12:00,CP4,5,1066.93314,96.59,9.69,7.06,183,26.111111,5.830236
2018/7/15 13:00,CP4,5,1020.88728,96.84,9.52,7.01,181,27.222222,5.640261
2018/7/15 14:00,CP4,5,1361.04864,96.16,9.36,5.99,180,27.222222,7.561381
2018/7/15 15:00,CP4,5,722.66208,69.38,9.57,7.09,153,27.222222,4.723282
2018/7/15 16:00,CP4,5,664.89234,69.13,9.24,6.95,135,27.777778,4.925128
2018/7/15 17:00,CP4,5,548.19828,69.06,8.92,7.03,124,27.222222,4.420954
2018/7/15 18:00,CP4,5,579.29298,69.31,8.99,7,126,27.222222,4.597563
2018/7/15 19:00,CP4,5,546.76944,68.88,8.84,6.95,131,26.111111,4.173812
2018/7/15 20:00,CP4,5,589.06134,69.09,8.99,6.96,133,27.222222,4.429033
2018/7/15 21:00,CP4,5,562.07004,69.34,8.91,6.98,131,27.222222,4.290611
2018/7/15 22:00,CP4,5,577.248,68.72,8.98,6.98,136,27.777778,4.244471
2018/7/15 23:00,CP4,5,943.5594,72.47,10.17,7.07,111,27.777778,8.500535
2018/7/16 14:00,CP4,5,1506.97932,70.91,11.02,5.96,206,28.888889,7.315434
2018/7/16 15:00,CP4,5,882.672,71,10.07,7.11,160,28.888889,5.5167
2018/7/16 16:00,CP4,5,796.86684,71.06,9.5,6.83,139,27.777778,5.732855
2018/7/16 17:00,CP4,5,619.46976,70.91,9.06,6.98,129,27.777778,4.802091
2018/7/16 18:00,CP4,5,571.5675,71.25,8.92,7.01,124,27.777778,4.609415
2018/7/16 19:00,CP4,5,579.33582,71.47,8.87,6.94,123,27.222222,4.710047
2018/7/16 20:00,CP4,5,569.32134,70.97,8.89,6.98,120,27.777778,4.744344
2018/7/16 21:00,CP4,5,569.56032,70.63,8.94,7.02,120,27.777778,4.746336
2018/7/16 22:00,CP4,5,591.18444,71.09,8.92,6.94,126,27.222222,4.69194
2018/7/16 23:00,CP4,5,698.47344,72.94,9.52,7.24,122,27.222222,5.725192
2018/7/17 14:00,CP4,5,1298.76768,84.03,10.53,6.85,208,28.888889,6.244075
2018/7/17 15:00,CP4,5,856.57572,71.31,9.99,7.13,166,27.777778,5.160095
2018/7/17 16:00,CP4,5,743.87754,71.13,9.42,6.93,140,27.777778,5.313411
2018/7/17 17:00,CP4,5,721.03416,70.94,9.14,6.72,137,28.888889,5.263023
2018/7/17 18:00,CP4,5,549.38352,71.09,8.93,7.09,127,27.777778,4.325854
2018/7/17 19:00,CP4,5,589.68756,70.91,8.92,6.94,126,27.777778,4.68006
2018/7/17 20:00,CP4,5,563.12172,70.94,8.83,6.94,125,27.777778,4.504974
2018/7/17 21:00,CP4,5,552.3693,71.09,8.93,7.08,124,27.777778,4.454591
2018/7/17 22:00,CP4,5,554.88636,71.03,8.85,6.99,129,27.777778,4.301445
2018/7/17 23:00,CP4,5,527.64768,74.78,8.53,6.85,103,27.777778,5.122793
2018/7/18 14:00,CP4,5,1460.34,71.25,11.13,6.25,211,28.888889,6.921043
2018/7/18 15:00,CP4,5,935.2287,70.69,10.23,7.08,171,28.888889,5.469174
2018/7/18 16:00,CP4,5,794.21748,71.09,9.64,6.98,150,27.777778,5.294783
2018/7/18 17:00,CP4,5,642.3039,71.13,9.09,6.94,136,28.888889,4.722823
2018/7/18 18:00,CP4,5,547.21968,70.81,8.97,7.13,132,28.888889,4.145604
2018/7/18 19:00,CP4,5,579.9339,70.81,8.99,7.04,131,27.222222,4.426976
2018/7/18 20:00,CP4,5,570.60486,71.13,8.95,7.04,130,27.777778,4.389268
2018/7/18 21:00,CP4,5,583.73112,70.91,8.91,6.95,133,27.222222,4.388956
2018/7/18 22:00,CP4,5,726.24384,75.84,8.94,6.66,118,27.222222,6.154609
2018/7/19 14:00,CP4,5,1480.878,69,11.12,6.01,192,27.777778,7.712906
2018/7/19 15:00,CP4,5,869.11104,69.44,10.21,7.23,169,27.222222,5.142669
2018/7/19 16:00,CP4,5,746.18922,69.13,9.59,7.02,143,28.888889,5.218106
2018/7/19 17:00,CP4,5,639.0384,69.16,9.21,7.01,137,28.888889,4.664514
2018/7/19 18:00,CP4,5,588.02604,69.31,9.01,6.99,128,28.888889,4.593953
2018/7/19 19:00,CP4,5,573.30504,68.94,8.98,7,127,28.888889,4.514213
2018/7/19 20:00,CP4,5,565.11,69,9,7.05,127,28.888889,4.449685
2018/7/19 21:00,CP4,5,577.71252,69.47,8.92,6.94,127,28.888889,4.548917
2018/7/19 22:00,CP4,5,576.13248,69.28,9.07,7.09,132,28.888889,4.36464
2018/7/19 23:00,CP4,5,828.49536,74.72,9.57,6.93,91,28.888889,9.104345
2018/7/20 14:00,CP4,5,1567.05444,71.34,11.22,5.99,215,28.888889,7.288625
2018/7/20 15:00,CP4,5,947.42424,71.16,10.3,7.13,175,28.888889,5.413853
2018/7/20 16:00,CP4,5,806.6142,71.13,9.68,6.98,151,27.777778,5.341816
2018/7/20 17:00,CP4,5,669.438,70.84,9.2,6.95,141,27.777778,4.747787
2018/7/20 18:00,CP4,5,598.36896,70.88,9.03,7.02,136,27.222222,4.399772
2018/7/20 19:00,CP4,5,584.71896,71.03,8.98,7.02,134,27.222222,4.363574
2018/7/20 20:00,CP4,5,571.57632,70.88,8.95,7.03,133,27.222222,4.297566
2018/7/20 21:00,CP4,5,578.01912,70.94,9.02,7.08,122,27.222222,4.737862
2018/7/20 22:00,CP4,5,622.9566,70.63,9.07,6.97,136,27.222222,4.580563
2018/7/20 23:00,CP4,5,518.5362,94.97,8.67,7.37,246,27.777778,2.107871
2018/7/21 0:00,CP4,5,1443.46734,84.03,11.24,7.15,283,30,5.100591
2018/7/21 1:00,CP4,5,1582.60788,86.03,12.77,8.39,276.166667,31.111111,5.730626
2018/7/21 13:00,CP4,5,1121.97204,83.22,9.93,6.72,233,30,4.815331
2018/7/21 14:00,CP4,5,1210.72644,97.06,9.86,6.89,212,30,5.710974
2018/7/21 15:00,CP4,5,895.7256,96.94,9.16,6.96,177,30,5.060597
2018/7/21 16:00,CP4,5,550.62,69,9.04,7.14,142,28.888889,3.877606
2018/7/21 17:00,CP4,5,584.35524,69.22,9.02,7.01,136,28.888889,4.29673
2018/7/21 18:00,CP4,5,568.25496,69.03,9.03,7.07,134,28.888889,4.240709
2018/7/21 19:00,CP4,5,569.81904,69.22,8.97,7.01,134,27.777778,4.252381
2018/7/21 20:00,CP4,5,579.852,69.03,9.02,7.02,133,27.777778,4.359789
2018/7/21 21:00,CP4,5,571.65066,69.09,9.02,7.05,134,27.222222,4.26605
2018/7/21 22:00,CP4,5,608.13984,69.28,9.05,6.96,139,27.222222,4.375107
2018/7/21 23:00,CP4,5,865.60656,69.16,10.07,7.09,215,27.777778,4.026077
2018/7/22 0:00,CP4,5,1417.93344,95.91,10.56,7.04,261,30,5.432695
2018/7/22 1:00,CP4,5,1561.8603,96.59,10.93,7.08,293,30,5.330581
2018/7/22 2:00,CP4,5,1690.416,96.75,11.19,7.03,303,31.111111,5.578931
2018/7/22 3:00,CP4,5,1701.87864,96.94,11.21,7.03,304,31.111111,5.598285
2018/7/22 4:00,CP4,5,1692.04728,96.38,11.23,7.05,304,32.222222,5.565945
2018/7/22 5:00,CP4,5,1709.60328,97.38,11.25,7.07,302,32.222222,5.660938
2018/7/22 6:00,CP4,5,1700.49474,96.63,11.17,6.98,302,32.222222,5.630777
2018/7/22 7:00,CP4,5,1690.101,96.5,11.17,7,298,28.888889,5.67148
2018/7/22 8:00,CP4,5,1658.9748,96.34,11.07,6.97,301,28.888889,5.511544
2018/7/22 9:00,CP4,5,1698.73494,96.53,11.16,6.97,298,30,5.700453
2018/7/22 10:00,CP4,5,1646.91408,97.06,11,6.96,298,30,5.526557
2018/7/22 11:00,CP4,5,1494.16218,96.41,10.59,6.9,254,28.888889,5.882528
2018/7/22 12:00,CP4,5,1140.132,69.25,10.42,6.5,207,30,5.507884
2018/7/22 13:00,CP4,5,1045.002,69.5,10.45,6.87,204,28.888889,5.122559
2018/7/22 14:00,CP4,5,1036.53522,69.13,10.58,7.01,193,28.888889,5.370649
2018/7/22 15:00,CP4,5,895.87134,69.03,10.13,7.04,172,28.888889,5.208554
2018/7/22 16:00,CP4,5,647.45856,69.44,9.23,7.01,141,28.888889,4.591905
2018/7/22 17:00,CP4,5,614.49108,69.34,9.05,6.94,131,28.888889,4.690772
2018/7/22 18:00,CP4,5,577.45422,69.09,9.03,7.04,137,28.888889,4.214994
2018/7/22 19:00,CP4,5,542.94702,69.13,8.92,7.05,134,28.888889,4.051843
2018/7/22 20:00,CP4,5,571.65066,69.09,9.02,7.05,141,27.777778,4.05426
2018/7/22 21:00,CP4,5,569.32512,69.16,8.93,6.97,144,27.777778,3.953647
2018/7/22 22:00,CP4,5,588.53592,68.69,8.99,6.95,147,27.777778,4.003646
2018/7/22 23:00,CP4,5,577.7142,41.06,10.31,6.96,172,28.888889,3.358803
2018/7/23 2:00,CP4,5,1722.8295,77.25,12.68,7.37,269,31.111111,6.404571
2018/7/23 3:00,CP4,5,1302.294,76.75,11.05,7.01,246,31.111111,5.293878
2018/7/23 4:00,CP4,5,1293.04728,77.16,11.23,7.24,242,32.222222,5.343171
2018/7/23 5:00,CP4,5,1228.71042,77.19,11.26,7.47,234,32.222222,5.250899
2018/7/23 6:00,CP4,5,1223.77584,76.88,11.34,7.55,237,31.111111,5.163611
2018/7/23 7:00,CP4,5,1267.23408,76.97,11.43,7.51,220,27.222222,5.760155
2018/7/23 8:00,CP4,5,921.76938,76.47,10.46,7.59,198,27.777778,4.655401
2018/7/23 9:00,CP4,5,1054.45158,76.31,10.53,7.24,189,28.888889,5.579109
2018/7/23 10:00,CP4,5,973.94304,76.28,10.53,7.49,122,28.888889,7.98314
2018/7/23 14:00,CP4,5,1593.06084,71.03,11.58,6.24,219,28.888889,7.27425
2018/7/23 15:00,CP4,5,928.4562,71.31,10.3,7.2,193,27.777778,4.810654
2018/7/23 16:00,CP4,5,771.08976,71.16,9.5,6.92,149,28.888889,5.175099
2018/7/23 17:00,CP4,5,617.53482,71.03,9.18,7.11,145,28.888889,4.258861
2018/7/23 18:00,CP4,5,576.82296,71.16,8.99,7.06,135,28.888889,4.272763
2018/7/23 19:00,CP4,5,612.64812,70.81,9.02,6.96,133,28.888889,4.606377
2018/7/23 20:00,CP4,5,568.59936,70.88,8.95,7.04,132,27.777778,4.307571
2018/7/23 21:00,CP4,5,589.02606,71.19,8.93,6.96,144,27.777778,4.090459
2018/7/23 22:00,CP4,5,580.9986,70.94,8.95,7,137,27.777778,4.240866
2018/7/23 23:00,CP4,5,1045.54044,77.31,10.45,7.23,187.416667,28.888889,5.578695
2018/7/24 14:00,CP4,5,1323.21168,69.09,11.01,6.45,219,28.888889,6.042062
2018/7/24 15:00,CP4,5,893.36016,69.06,10.31,7.23,184,28.888889,4.855218
2018/7/24 16:00,CP4,5,783.40332,69.34,9.61,6.92,153,28.888889,5.120283
2018/7/24 17:00,CP4,5,609.54432,69.44,9.28,7.19,147,27.777778,4.14656
2018/7/24 18:00,CP4,5,600.40764,69.06,9.06,6.99,137,28.888889,4.382537
2018/7/24 19:00,CP4,5,601.27704,69.16,9.07,7,135,28.888889,4.453904
2018/7/24 20:00,CP4,5,593.3151,68.91,9.08,7.03,145,28.888889,4.091828
2018/7/24 21:00,CP4,5,600.14682,69.03,9.04,6.97,136,28.888889,4.412844
2018/7/24 22:00,CP4,5,609.7266,69.13,9.07,6.97,142,28.888889,4.293849
2018/7/24 23:00,CP4,5,875.16618,73.63,9.75,6.92,147,28.888889,5.953511
2018/7/25 14:00,CP4,5,1638.96516,71.34,11.67,6.2,239,30,6.857595
2018/7/25 15:00,CP4,5,1031.29824,71.38,10.45,7.01,203,30,5.080287
2018/7/25 16:00,CP4,5,791.42448,70.84,9.7,7.04,164,28.888889,4.825759
2018/7/25 17:00,CP4,5,640.0464,70.88,9.36,7.21,167,28.888889,3.832613
2018/7/25 18:00,CP4,5,619.46976,70.91,9.09,7.01,142,28.888889,4.362463
2018/7/25 19:00,CP4,5,616.23072,70.88,9.05,6.98,139,28.888889,4.433315
2018/7/25 20:00,CP4,5,615.1005,70.75,9.07,7,139,28.888889,4.425183
2018/7/25 21:00,CP4,5,601.85496,70.94,9.06,7.04,137,27.777778,4.393102
2018/7/25 22:00,CP4,5,609.95592,71.19,9.12,7.08,140,27.777778,4.356828
2018/7/25 23:00,CP4,5,645.51564,42.34,10.98,7.35,189.416667,28.888889,3.407914
2018/7/26 6:00,CP4,5,1234.6425,83.75,10.95,7.44,225,32.222222,5.4873
2018/7/26 7:00,CP4,5,1192.00536,83.72,11.12,7.73,245,32.222222,4.865328
2018/7/26 8:00,CP4,5,1177.89588,83.22,10.87,7.5,232,32.777778,5.077137
2018/7/26 9:00,CP4,5,1184.12364,83.66,10.89,7.52,215,31.111111,5.507552
2018/7/26 10:00,CP4,5,1068.38676,83.13,10.57,7.51,117,30,9.131511
2018/7/26 13:00,CP4,5,13.10526,34.67,11.25,11.16,242,30,0.054154
2018/7/26 14:00,CP4,5,1291.94604,68.97,10.97,6.51,201,30,6.427592
2018/7/26 15:00,CP4,5,960.07212,69.06,10.45,7.14,186,30,5.161678
2018/7/26 16:00,CP4,5,794.74248,69.06,9.72,6.98,166,28.888889,4.787605
2018/7/26 17:00,CP4,5,612.15,68.75,9.21,7.09,155,28.888889,3.949355
2018/7/26 18:00,CP4,5,624.2439,69.13,9.17,7.02,141,28.888889,4.427262
2018/7/26 19:00,CP4,5,599.67012,69.31,9.07,7.01,140,28.888889,4.283358
2018/7/26 20:00,CP4,5,614.376,69,9.09,6.97,153,28.888889,4.015529
2018/7/26 21:00,CP4,5,617.13624,69.31,9.14,7.02,142,27.777778,4.34603
2018/7/26 22:00,CP4,5,633.96984,69.56,9.18,7.01,143,28.888889,4.433355
2018/7/26 23:00,CP4,5,1151.85714,75.97,10.69,7.08,196.25,27.777778,5.869336
2018/7/27 3:00,CP4,5,1383.96258,76.81,11.3,7.01,250,28.888889,5.53585
2018/7/27 4:00,CP4,5,1210.92972,77.09,10.95,7.21,243,30,4.98325
2018/7/27 5:00,CP4,5,1264.3722,77.19,10.91,7.01,257,30,4.919736
2018/7/27 6:00,CP4,5,1203.70404,76.63,10.8,7.06,241,30,4.994623
2018/7/27 7:00,CP4,5,1237.65684,76.94,10.81,6.98,242,30,5.114284
2018/7/27 8:00,CP4,5,1188.642,77.75,10.91,7.27,234,30,5.079667
2018/7/27 9:00,CP4,5,1142.01108,76.81,11.04,7.5,231,30,4.943771
2018/7/27 10:00,CP4,5,1111.6728,76.72,10.92,7.47,141,30,7.884204
2018/7/27 14:00,CP4,5,1522.92672,84.72,12.07,7.79,251,30,6.067437
2018/7/27 15:00,CP4,5,1055.628,71,10.54,7,202,28.888889,5.225881
2018/7/27 16:00,CP4,5,798.31668,70.66,9.7,7.01,173,31.111111,4.614547
2018/7/27 17:00,CP4,5,670.0995,70.91,9.28,7.03,146,31.111111,4.589723
2018/7/27 18:00,CP4,5,634.36086,70.91,9.12,6.99,150,31.111111,4.229072
2018/7/27 19:00,CP4,5,623.50134,71.03,9.1,7.01,141,31.111111,4.421995
2018/7/27 20:00,CP4,5,613.4625,71.25,9.06,7.01,141,31.111111,4.350798
2018/7/27 21:00,CP4,5,614.03244,70.97,9.11,7.05,142,31.111111,4.324172
2018/7/27 22:00,CP4,5,627.6312,71.16,9.11,7.01,145,31.111111,4.328491
2018/7/27 23:00,CP4,5,1145.39544,73.31,10.78,7.06,197.083333,28.888889,5.811732
2018/7/28 12:00,CP4,5,1396.24128,69.84,10.74,5.98,252,31.111111,5.54064
2018/7/28 13:00,CP4,5,1383.84624,69.22,10.79,6.03,247,28.888889,5.602616
2018/7/28 14:00,CP4,5,1092.546,69,10.32,6.55,198,28.888889,5.517909
2018/7/28 19:00,CP4,5,10.09302,34.33,10.8,10.73,119,28.888889,0.084815
2018/7/28 20:00,CP4,5,591.70608,69.06,9.1,7.06,152,28.888889,3.892803
2018/7/28 21:00,CP4,5,586.92984,68.84,9.02,6.99,163,27.777778,3.600797
2018/7/28 22:00,CP4,5,610.785,69.25,9.08,6.98,157,28.888889,3.89035
2018/7/28 23:00,CP4,5,1018.1262,83.59,9.85,6.95,230,28.888889,4.426636
2018/7/29 0:00,CP4,5,1353.98466,96.81,10.42,7.09,253,30,5.351718
2018/7/29 1:00,CP4,5,1535.42298,96.97,10.86,7.09,273,30,5.62426
2018/7/29 2:00,CP4,5,1696.43628,96.63,11.27,7.09,283,31.111111,5.994474
2018/7/29 3:00,CP4,5,1731.45,97,11.65,7.4,297,31.111111,5.829798
2018/7/29 12:00,CP4,5,1139.63808,69.22,10.56,6.64,235,30,4.849524
2018/7/29 13:00,CP4,5,1215.64674,69.41,10.78,6.61,232,28.888889,5.239857
2018/7/29 14:00,CP4,5,1256.63832,68.94,10.8,6.46,212,28.888889,5.927539
2018/7/29 15:00,CP4,5,961.95708,68.78,10.33,7,184,28.888889,5.228028
2018/7/29 16:00,CP4,5,820.134,69,9.82,6.99,160,27.777778,5.125837
2018/7/29 17:00,CP4,5,659.59488,68.88,9.27,6.99,151,27.777778,4.368178
2018/7/29 18:00,CP4,5,632.95428,69.13,9.19,7.01,142,27.777778,4.457424
2018/7/29 19:00,CP4,5,624.39636,69.47,9.17,7.03,142,27.777778,4.397157
2018/7/29 20:00,CP4,5,621.61008,69.16,9.19,7.05,141,27.777778,4.408582
2018/7/29 21:00,CP4,5,626.1402,69.34,9.12,6.97,141,27.222222,4.440711
2018/7/29 22:00,CP4,5,633.50364,69.19,9.18,7,158,27.777778,4.009517
2018/7/29 23:00,CP4,5,1066.989,74.5,9.13,5.72,231,28.888889,4.619
2018/7/30 0:00,CP4,5,734.95002,78.47,9.28,7.05,203,30,3.620443
2018/7/30 1:00,CP4,5,1318.24644,79.06,11.09,7.12,248,31.111111,5.31551
2018/7/30 2:00,CP4,5,1383.08058,78.97,11.1,6.93,267,30,5.180077
