time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2018/7/30 3:00,CP4,5,1348.37472,78.88,11.06,6.99,266,31.111111,5.069078
2018/7/30 4:00,CP4,5,1446.8013,79.19,11.32,6.97,276,32.777778,5.242034
2018/7/30 5:00,CP4,5,1419.55128,79.34,11.19,6.93,238,32.777778,5.964501
2018/7/30 6:00,CP4,5,1412.397,79.5,11.14,6.91,270,32.777778,5.2311
2018/7/30 7:00,CP4,5,1425.93696,78.59,11.28,6.96,257,32.777778,5.548393
2018/7/30 8:00,CP4,5,1448.29608,79.09,11.31,6.95,281,32.777778,5.154079
2018/7/30 9:00,CP4,5,1442.38164,79.13,11.35,7.01,241,32.222222,5.984986
2018/7/30 10:00,CP4,5,1293.31608,79.16,10.89,7,166,31.111111,7.791061
2018/7/30 14:00,CP4,5,726.75288,70.34,7.88,5.42,199,30,3.652025
2018/7/30 15:00,CP4,5,859.17888,71.03,9.9,7.02,192,28.888889,4.47489
2018/7/30 16:00,CP4,5,775.5615,70.75,9.57,6.96,154,28.888889,5.036114
2018/7/30 17:00,CP4,5,665.89824,70.78,9.25,7.01,165,28.888889,4.035747
2018/7/30 18:00,CP4,5,635.43438,71.03,9.19,7.06,160,27.777778,3.971465
2018/7/30 19:00,CP4,5,620.22996,71.34,9.01,6.94,158,27.777778,3.925506
2018/7/30 20:00,CP4,5,608.58504,71.03,9.03,6.99,146,27.777778,4.168391
2018/7/30 21:00,CP4,5,601.60044,70.91,9.08,7.06,160,27.777778,3.760003
2018/7/30 22:00,CP4,5,621.04224,71.09,9.08,7,167,27.777778,3.718816
2018/7/30 23:00,CP4,5,654.11472,76.72,7.78,5.75,137,28.888889,4.77456
2018/7/31 2:00,CP4,5,24.11388,41.01,10.71,10.57,209,31.111111,0.115377
2018/7/31 3:00,CP4,5,1441.88856,81.16,11.2,6.97,283,32.222222,5.095013
2018/7/31 4:00,CP4,5,1370.60196,81.38,11.08,7.07,252,32.222222,5.438897
2018/7/31 5:00,CP4,5,1323.378,81,10.85,6.96,257,33.888889,5.149331
2018/7/31 6:00,CP4,5,1319.3103,81.59,10.85,7,241,33.888889,5.474317
2018/7/31 7:00,CP4,5,1407.37086,81.53,11.03,6.92,263,32.777778,5.35122
2018/7/31 8:00,CP4,5,1230.9192,81.41,10.57,6.97,227,31.111111,5.422552
2018/7/31 9:00,CP4,5,1238.3574,80.78,10.65,7,244,32.222222,5.075235
2018/7/31 10:00,CP4,5,1205.78304,81.56,10.54,7.02,204.916667,31.111111,5.88426
2018/7/31 14:00,CP4,5,1687.686,71.5,10.98,5.36,232,30,7.274509
2018/7/31 15:00,CP4,5,858.45312,70.97,10.04,7.16,161,30,5.332007
2018/7/31 16:00,CP4,5,781.37136,71.28,9.55,6.94,158,28.888889,4.945388
2018/7/31 17:00,CP4,5,663.49584,71.16,9.22,7,143,28.888889,4.639831
2018/7/31 18:00,CP4,5,631.94922,71.31,9.08,6.97,136,28.888889,4.646685
2018/7/31 19:00,CP4,5,622.97466,70.97,9.04,6.95,147,30,4.237923
2018/7/31 20:00,CP4,5,628.93614,70.97,9.14,7.03,137,28.888889,4.590775
2018/7/31 21:00,CP4,5,617.274,71,8.99,6.92,137,30,4.50565
2018/7/31 22:00,CP4,5,634.62924,70.94,9.13,7,143,28.888889,4.437967
2018/7/31 23:00,CP4,5,751.22124,73.91,7.92,5.5,102,30,7.364914
2018/8/1 2:00,CP4,5,1722.26712,76.22,12.46,7.08,251,28.888889,6.861622
2018/8/1 3:00,CP4,5,1289.568,76,11.35,7.31,266,31.111111,4.848
2018/8/1 4:00,CP4,5,1358.19684,75.38,11.26,6.97,250,32.222222,5.432787
2018/8/1 5:00,CP4,5,1398.096,76,11.44,7.06,280,32.777778,4.9932
2018/8/1 6:00,CP4,5,1361.682,75.75,11.34,7.06,248,32.777778,5.490653
2018/8/1 7:00,CP4,5,1391.16264,75.97,11.4,7.04,261,32.777778,5.330125
2018/8/1 8:00,CP4,5,1433.02656,76.16,11.45,6.97,262,31.111111,5.469567
2018/8/1 9:00,CP4,5,1312.5084,76.22,11.13,7.03,248,31.111111,5.292373
2018/8/1 10:00,CP4,5,1217.59218,76.09,10.81,7,220,31.111111,5.53451
2018/8/1 14:00,CP4,5,1704.88038,71.09,10.6,4.89,231,30,7.380435
2018/8/1 15:00,CP4,5,846.52092,71.22,10,7.17,167,30,5.068988
2018/8/1 16:00,CP4,5,892.74822,71.09,9.93,6.94,152,30,5.873344
2018/8/1 17:00,CP4,5,606.44304,70.78,9.32,7.28,135,30,4.492171
2018/8/1 18:00,CP4,5,616.455,71.25,9.11,7.05,133,30,4.635
2018/8/1 19:00,CP4,5,620.256,71,9.1,7.02,135,30,4.594489
2018/8/1 20:00,CP4,5,636.59736,71.16,9.08,6.95,127,28.888889,5.012578
2018/8/1 21:00,CP4,5,613.77288,70.94,9.07,7.01,139,28.888889,4.415632
2018/8/1 22:00,CP4,5,636.59736,71.16,9.13,7,145,28.888889,4.390327
2018/8/1 23:00,CP4,5,722.50794,74.47,8.07,5.76,96,30,7.526124
2018/8/2 2:00,CP4,5,1.58886,37.83,11.2,11.19,229,31.111111,0.006938
2018/8/2 3:00,CP4,5,1289.08416,76.16,11.13,7.1,261,32.222222,4.93902
2018/8/2 4:00,CP4,5,1410.63552,76.16,11.31,6.9,255,32.777778,5.531904
2018/8/2 5:00,CP4,5,1428.51366,76.09,11.44,6.97,284,32.777778,5.029978
2018/8/2 6:00,CP4,5,1420.07292,75.81,11.46,7,250,32.777778,5.680292
2018/8/2 7:00,CP4,5,1393.17528,75.56,11.38,6.99,275,32.777778,5.066092
2018/8/2 8:00,CP4,5,1416.47478,76.13,11.49,7.06,257,32.777778,5.511575
2018/8/2 9:00,CP4,5,1383.10536,75.53,11.32,6.96,253,32.222222,5.46682
2018/8/2 10:00,CP4,5,1304.415,75.75,11.15,7.05,136,32.222222,9.591287
2018/8/2 15:00,CP4,5,654.52968,71.16,9.39,7.2,175,30,3.74017
2018/8/2 16:00,CP4,5,759.44022,71.47,9.52,6.99,168,30,4.520477
2018/8/2 17:00,CP4,5,667.60848,71.28,9.23,7,147,30,4.541554
2018/8/2 18:00,CP4,5,605.60178,71.03,9.04,7.01,152,28.888889,3.984222
2018/8/2 19:00,CP4,5,604.57866,70.91,9.09,7.06,143,28.888889,4.227823
2018/8/2 20:00,CP4,5,601.74576,71.28,9.03,7.02,156,28.888889,3.857345
2018/8/2 21:00,CP4,5,610.72704,71.28,9.02,6.98,143,28.888889,4.270818
2018/8/2 22:00,CP4,5,601.60044,70.91,9.07,7.05,165,28.888889,3.646063
2018/8/2 23:00,CP4,5,342.07488,72.72,8.31,7.19,146,28.888889,2.342979
2018/8/3 2:00,CP4,5,20.42586,37.41,10.33,10.2,198,32.222222,0.103161
2018/8/3 3:00,CP4,5,1458.24294,74.03,11.65,6.96,265,32.777778,5.502804
2018/8/3 4:00,CP4,5,1394.18496,73.44,11.52,7,257,32.777778,5.424844
2018/8/3 5:00,CP4,5,1284.39696,73.16,11.17,6.99,243,32.777778,5.285584
2018/8/3 6:00,CP4,5,1221.95304,73.47,11,7.04,240,32.222222,5.091471
2018/8/3 7:00,CP4,5,1279.58292,73.59,11.15,7.01,235,32.222222,5.445034
2018/8/3 8:00,CP4,5,1224.03834,73.41,10.97,7,229,32.222222,5.345146
2018/8/3 9:00,CP4,5,1176.147,73.5,10.77,6.96,228,32.222222,5.158539
2018/8/3 10:00,CP4,5,557.7054,36.38,10.6,6.95,185,31.111111,3.014624
2018/8/3 14:00,CP4,5,1661.0685,70.75,11.62,6.03,296,30,5.611718
2018/8/3 15:00,CP4,5,1528.527,71.5,11.05,5.96,235,30,6.50437
2018/8/3 16:00,CP4,5,1055.01816,71.16,10.52,6.99,179,30,5.893956
2018/8/3 17:00,CP4,5,661.44456,70.94,9.28,7.06,139,30,4.758594
2018/8/3 18:00,CP4,5,583.15488,70.84,9.12,7.16,108,30,5.399582
2018/8/3 19:00,CP4,5,625.69584,71.28,9.09,7,122,30,5.128654
2018/8/3 20:00,CP4,5,610.98408,71.31,9.03,6.99,126,28.888889,4.84908
2018/8/3 21:00,CP4,5,629.2188,71.34,9.13,7.03,131,28.888889,4.803197
2018/8/3 22:00,CP4,5,628.1604,71.22,9.13,7.03,120,28.888889,5.23467
2018/8/3 23:00,CP4,5,563.19648,76.19,8.67,6.91,96,30,5.86663
2018/8/4 11:00,CP4,5,1708.92792,114.94,10.93,7.39,306,31.111111,5.584732
2018/8/4 12:00,CP4,5,1492.03824,115.34,9.98,6.9,240,28.888889,6.216826
2018/8/4 13:00,CP4,5,1289.13624,69.13,10.47,6.03,254,30,5.07534
2018/8/4 14:00,CP4,5,1290.75492,69.53,10.42,6,232,31.111111,5.563599
2018/8/4 15:00,CP4,5,1008.06552,68.97,10.01,6.53,200,30,5.040328
2018/8/4 16:00,CP4,5,765.072,69,9.68,7.04,125,30,6.120576
2018/8/4 17:00,CP4,5,641.29338,69.09,9.21,7,131,30,4.895369
2018/8/4 18:00,CP4,5,613.84176,68.94,9.23,7.11,129,28.888889,4.758463
2018/8/4 19:00,CP4,5,614.64312,69.03,9.08,6.96,123,30,4.997098
2018/8/4 20:00,CP4,5,607.8765,69.25,9.09,7,135,28.888889,4.502789
2018/8/4 21:00,CP4,5,618.19464,68.78,9.21,7.07,138,28.888889,4.479671
2018/8/4 22:00,CP4,5,623.8827,69.09,9.11,6.96,131,28.888889,4.762463
2018/8/4 23:00,CP4,5,828.5634,69.22,9.97,7.12,200,28.888889,4.142817
2018/8/5 0:00,CP4,5,1438.03296,96.72,10.51,6.97,261,30,5.509705
2018/8/5 1:00,CP4,5,1681.52124,96.94,11.08,6.95,287,32.222222,5.858959
2018/8/5 2:00,CP4,5,1669.836,96.5,12.09,7.97,218,32.777778,7.659798
2018/8/5 3:00,CP4,5,791.65758,82.31,9.31,7.02,115,32.222222,6.883979
2018/8/5 12:00,CP4,5,1280.74128,69.94,10.65,6.29,214,31.111111,5.984772
2018/8/5 13:00,CP4,5,1250.1132,69.22,10.8,6.5,243,31.111111,5.144499
2018/8/5 14:00,CP4,5,1251.7386,69.31,10.79,6.49,233,30,5.372269
2018/8/5 15:00,CP4,5,1009.68672,69.28,10.15,6.68,185,30,5.457766
2018/8/5 16:00,CP4,5,778.12728,69.13,9.78,7.1,149,30,5.222331
2018/8/5 17:00,CP4,5,622.14936,69.22,9.19,7.05,143,30,4.350695
2018/8/5 18:00,CP4,5,612.1962,69.41,9.14,7.04,135,30,4.534787
2018/8/5 19:00,CP4,5,620.71128,69.06,9.11,6.97,129,30,4.811715
2018/8/5 20:00,CP4,5,626.1402,69.34,9.2,7.05,145,30,4.318208
2018/8/5 21:00,CP4,5,607.08648,69.16,9.13,7.04,151,30,4.02044
2018/8/5 22:00,CP4,5,653.80896,68.88,9.23,6.97,150,28.888889,4.358726
2018/8/5 23:00,CP4,5,550.01016,71.56,8.67,6.84,194,30,2.835104
2018/8/6 1:00,CP4,5,27.80568,36.78,10,9.82,251,32.222222,0.11078
2018/8/6 2:00,CP4,5,1500.40968,73.81,11.78,6.94,291,32.222222,5.156047
2018/8/6 3:00,CP4,5,1604.505,73.75,12.2,7.02,295,32.777778,5.439
2018/8/6 4:00,CP4,5,1584.4374,73.97,12.14,7.04,286,32.777778,5.539991
2018/8/6 5:00,CP4,5,1501.164,74,11.85,7.02,260,32.222222,5.773708
2018/8/6 6:00,CP4,5,1290.60666,73.69,11.18,7.01,244,30,5.289372
2018/8/6 7:00,CP4,5,1422.90918,73.81,11.61,7.02,271,30,5.250587
2018/8/6 8:00,CP4,5,1412.74812,74.09,11.51,6.97,250,31.111111,5.650992
2018/8/6 9:00,CP4,5,1415.77632,73.44,11.48,6.89,244,32.222222,5.802362
2018/8/6 10:00,CP4,5,1308.35376,73.47,11.23,6.99,200,31.111111,6.541769
2018/8/6 15:00,CP4,5,968.34528,71.16,9.85,6.61,186,30,5.206157
2018/8/6 16:00,CP4,5,800.00676,71.34,9.59,6.92,157,30,5.095584
2018/8/6 17:00,CP4,5,635.09208,70.66,9.16,7.02,150,30,4.233947
2018/8/6 18:00,CP4,5,649.52664,70.94,9.11,6.93,141,30,4.606572
2018/8/6 19:00,CP4,5,609.9324,70.84,8.98,6.93,159,30,3.836053
2018/8/6 20:00,CP4,5,577.5525,71.25,9.02,7.09,159,28.888889,3.632406
2018/8/6 21:00,CP4,5,614.81112,71.06,9.07,7.01,142,28.888889,4.329656
2018/8/6 22:00,CP4,5,632.9295,70.75,9.07,6.94,142,28.888889,4.45725
2018/8/6 23:00,CP4,5,456.456,76,8.38,6.95,186,30,2.454065
2018/8/7 2:00,CP4,5,1556.26338,80.03,11.6,6.97,254,32.222222,6.127021
2018/8/7 3:00,CP4,5,1522.72176,79.16,11.48,6.9,284,33.888889,5.361696
2018/8/7 4:00,CP4,5,1552.56864,79.84,11.61,6.98,283,32.222222,5.486108
2018/8/7 5:00,CP4,5,1491.96978,79.47,11.44,6.97,274,27.222222,5.445145
2018/8/7 6:00,CP4,5,1412.96862,79.91,11.19,6.98,237,28.888889,5.961893
2018/8/7 7:00,CP4,5,1348.69392,79.88,11.09,7.07,275,27.777778,4.904342
2018/8/7 8:00,CP4,5,1370.0232,79.56,11.11,7.01,257,30,5.33083
2018/8/7 9:00,CP4,5,1407.99456,79.44,11.09,6.87,244,31.111111,5.770469
2018/8/7 10:00,CP4,5,1272.00738,79.91,10.8,7.01,181,30,7.027665
2018/8/7 14:00,CP4,5,16.52574,35.77,11.47,11.36,209,28.888889,0.079071
2018/8/7 15:00,CP4,5,1617.17346,70.91,10.82,5.39,225,28.888889,7.187438
2018/8/7 16:00,CP4,5,750.19392,70.88,9.66,7.14,155,30,4.839961
2018/8/7 17:00,CP4,5,582.90792,70.81,9.21,7.25,150,30,3.886053
2018/8/7 18:00,CP4,5,598.5,71.25,9.06,7.06,134,28.888889,4.466418
2018/8/7 19:00,CP4,5,617.274,71,9.02,6.95,132,28.888889,4.676318
2018/8/7 20:00,CP4,5,596.4,71,9.03,7.03,124,28.888889,4.809677
2018/8/7 21:00,CP4,5,573.98586,70.81,9.01,7.08,123,27.777778,4.666552
2018/8/7 22:00,CP4,5,576.71544,70.78,8.96,7.02,129,28.888889,4.470662
2018/8/7 23:00,CP4,5,465.822,73.94,8.37,6.87,151,28.888889,3.084914
2018/8/8 1:00,CP4,5,60.09948,68.14,10.05,9.84,243,31.111111,0.247323
2018/8/8 2:00,CP4,5,1448.02392,75.94,11.49,6.95,271,31.111111,5.343262
2018/8/8 3:00,CP4,5,1589.13762,76.13,11.82,6.85,263,32.777778,6.042348
2018/8/8 4:00,CP4,5,1466.86302,76.09,11.64,7.05,275,35,5.334047
2018/8/8 5:00,CP4,5,1445.976,76,11.47,6.94,257,35,5.626366
2018/8/8 6:00,CP4,5,1374.12282,75.91,11.28,6.97,273,35,5.033417
2018/8/8 7:00,CP4,5,1466.28468,76.06,11.61,7.02,264,35,5.554109
2018/8/8 8:00,CP4,5,1450.88412,76.09,11.52,6.98,240,35,6.04535
2018/8/8 9:00,CP4,5,1450.6401,75.91,11.58,7.03,257,33.888889,5.644514
2018/8/8 10:00,CP4,5,1352.87376,75.97,11.22,6.98,181,32.777778,7.474441
2018/8/8 15:00,CP4,5,1223.41716,71.22,10.11,6.02,203,31.111111,6.026685
2018/8/8 16:00,CP4,5,699.95016,71.22,9.51,7.17,148,28.888889,4.729393
2018/8/8 17:00,CP4,5,654.52968,71.16,9.16,6.97,152,28.888889,4.306116
2018/8/8 18:00,CP4,5,584.22504,70.97,8.96,7,127,28.888889,4.600197
2018/8/8 19:00,CP4,5,613.2042,71.22,8.97,6.92,135,27.777778,4.542253
2018/8/8 20:00,CP4,5,595.00602,71.19,8.97,6.98,121,27.777778,4.917405
2018/8/8 21:00,CP4,5,589.43808,70.88,9.04,7.06,126,27.222222,4.67808
2018/8/8 22:00,CP4,5,611.5683,71.03,9.08,7.03,121,27.222222,5.054283
2018/8/8 23:00,CP4,5,453.80286,76.63,8.49,7.08,135,28.888889,3.361503
2018/8/9 3:00,CP4,5,1334.92044,80.06,10.98,7.01,266,33.888889,5.018498
2018/8/9 4:00,CP4,5,1520.6394,91.66,10.95,7,264,35,5.759998
2018/8/9 5:00,CP4,5,1282.35408,80.56,10.59,6.8,237,35,5.410777
2018/8/9 6:00,CP4,5,1313.97336,80.84,10.9,7.03,268,35,4.902886
2018/8/9 7:00,CP4,5,1366.94208,80.56,11.06,7.02,249,33.888889,5.489727
2018/8/9 8:00,CP4,5,1284.96396,80.09,10.85,7.03,246,35,5.223431
2018/8/9 9:00,CP4,5,1373.33196,80.34,10.98,6.91,239,33.888889,5.746159
2018/8/9 10:00,CP4,5,1198.4658,80.38,10.7,7.15,187,32.222222,6.408908
2018/8/9 15:00,CP4,5,1205.23704,71.03,10.04,6,176,30,6.847938
2018/8/9 16:00,CP4,5,739.9035,70.75,9.58,7.09,147,30,5.033357
2018/8/9 17:00,CP4,5,663.77556,71.19,9.2,6.98,147,30,4.51548
2018/8/9 18:00,CP4,5,592.41504,70.88,9.07,7.08,130,30,4.557039
2018/8/9 19:00,CP4,5,603.2145,70.75,9.1,7.07,142,30,4.247989
2018/8/9 20:00,CP4,5,599.382,71,9.01,7,135,28.888889,4.439867
2018/8/9 21:00,CP4,5,573.02784,71.06,8.97,7.05,138,28.888889,4.152376
2018/8/9 22:00,CP4,5,595.392,70.88,9.07,7.07,133,28.888889,4.476632
2018/8/9 23:00,CP4,5,410.39418,74.59,8.44,7.13,143,30,2.869889
2018/8/10 3:00,CP4,5,1283.45448,76.78,10.96,6.98,258,28.888889,4.97463
2018/8/10 4:00,CP4,5,1266.24624,76.91,10.82,6.9,233,28.888889,5.434533
2018/8/10 5:00,CP4,5,1148.01456,76.78,10.6,7.04,242,28.888889,4.743862
2018/8/10 6:00,CP4,5,1135.02312,76.34,10.51,6.97,221,27.777778,5.135851
2018/8/10 7:00,CP4,5,1161.59274,76.19,10.63,7,250,30,4.646371
2018/8/10 8:00,CP4,5,1213.26996,76.22,10.85,7.06,233,30,5.207167
2018/8/10 9:00,CP4,5,1118.082,76.06,10.53,7.03,218,26.111111,5.128816
2018/8/10 10:00,CP4,5,951.96696,76.06,10.05,7.07,143,27.222222,6.657112
2018/8/10 15:00,CP4,5,1383.96384,70.56,9.97,5.3,194,27.222222,7.133834
2018/8/10 16:00,CP4,5,681.33912,70.84,9.43,7.14,159,30,4.285152
2018/8/10 17:00,CP4,5,623.4858,70.69,9.07,6.97,150,30,4.156572
2018/8/10 18:00,CP4,5,596.148,70.97,9.01,7.01,139,30,4.288835
2018/8/10 19:00,CP4,5,600.14178,71.09,9.04,7.03,134,27.777778,4.47867
2018/8/10 20:00,CP4,5,584.71896,71.03,8.93,6.97,141,26.111111,4.146943
2018/8/10 21:00,CP4,5,600.98598,71.19,9.07,7.06,133,26.111111,4.518692
2018/8/10 22:00,CP4,5,623.22624,71.34,9.02,6.94,131,27.222222,4.757452
2018/8/10 23:00,CP4,5,924.588,73.38,10.02,7.02,107,27.222222,8.641009
2018/8/11 13:00,CP4,5,1393.20258,70.13,10.34,5.61,253,27.777778,5.50673
2018/8/11 14:00,CP4,5,1404.039,69.5,10.75,5.94,238,27.777778,5.899324
2018/8/11 15:00,CP4,5,990.68508,68.97,9.95,6.53,171,27.777778,5.79348
2018/8/11 16:00,CP4,5,611.21214,68.97,9.03,6.92,124,27.222222,4.92913
2018/8/11 17:00,CP4,5,568.008,69,9,7.04,123,27.777778,4.617951
2018/8/11 18:00,CP4,5,623.58744,69.38,9.14,7,131,27.777778,4.760209
2018/8/11 19:00,CP4,5,577.5,68.75,9.07,7.07,123,27.777778,4.695122
2018/8/11 20:00,CP4,5,595.2093,69.13,9.03,6.98,123,27.777778,4.8391
2018/8/11 21:00,CP4,5,596.5008,69.28,9.09,7.04,121,27.777778,4.929759
2018/8/11 22:00,CP4,5,580.64076,68.78,9.05,7.04,125,27.222222,4.645126
2018/8/11 23:00,CP4,5,925.48848,82.84,9.73,7.07,213,27.222222,4.345016
2018/8/12 0:00,CP4,5,1494.90432,96.72,10.69,7.01,254,27.222222,5.88545
2018/8/12 1:00,CP4,5,1716.86928,96.41,11.26,7.02,249,27.222222,6.895057
2018/8/12 14:00,CP4,5,1394.64486,96.81,10.59,7.16,262,27.777778,5.323072
2018/8/12 15:00,CP4,5,1138.8384,96.84,9.73,6.93,183,27.777778,6.223161
2018/8/12 16:00,CP4,5,644.54208,70.72,9.14,6.97,145,27.777778,4.445118
2018/8/12 17:00,CP4,5,584.22504,70.97,9.02,7.06,131,27.777778,4.459733
2018/8/12 18:00,CP4,5,615.41676,71.13,8.99,6.93,132,27.777778,4.662248
2018/8/12 19:00,CP4,5,589.68756,70.91,8.97,6.99,135,27.222222,4.368056
2018/8/12 20:00,CP4,5,580.1796,70.84,8.99,7.04,146,27.222222,3.973833
2018/8/12 21:00,CP4,5,587.20578,70.97,9.02,7.05,137,27.222222,4.286174
2018/8/12 22:00,CP4,5,595.392,70.88,8.98,6.98,135,27.222222,4.410311
2018/8/12 23:00,CP4,5,884.97024,72.16,10,7.08,159,27.222222,5.565851
2018/8/13 3:00,CP4,5,1383.57072,72.72,11.45,6.92,239,32.222222,5.788999
2018/8/13 4:00,CP4,5,1606.122,72.84,11.55,6.3,264,32.777778,6.083795
2018/8/13 5:00,CP4,5,1247.67216,72.81,11.22,7.14,231,33.888889,5.401178
2018/8/13 6:00,CP4,5,1276.94574,72.91,11.11,6.94,262,33.888889,4.873839
2018/8/13 7:00,CP4,5,1308.29328,72.78,11.24,6.96,238,32.777778,5.497031
2018/8/13 8:00,CP4,5,1281.06132,72.97,11.19,7.01,252,32.222222,5.083577
2018/8/13 9:00,CP4,5,1172.33424,71.94,10.89,7.01,225,32.222222,5.210374
2018/8/13 10:00,CP4,5,1172.8101,72.53,10.86,7.01,232,31.111111,5.055216
2018/8/13 11:00,CP4,5,850.09806,72.03,9.45,6.64,132,30,6.440137
2018/8/13 14:00,CP4,5,11.9112,35.45,10.88,10.8,205,30,0.058103
2018/8/13 15:00,CP4,5,1153.15956,71.13,9.9,6.04,171,28.888889,6.743623
2018/8/13 16:00,CP4,5,705.33792,71.16,9.51,7.15,128,27.777778,5.510452
2018/8/13 17:00,CP4,5,643.3875,71.25,9.1,6.95,121,27.777778,5.317252
2018/8/13 18:00,CP4,5,588.52962,71.13,9.04,7.07,127,27.222222,4.634091
2018/8/13 19:00,CP4,5,584.472,71,8.96,7,115,27.777778,5.082365
2018/8/13 20:00,CP4,5,583.0461,71.19,8.97,7.02,124,27.222222,4.701985
2018/8/13 21:00,CP4,5,577.77468,70.91,8.99,7.05,115,27.222222,5.024128
2018/8/13 22:00,CP4,5,602.70294,70.69,8.96,6.93,119,27.777778,5.064731
2018/8/13 23:00,CP4,5,563.97432,73.78,8.65,6.83,122,27.777778,4.62274
2018/8/14 8:00,CP4,5,1231.21152,76.34,10.84,7,238,31.111111,5.173158
2018/8/14 9:00,CP4,5,1160.21724,76.31,10.72,7.1,213,30,5.447029
2018/8/14 10:00,CP4,5,1049.75346,75.97,10.32,7.03,212,28.888889,4.951667
2018/8/14 11:00,CP4,5,719.30376,75.78,8.97,6.71,207,28.888889,3.474897
2018/8/14 12:00,CP4,5,458.27376,38.42,9.93,7.09,158.666667,27.777778,2.88828
2018/8/14 14:00,CP4,5,1457.62092,71.41,10.91,6.05,252,27.777778,5.78421
2018/8/14 15:00,CP4,5,1211.71512,71.06,10.01,5.95,205,27.777778,5.910805
2018/8/14 16:00,CP4,5,555.66756,71.13,8.88,7.02,142,28.888889,3.913152
2018/8/14 17:00,CP4,5,643.99524,70.66,9.16,6.99,143,27.222222,4.503463
2018/8/14 18:00,CP4,5,588.77784,71.16,9.01,7.04,111,27.222222,5.304305
2018/8/14 19:00,CP4,5,581.7357,71.03,9.01,7.06,124,27.222222,4.691417
2018/8/14 20:00,CP4,5,578.9511,70.69,8.97,7.02,111,27.222222,5.215776
2018/8/14 21:00,CP4,5,571.71618,70.53,8.96,7.03,122,27.222222,4.686198
2018/8/14 22:00,CP4,5,602.61852,71.03,8.96,6.94,117,27.222222,5.150586
2018/8/14 23:00,CP4,5,941.42328,77.56,9.9,7.01,131,27.222222,7.186437
2018/8/15 4:00,CP4,5,1632.27708,83.22,12,7.33,268,32.222222,6.090586
2018/8/15 5:00,CP4,5,1178.268,83,10.43,7.05,225,31.111111,5.236747
2018/8/15 6:00,CP4,5,1238.4246,83.06,10.56,7.01,263,30,4.708839
2018/8/15 7:00,CP4,5,1283.4486,82.59,10.66,6.96,239,31.111111,5.370078
2018/8/15 8:00,CP4,5,1247.8536,82.53,10.66,7.06,258,31.111111,4.836642
2018/8/15 9:00,CP4,5,1225.098,83.34,10.54,7.04,229,31.111111,5.349773
2018/8/15 10:00,CP4,5,1121.02704,82.38,10.25,7.01,216,30,5.18994
2018/8/15 11:00,CP4,5,718.27392,82.22,8.76,6.68,146,28.888889,4.919684
2018/8/15 14:00,CP4,5,15.72228,62.39,10.79,10.73,177,28.888889,0.088826
2018/8/15 15:00,CP4,5,1184.69106,68.63,10.06,5.95,181,27.777778,6.545254
2018/8/15 16:00,CP4,5,815.04612,69.06,9.41,6.6,154,27.777778,5.292507
2018/8/15 17:00,CP4,5,715.80096,69.28,8.95,6.49,119,27.777778,6.015134
2018/8/15 18:00,CP4,5,537.54372,68.81,8.96,7.1,123,27.777778,4.370274
2018/8/15 19:00,CP4,5,612.27558,69.09,9.06,6.95,116,27.777778,5.278238
2018/8/15 20:00,CP4,5,587.27088,68.88,9.08,7.05,115,27.777778,5.106703
2018/8/15 21:00,CP4,5,604.27752,68.84,9.04,6.95,125,27.777778,4.83422
2018/8/15 22:00,CP4,5,603.30816,69.06,9.09,7.01,118,27.777778,5.112781
2018/8/15 23:00,CP4,5,529.34238,70.41,8.63,6.84,106,27.777778,4.993796
2018/8/16 15:00,CP4,5,1085.5173,70.81,10.07,6.42,184,27.777778,5.899551
2018/8/16 16:00,CP4,5,734.27172,70.78,9.45,6.98,146,28.888889,5.029258
2018/8/16 17:00,CP4,5,652.50612,70.94,9.27,7.08,129,27.777778,5.058187
2018/8/16 18:00,CP4,5,610.7934,70.94,9.08,7.03,125,28.888889,4.886347
2018/8/16 19:00,CP4,5,608.84208,71.06,9,6.96,124,27.777778,4.910017
2018/8/16 20:00,CP4,5,601.74576,71.28,9.02,7.01,121,27.222222,4.973105
2018/8/16 21:00,CP4,5,612.38856,70.78,9.08,7.02,133,27.222222,4.604425
2018/8/16 22:00,CP4,5,622.71132,70.94,9.15,7.06,129,27.222222,4.827219
2018/8/16 23:00,CP4,5,965.04324,80.06,9.68,6.81,232,27.777778,4.159669
2018/8/17 0:00,CP4,5,943.2255,78.25,9.91,7.04,240,28.888889,3.930106
2018/8/17 1:00,CP4,5,1319.20656,79.72,11.1,7.16,241,27.222222,5.473886
2018/8/17 2:00,CP4,5,1332.09804,79.69,11,7.02,246,26.111111,5.415033
2018/8/17 3:00,CP4,5,1347.00552,79.78,11.02,7,269,27.222222,5.007455
2018/8/17 4:00,CP4,5,1314.86796,79.66,10.92,6.99,247,27.222222,5.323352
2018/8/17 5:00,CP4,5,1325.39022,79.09,10.98,6.99,252,26.111111,5.259485
2018/8/17 6:00,CP4,5,1347.51204,79.81,10.99,6.97,263,27.222222,5.12362
2018/8/17 7:00,CP4,5,1434.72,80,11.19,6.92,268,28.888889,5.353433
2018/8/17 8:00,CP4,5,1432.56792,79.88,11.27,7,265,27.777778,5.405917
2018/8/17 9:00,CP4,5,1359.38544,79.72,11.08,7.02,282,28.888889,4.820516
2018/8/17 10:00,CP4,5,1364.27214,79.81,11.09,7.02,257,27.777778,5.308452
2018/8/17 11:00,CP4,5,1213.8525,78.75,10.51,6.84,130,27.777778,9.337327
2018/8/17 14:00,CP4,5,1445.47326,68.97,10.74,5.75,252,27.777778,5.736005
2018/8/17 15:00,CP4,5,1248.28704,69.28,10.24,5.95,199,27.777778,6.272799
2018/8/17 16:00,CP4,5,663.71256,69.31,9.3,7.02,159,27.777778,4.174293
2018/8/17 17:00,CP4,5,621.61008,69.16,9.18,7.04,128,27.222222,4.856329
2018/8/17 18:00,CP4,5,575.13456,69.16,9.04,7.06,112,27.222222,5.13513
2018/8/17 19:00,CP4,5,581.448,69.22,8.99,6.99,115,27.222222,5.05607
2018/8/17 20:00,CP4,5,580.944,69.16,9.09,7.09,113,27.222222,5.141097
2018/8/17 21:00,CP4,5,563.7996,68.84,8.96,7.01,114,27.222222,4.94561
2018/8/17 22:00,CP4,5,595.7259,69.19,9.02,6.97,128,27.222222,4.654109
2018/8/17 23:00,CP4,5,985.42626,78.47,10.05,7.06,134,27.222222,7.353927
2018/8/18 12:00,CP4,5,1479.14382,69.19,10.5,5.41,281,28.888889,5.263857
2018/8/18 13:00,CP4,5,1529.23806,69.09,10.79,5.52,280,28.888889,5.461564
2018/8/18 14:00,CP4,5,1496.94762,68.41,10.65,5.44,224,28.888889,6.682802
2018/8/18 19:00,CP4,5,470.75784,70.94,8.61,7.03,116,27.777778,4.058257
2018/8/18 20:00,CP4,5,578.9511,70.69,8.83,6.88,114,27.777778,5.078518
2018/8/18 21:00,CP4,5,566.8194,71.03,8.84,6.94,114,27.777778,4.9721
2018/8/18 22:00,CP4,5,577.20432,70.84,8.97,7.03,120,27.777778,4.810036
2018/8/18 23:00,CP4,5,984.40356,84.31,9.88,7.1,212,27.777778,4.643413
2018/8/19 0:00,CP4,5,1629.96876,96.78,11,6.99,264,28.888889,6.174124
2018/8/19 1:00,CP4,5,1598.65272,91.94,11.28,7.14,222,27.222222,7.201138
2018/8/19 2:00,CP4,5,1005.543,87.06,9.73,6.98,202,27.777778,4.977936
2018/8/19 3:00,CP4,5,830.43072,86.72,9.19,6.91,138,28.888889,6.017614
2018/8/19 13:00,CP4,5,1507.968,96,10.82,7.08,280,28.888889,5.3856
2018/8/19 14:00,CP4,5,1568.49,96.25,10.91,7.03,295,28.888889,5.316915
2018/8/19 15:00,CP4,5,1199.9169,82.81,10.37,6.92,187,28.888889,6.416668
2018/8/19 16:00,CP4,5,775.89666,69.19,9.67,7,161,28.888889,4.819234
2018/8/19 17:00,CP4,5,702.87168,69.44,9.44,7.03,141,28.888889,4.984905
2018/8/19 18:00,CP4,5,689.724,69,9.49,7.11,130,28.888889,5.305569
2018/8/19 19:00,CP4,5,725.865,69.13,9.48,6.98,130,27.222222,5.583577
2018/8/19 20:00,CP4,5,695.52,69,9.34,6.94,129,27.777778,5.391628
2018/8/19 21:00,CP4,5,692.92314,69.03,9.46,7.07,140,27.777778,4.949451
2018/8/19 22:00,CP4,5,714.87108,69.19,9.55,7.09,131,27.222222,5.457031
2018/8/19 23:00,CP4,5,867.762,72.75,8.7,5.86,91,27.222222,9.535846
2018/8/20 8:00,CP4,5,1398.71256,77.81,11.29,7.01,266,31.111111,5.258318
2018/8/20 9:00,CP4,5,1264.3722,77.19,10.77,6.87,250,31.111111,5.057489
2018/8/20 10:00,CP4,5,1142.84268,76.22,10.54,6.97,200.25,30,5.70708
2018/8/20 14:00,CP4,5,1601.95392,71.16,10.81,5.45,238,27.222222,6.730899
2018/8/20 15:00,CP4,5,859.57074,71.31,9.8,6.93,162,27.222222,5.305992
2018/8/20 16:00,CP4,5,749.85246,71.13,9.48,6.97,138,28.888889,5.433713
2018/8/20 17:00,CP4,5,612.4293,71.13,9.05,7,121,28.888889,5.061399
2018/8/20 18:00,CP4,5,591.18444,71.09,8.91,6.93,125,28.888889,4.729475
2018/8/20 19:00,CP4,5,571.5675,71.25,8.92,7.01,124,28.888889,4.609415
2018/8/20 20:00,CP4,5,562.32792,70.84,8.89,7,124,26.111111,4.534903
2018/8/20 21:00,CP4,5,575.526,71,8.97,7.04,115,27.222222,5.004574
2018/8/20 22:00,CP4,5,588.357,70.75,8.93,6.95,130,27.777778,4.525823
2018/8/20 23:00,CP4,5,372.55428,35.34,8.63,6.12,53,27.777778,7.029326
2018/8/21 3:00,CP4,5,1507.21872,76.03,11.73,7.01,265,30,5.687618
2018/8/21 4:00,CP4,5,1369.59144,76.19,11.3,7.02,261,32.222222,5.247477
2018/8/21 5:00,CP4,5,1163.50668,75.69,10.61,6.95,226,32.222222,5.14826
2018/8/21 6:00,CP4,5,1099.92708,75.69,10.51,7.05,252,31.111111,4.36479
2018/8/21 7:00,CP4,5,1279.55688,75.41,11.03,6.99,244,28.888889,5.244086
2018/8/21 8:00,CP4,5,1254.95118,76.03,10.9,6.97,229,30,5.480136
2018/8/21 9:00,CP4,5,1171.00158,75.97,10.57,6.9,240,28.888889,4.879173
2018/8/21 10:00,CP4,5,1103.12412,75.91,10.48,7.02,193.25,28.888889,5.708275
2018/8/21 14:00,CP4,5,1607.55168,68.84,10.92,5.36,271,28.888889,5.931925
2018/8/21 15:00,CP4,5,861.08022,69.03,9.99,7.02,169,28.888889,5.095149
2018/8/21 16:00,CP4,5,756.85512,68.78,9.66,7.04,157,27.222222,4.820733
2018/8/21 17:00,CP4,5,639.81288,69.56,9.25,7.06,133,27.222222,4.810623
2018/8/21 18:00,CP4,5,630.66528,68.88,9.09,6.91,121,27.222222,5.21211
2018/8/21 19:00,CP4,5,591.6792,68.72,9.1,7.05,131,27.222222,4.516635
2018/8/21 20:00,CP4,5,600.14682,69.03,9.08,7.01,129,27.222222,4.652301
2018/8/21 21:00,CP4,5,594.70488,69.41,9.03,6.99,129,27.222222,4.610115
2018/8/21 22:00,CP4,5,617.925,68.75,9.1,6.96,122,27.777778,5.064959
2018/8/21 23:00,CP4,5,694.008,73.44,7.97,5.72,71,27.777778,9.77476
2018/8/22 3:00,CP4,5,1355.14764,77.19,11.26,7.08,251,31.111111,5.398995
2018/8/22 4:00,CP4,5,1361.02932,77.34,11.28,7.09,275,31.111111,4.949198
2018/8/22 5:00,CP4,5,1393.5096,77.16,11.34,7.04,254,31.111111,5.486258
2018/8/22 6:00,CP4,5,1409.1651,77.13,11.28,6.93,288,32.222222,4.892934
2018/8/22 7:00,CP4,5,1420.78314,77.41,11.42,7.05,255,32.222222,5.571699
2018/8/22 8:00,CP4,5,1437.59616,77.44,11.41,6.99,258,32.777778,5.572078
2018/8/22 9:00,CP4,5,1281.95004,76.69,11.03,7.05,216,32.777778,5.934954
2018/8/22 10:00,CP4,5,1106.13888,76.56,10.54,7.1,138,32.222222,8.015499
2018/8/22 14:00,CP4,5,1644.81492,70.69,9.94,4.4,271,27.222222,6.069428
2018/8/22 15:00,CP4,5,1317.49086,70.81,9.65,5.22,153,27.222222,8.611051
2018/8/22 16:00,CP4,5,701.3622,71.06,9.37,7.02,146,28.888889,4.803851
2018/8/22 17:00,CP4,5,630.22512,70.78,9.05,6.93,128,27.777778,4.923634
2018/8/22 18:00,CP4,5,576.25554,71.09,8.89,6.96,132,27.777778,4.365572
2018/8/22 19:00,CP4,5,571.25376,70.84,8.98,7.06,119,27.777778,4.800452
2018/8/22 20:00,CP4,5,549.7275,70.75,8.86,7.01,128,27.777778,4.294746
2018/8/22 21:00,CP4,5,575.03964,70.94,8.87,6.94,118,27.777778,4.873217
2018/8/22 22:00,CP4,5,584.96592,71.06,8.97,7.01,135,27.777778,4.333081
2018/8/22 23:00,CP4,5,961.35396,76.81,9.96,6.98,180.583333,28.888889,5.323603
2018/8/23 9:00,CP4,5,1220.41332,80.94,10.57,6.98,181,32.222222,6.742615
2018/8/23 14:00,CP4,5,1604.79396,68.97,10.44,4.9,225,27.777778,7.132418
2018/8/23 15:00,CP4,5,893.92464,68.88,10.1,7.01,149,27.222222,5.999494
2018/8/23 16:00,CP4,5,805.6545,69.25,9.61,6.84,139,25,5.796075
2018/8/23 17:00,CP4,5,616.73724,68.94,9.11,6.98,117,26.111111,5.271258
2018/8/23 18:00,CP4,5,568.74888,69.09,8.92,6.96,111,26.111111,5.123864
2018/8/23 19:00,CP4,5,578.54076,69.22,8.99,7,110,27.222222,5.259461
2018/8/23 20:00,CP4,5,572.47344,68.84,9.01,7.03,110,27.222222,5.204304
2018/8/23 21:00,CP4,5,565.55268,69.41,8.93,6.99,105,27.777778,5.386216
2018/8/23 22:00,CP4,5,592.4541,68.81,8.97,6.92,120,27.777778,4.937117
2018/8/23 23:00,CP4,5,963.2763,72.81,9.93,6.78,164.75,27.777778,5.846897
2018/8/24 4:00,CP4,5,1498.3416,76.72,11.63,6.98,232,31.111111,6.458369
2018/8/24 5:00,CP4,5,1273.7802,76.78,11.09,7.14,255,31.111111,4.995216
2018/8/24 6:00,CP4,5,1332.86664,76.84,11.13,7,238,31.111111,5.60028
2018/8/24 7:00,CP4,5,1287.405,76.25,11.01,6.99,264,32.222222,4.876534
2018/8/24 8:00,CP4,5,1272.58908,76.13,10.95,6.97,255,32.777778,4.990545
2018/8/24 9:00,CP4,5,1234.6005,76.75,10.83,7,224,32.777778,5.511609
2018/8/24 10:00,CP4,5,1201.89552,76.72,10.75,7.02,221.916667,32.222222,5.415977
2018/8/24 14:00,CP4,5,1697.09232,69.19,11.21,5.37,258,30,6.577877
2018/8/24 15:00,CP4,5,1204.2387,69.09,10.67,6.52,191,31.111111,6.304915
2018/8/24 16:00,CP4,5,772.1994,69.38,9.63,6.98,127,27.777778,6.08031
2018/8/24 17:00,CP4,5,637.0056,68.94,9.26,7.06,116,27.777778,5.491428
2018/8/24 18:00,CP4,5,578.256,68.84,9.16,7.16,115,27.222222,5.028313
2018/8/24 19:00,CP4,5,611.478,69,9.1,6.99,114,27.222222,5.363842
2018/8/24 20:00,CP4,5,619.90236,68.97,9.15,7.01,103,27.777778,6.018469
2018/8/24 21:00,CP4,5,581.448,69.22,9.07,7.07,105,27.777778,5.5376
2018/8/24 22:00,CP4,5,595.2093,69.13,9.06,7.01,110,27.222222,5.410994
2018/8/24 23:00,CP4,5,855.603,125.75,7.07,5.45,244,27.777778,3.50657
2018/8/25 0:00,CP4,5,1137.4272,96.72,9.95,7.15,249,31.111111,4.567981
2018/8/25 1:00,CP4,5,1050.58296,78.66,10.26,7.08,193,30,5.443435
2018/8/25 2:00,CP4,5,325.1682,39.3,10.11,8.14,141.583333,30,2.296656
2018/8/25 12:00,CP4,5,1480.6638,71.22,10.85,5.9,263,28.888889,5.6299
2018/8/25 13:00,CP4,5,1563.10056,71.16,11.25,6.02,272,31.111111,5.746693
2018/8/25 14:00,CP4,5,1483.461,70.5,10.98,5.97,232,31.111111,6.394228
2018/8/25 15:00,CP4,5,1085.0574,70.78,10.59,6.94,180,30,6.028097
2018/8/25 16:00,CP4,5,712.09572,70.94,9.38,6.99,135,30,5.274783
2018/8/25 17:00,CP4,5,601.60044,70.91,9.08,7.06,112,30,5.371432
2018/8/25 18:00,CP4,5,617.79564,71.06,9.06,6.99,115,30,5.372136
2018/8/25 19:00,CP4,5,620.51808,71.03,9.02,6.94,110,30,5.641073
2018/8/25 20:00,CP4,5,597.156,71.09,9,7,107,28.888889,5.580897
2018/8/25 21:00,CP4,5,592.01604,71.19,8.95,6.97,105,28.888889,5.638248
2018/8/25 22:00,CP4,5,602.61852,71.03,8.95,6.93,116,27.777778,5.194987
2018/8/25 23:00,CP4,5,932.89266,83.19,9.77,7.1,197,27.777778,4.735496
2018/8/26 0:00,CP4,5,1522.73352,96.94,10.73,6.99,229,31.111111,6.649491
2018/8/26 1:00,CP4,5,1664.20464,96.88,11.04,6.95,268,30,6.209719
2018/8/26 2:00,CP4,5,1766.00928,96.44,11.47,7.11,280,32.222222,6.307176
2018/8/26 3:00,CP4,5,1597.9656,86.47,12.11,7.71,199,31.111111,8.029978
2018/8/26 4:00,CP4,5,788.11278,75.97,9.46,6.99,92,32.222222,8.566443
2018/8/26 13:00,CP4,5,1152.51108,71.09,10.86,7,236,30,4.883522
2018/8/26 14:00,CP4,5,1426.22928,71.34,11.28,6.52,218,27.222222,6.542336
2018/8/26 15:00,CP4,5,1133.20242,71.19,10.8,7.01,154,27.222222,7.358457
2018/8/26 16:00,CP4,5,695.09958,71.03,9.35,7.02,103,30,6.74854
2018/8/26 17:00,CP4,5,502.82232,70.84,9.07,7.38,103,30,4.88177
2018/8/26 18:00,CP4,5,587.70222,71.03,8.97,7,111,28.888889,5.294615
2018/8/26 19:00,CP4,5,575.28282,70.97,9,7.07,101,30,5.695869
2018/8/26 20:00,CP4,5,570.28398,71.09,9.01,7.1,101,28.888889,5.646376
2018/8/26 21:00,CP4,5,572.06016,70.94,8.96,7.04,102,28.888889,5.608433
2018/8/26 22:00,CP4,5,603.2145,70.75,8.98,6.95,103,28.888889,5.856451
2018/8/26 23:00,CP4,5,1007.68248,74.28,9.96,6.73,125,30,8.06146
2018/8/27 13:00,CP4,5,1376.57856,69.44,9.51,4.79,263,27.222222,5.234139
2018/8/27 14:00,CP4,5,1701.80136,68.91,10.85,4.97,220,26.111111,7.735461
2018/8/27 15:00,CP4,5,865.98204,69.19,10.13,7.15,139,27.222222,6.230087
2018/8/27 16:00,CP4,5,802.37472,68.72,9.65,6.87,118,28.888889,6.799786
2018/8/27 17:00,CP4,5,577.962,69.5,9.04,7.06,101,27.222222,5.722396
2018/8/27 18:00,CP4,5,580.104,69.06,8.94,6.94,100,27.222222,5.80104
2018/8/27 19:00,CP4,5,573.804,69,8.91,6.93,98,27.222222,5.855143
2018/8/27 20:00,CP4,5,546.56112,69.22,8.87,6.99,101,27.222222,5.411496
2018/8/27 21:00,CP4,5,564.73788,69.31,8.91,6.97,101,27.222222,5.591464
2018/8/27 22:00,CP4,5,559.07082,68.97,8.96,7.03,103,27.222222,5.427872
2018/8/27 23:00,CP4,5,934.626,77,10.07,7.18,100,26.111111,9.34626
2018/8/28 14:00,CP4,5,1674.92976,96.56,11.26,7.13,210,27.777778,7.975856
2018/8/28 15:00,CP4,5,994.87836,69.06,10.2,6.77,136,27.777778,7.315282
2018/8/28 16:00,CP4,5,741.6675,69.25,9.37,6.82,113,25,6.563429
2018/8/28 17:00,CP4,5,615.57426,68.81,9.19,7.06,104,26.111111,5.918983
2018/8/28 18:00,CP4,5,585.14148,68.97,9.04,7.02,108,26.111111,5.417977
2018/8/28 19:00,CP4,5,588.02604,69.31,9.01,6.99,99,26.111111,5.939657
2018/8/28 20:00,CP4,5,558.58446,68.91,8.91,6.98,98,26.111111,5.699841
2018/8/28 21:00,CP4,5,563.51568,69.16,8.91,6.97,98,26.111111,5.75016
2018/8/28 22:00,CP4,5,569.91312,68.88,8.99,7.02,108,26.111111,5.276973
2018/8/28 23:00,CP4,5,879.20616,71.69,10.02,7.1,145.833333,26.111111,6.028842
2018/8/29 14:00,CP4,5,1599.62796,83.34,11.59,7.02,204,27.777778,7.841313
2018/8/29 15:00,CP4,5,874.83354,71.09,9.94,7.01,134,28.888889,6.528608
2018/8/29 16:00,CP4,5,727.91544,71.03,9.51,7.07,110,27.777778,6.617413
2018/8/29 17:00,CP4,5,677.20002,71.03,9.29,7.02,104,28.888889,6.511539
2018/8/29 18:00,CP4,5,609.44184,71.13,8.9,6.86,99,27.777778,6.155978
2018/8/29 19:00,CP4,5,562.11624,71.19,8.95,7.07,98,27.777778,5.73588
2018/8/29 20:00,CP4,5,574.07616,71.19,8.98,7.06,108,27.222222,5.31552
2018/8/29 21:00,CP4,5,592.01604,71.19,8.95,6.97,101,27.777778,5.861545
2018/8/29 22:00,CP4,5,579.24132,71.09,8.94,7,108,27.777778,5.363346
2018/8/29 23:00,CP4,5,943.78284,75.66,10.08,7.11,141,27.777778,6.693495
2018/8/30 14:00,CP4,5,1525.7445,82.75,11.09,6.7,228,27.777778,6.691862
2018/8/30 15:00,CP4,5,1067.85504,69.09,10.52,6.84,174,28.888889,6.137098
2018/8/30 16:00,CP4,5,746.83686,69.19,9.55,6.98,144,27.777778,5.186367
2018/8/30 17:00,CP4,5,647.36448,68.81,9.3,7.06,107,27.777778,6.050135
2018/8/30 18:00,CP4,5,580.12878,69.41,9.04,7.05,98,27.777778,5.919681
2018/8/30 19:00,CP4,5,592.30584,69.13,9.02,6.98,102,27.777778,5.80692
2018/8/30 20:00,CP4,5,573.71916,69.34,8.95,6.98,100,28.888889,5.737192
2018/8/30 21:00,CP4,5,558.34128,68.88,9,7.07,100,28.888889,5.583413
2018/8/30 22:00,CP4,5,564.249,69.25,8.97,7.03,108,28.888889,5.224528
2018/8/30 23:00,CP4,5,895.60044,72.53,10,7.06,152.583333,27.777778,5.869582
2018/8/31 13:00,CP4,5,1736.6496,96.16,10.88,6.58,320,28.888889,5.42703
2018/8/31 14:00,CP4,5,1506.99402,84.03,11.08,6.81,220,27.777778,6.849973
2018/8/31 15:00,CP4,5,1160.97828,71.06,10.74,6.85,185,27.777778,6.275558
2018/8/31 16:00,CP4,5,795.33468,71.19,9.47,6.81,139,28.888889,5.721832
2018/8/31 17:00,CP4,5,666.83904,70.88,9,6.76,115,27.777778,5.7986
2018/8/31 18:00,CP4,5,572.30208,70.97,8.73,6.81,99,28.888889,5.780829
2018/8/31 19:00,CP4,5,654.25374,71.13,8.75,6.56,113,27.777778,5.789856
2018/8/31 20:00,CP4,5,554.41764,70.97,8.73,6.87,103,27.777778,5.382695
2018/8/31 21:00,CP4,5,586.70934,70.91,8.79,6.82,104,27.777778,5.641436
2018/8/31 22:00,CP4,5,601.85496,70.94,8.73,6.71,109,27.777778,5.521605
2018/8/31 23:00,CP4,5,638.3916,72.38,8.64,6.54,75,28.888889,8.511888
2018/9/1 11:00,CP4,5,655.7628,70.97,9.05,6.85,253,26.111111,2.591948
2018/9/1 12:00,CP4,5,1386.79128,69.66,10.77,6.03,248,27.777778,5.5919
2018/9/1 13:00,CP4,5,1366.995,69.25,10.71,6.01,239,26.111111,5.719644
2018/9/1 14:00,CP4,5,1316.97972,69.22,10.52,5.99,209,26.111111,6.301338
2018/9/1 15:00,CP4,5,1035.426,69.25,10.17,6.61,155,26.111111,6.680168
2018/9/1 16:00,CP4,5,602.32032,69.28,8.77,6.7,94,27.777778,6.407663
2018/9/1 17:00,CP4,5,500.48208,68.88,8.78,7.05,99,27.777778,5.055374
2018/9/1 18:00,CP4,5,557.94816,69.19,8.94,7.02,96,27.777778,5.81196
2018/9/1 19:00,CP4,5,524.99412,69.06,8.79,6.98,95,27.777778,5.526254
2018/9/1 20:00,CP4,5,518.06538,68.91,8.76,6.97,93,27.777778,5.570595
2018/9/1 21:00,CP4,5,499.75548,68.78,8.82,7.09,93,27.777778,5.373715
2018/9/1 22:00,CP4,5,534.8868,68.84,8.88,7.03,99,27.777778,5.402897
2018/9/1 23:00,CP4,5,756.5376,69.28,9.72,7.12,173,27.777778,4.37305
2018/9/2 0:00,CP4,5,1568.511,96.5,10.92,7.05,252,26.111111,6.22425
2018/9/2 1:00,CP4,5,1610.64288,96.84,10.9,6.94,257,25,6.267093
2018/9/2 2:00,CP4,5,1604.48904,96.47,10.95,6.99,259,25,6.194938
2018/9/2 3:00,CP4,5,1716.01794,96.59,11.24,7.01,271,25,6.332169
2018/9/2 4:00,CP4,5,1795.479,96.5,11.59,7.16,282,27.222222,6.366947
2018/9/2 5:00,CP4,5,1821.57696,96.81,11.82,7.34,279.5,27.777778,6.51727
2018/9/2 15:00,CP4,5,646.96464,96.88,7.49,5.9,158,27.777778,4.094713
2018/9/2 16:00,CP4,5,555.12072,71.06,8.91,7.05,140,26.111111,3.965148
2018/9/2 17:00,CP4,5,553.707,70.5,8.87,7,127,27.222222,4.359898
2018/9/2 18:00,CP4,5,540.95832,71.16,8.84,7.03,130,27.222222,4.161218
2018/9/2 19:00,CP4,5,555.19926,70.69,8.83,6.96,131,26.111111,4.238162
2018/9/2 20:00,CP4,5,534.00354,71.03,8.8,7.01,140,26.111111,3.814311
2018/9/2 21:00,CP4,5,521.6295,70.97,8.78,7.03,131,26.111111,3.981905
2018/9/2 22:00,CP4,5,528.48306,71.09,8.8,7.03,139,26.111111,3.802036
2018/9/2 23:00,CP4,5,994.22064,74.44,10,6.82,113,27.222222,8.798413
2018/9/3 13:00,CP4,5,1752.45462,96.81,11.03,6.72,304,28.888889,5.764653
2018/9/3 14:00,CP4,5,1485.94446,82.47,11.07,6.78,234,27.777778,6.35019
2018/9/3 15:00,CP4,5,1103.17788,68.94,10.29,6.48,175,27.777778,6.303874
2018/9/3 16:00,CP4,5,722.96154,69.13,9.56,7.07,135,27.777778,5.355271
2018/9/3 17:00,CP4,5,620.31564,69.34,9.23,7.1,101,27.777778,6.141739
2018/9/3 18:00,CP4,5,611.74386,69.03,8.95,6.84,102,27.222222,5.997489
2018/9/3 19:00,CP4,5,571.97448,68.78,8.95,6.97,103,27.222222,5.55315
2018/9/3 20:00,CP4,5,559.314,69,8.93,7,101,27.222222,5.537762
2018/9/3 21:00,CP4,5,580.692,69.13,9.01,7.01,103,27.222222,5.637786
2018/9/3 22:00,CP4,5,572.22396,68.81,8.98,7,107,27.222222,5.347887
2018/9/3 23:00,CP4,5,575.04048,74.41,8.63,6.79,71,27.222222,8.099162
2018/9/4 8:00,CP4,5,1395.16524,79.66,11.15,6.98,262,32.222222,5.325058
2018/9/4 9:00,CP4,5,1274.23926,79.63,10.79,6.98,237,32.222222,5.376537
2018/9/4 10:00,CP4,5,1185.27696,79.72,10.67,7.13,138,31.111111,8.588963
2018/9/4 13:00,CP4,5,1730.9145,96.97,11.17,6.92,304,30,5.693798
2018/9/4 14:00,CP4,5,1499.82042,83.63,11.62,7.35,252,30,5.951668
2018/9/4 15:00,CP4,5,1185.12576,69.16,10.67,6.59,200,28.888889,5.925629
2018/9/4 16:00,CP4,5,771.0864,69.28,9.7,7.05,143,27.777778,5.392213
2018/9/4 17:00,CP4,5,680.29416,69.22,9.28,6.94,117,27.777778,5.81448
2018/9/4 18:00,CP4,5,588.54978,69.03,9.16,7.13,111,27.777778,5.30225
2018/9/4 19:00,CP4,5,615.53352,69.13,9.13,7.01,108,27.777778,5.699384
2018/9/4 20:00,CP4,5,591.70608,69.06,8.96,6.92,108,27.777778,5.47876
2018/9/4 21:00,CP4,5,590.16972,69.22,9,6.97,117,27.777778,5.044186
2018/9/4 22:00,CP4,5,613.6935,69.25,9.05,6.94,118,27.777778,5.200792
2018/9/4 23:00,CP4,5,422.71236,71.38,8.27,6.86,76,27.777778,5.562005
2018/9/5 3:00,CP4,5,4.62798,36.73,11.31,11.28,228,32.222222,0.020298
2018/9/5 4:00,CP4,5,1329.59232,73.28,11.36,7.04,262,32.777778,5.07478
2018/9/5 5:00,CP4,5,1337.32536,73.03,11.31,6.95,238,32.777778,5.619014
2018/9/5 6:00,CP4,5,1281.84966,73.19,11.18,7.01,253,33.888889,5.066599
2018/9/5 7:00,CP4,5,1351.68978,73.31,11.41,7.02,243,32.777778,5.562509
2018/9/5 8:00,CP4,5,1328.50368,73.22,11.39,7.07,239,32.777778,5.558593
2018/9/5 9:00,CP4,5,1236.10578,73.03,10.99,6.96,222,32.222222,5.568044
2018/9/5 10:00,CP4,5,1133.20872,72.53,10.74,7.02,161,32.222222,7.038563
2018/9/5 13:00,CP4,5,1728.44448,97.06,11.11,6.87,297,30,5.819678
2018/9/5 14:00,CP4,5,1496.40624,84.03,11.33,7.09,243,30,6.15805
2018/9/5 15:00,CP4,5,1204.96194,71.19,10.46,6.43,174,28.888889,6.925069
2018/9/5 16:00,CP4,5,728.09604,71.34,9.54,7.11,123,28.888889,5.91948
2018/9/5 17:00,CP4,5,831.978,71,9.27,6.48,131,28.888889,6.350977
2018/9/5 18:00,CP4,5,599.12874,70.97,9.01,7,107,28.888889,5.599334
2018/9/5 19:00,CP4,5,587.02392,71.31,8.94,6.98,103,28.888889,5.699261
2018/9/5 20:00,CP4,5,595.75824,71.28,9.03,7.04,102,28.888889,5.840767
2018/9/5 21:00,CP4,5,570.60486,71.13,8.96,7.05,103,27.777778,5.539853
2018/9/5 22:00,CP4,5,590.68548,71.03,9.01,7.03,112,28.888889,5.273977
2018/9/5 23:00,CP4,5,409.73394,74.47,8.19,6.88,83,28.888889,4.936553
2018/9/6 3:00,CP4,5,1438.98804,77.34,11.33,6.9,270,32.222222,5.329585
2018/9/6 4:00,CP4,5,1290.23412,77.38,11.07,7.1,239,32.222222,5.398469
2018/9/6 5:00,CP4,5,1299.24774,77.53,10.94,6.95,269,32.222222,4.829917
2018/9/6 6:00,CP4,5,1361.18808,77.72,11.23,7.06,222,32.777778,6.131478
2018/9/6 7:00,CP4,5,1244.09124,77.34,10.94,7.11,241,32.777778,5.162204
2018/9/6 8:00,CP4,5,1303.23396,77.38,11.08,7.07,219,32.777778,5.95084
2018/9/6 9:00,CP4,5,1213.443,77.25,10.67,6.93,201,31.111111,6.03703
2018/9/6 10:00,CP4,5,1160.17776,77.16,10.5,6.92,206.166667,31.111111,5.627378
2018/9/6 14:00,CP4,5,1512.84672,83.38,10.95,6.63,251,28.888889,6.027278
2018/9/6 15:00,CP4,5,1148.10696,69.03,10.8,6.84,192,30,5.979724
2018/9/6 16:00,CP4,5,741.3462,69.22,9.58,7.03,154,28.888889,4.813936
2018/9/6 17:00,CP4,5,649.152,69,9.26,7.02,131,28.888889,4.955359
2018/9/6 18:00,CP4,5,608.8446,69.03,9.1,7,112,28.888889,5.436112
2018/9/6 19:00,CP4,5,578.03928,69.16,9.12,7.13,110,28.888889,5.254902
2018/9/6 20:00,CP4,5,579.348,68.97,9.11,7.11,118,28.888889,4.909729
2018/9/6 21:00,CP4,5,576.702,69,9.03,7.04,112,28.888889,5.149125
2018/9/6 22:00,CP4,5,592.30584,69.13,9.11,7.07,115,28.888889,5.150486
2018/9/6 23:00,CP4,5,415.66896,76.72,8.14,6.85,78,28.888889,5.329089
2018/9/7 3:00,CP4,5,71.1396,84.69,12.19,11.99,250,31.111111,0.284558
2018/9/7 4:00,CP4,5,1318.92054,84.19,10.8,7.07,233,32.222222,5.660603
2018/9/7 5:00,CP4,5,1283.27472,83.94,10.55,6.91,242,31.111111,5.302788
2018/9/7 6:00,CP4,5,712.719,41.9,9.97,5.92,194.833333,32.777778,3.658096
2018/9/7 14:00,CP4,5,16.36866,35.43,11.73,11.62,187,30,0.087533
2018/9/7 15:00,CP4,5,1290.7482,71.47,10.77,6.47,192,27.777778,6.722647
2018/9/7 16:00,CP4,5,800.45532,71.38,9.7,7.03,157,28.888889,5.098441
2018/9/7 17:00,CP4,5,646.00032,70.88,9.15,6.98,135,28.888889,4.785188
2018/9/7 18:00,CP4,5,600.243,70.75,9.03,7.01,112,28.888889,5.359312
2018/9/7 19:00,CP4,5,588.77784,71.16,9.02,7.05,111,28.888889,5.304305
2018/9/7 20:00,CP4,5,563.83614,71.03,9,7.11,107,28.888889,5.269497
2018/9/7 21:00,CP4,5,557.634,71,8.94,7.07,104,27.777778,5.361865
2018/9/7 22:00,CP4,5,587.35908,70.63,8.96,6.98,106,27.777778,5.541123
2018/9/7 23:00,CP4,5,452.70372,72.34,8.26,6.77,66,27.777778,6.859147
2018/9/8 10:00,CP4,5,1634.99196,97.81,10.97,6.99,287,28.888889,5.696836
2018/9/8 11:00,CP4,5,1825.07724,96.78,11.34,6.85,274,27.777778,6.660866
2018/9/8 12:00,CP4,5,1649.571,96.5,10.55,6.48,243,27.777778,6.788358
2018/9/8 13:00,CP4,5,1188.6966,69.03,10.2,6.1,204,27.222222,5.826944
2018/9/8 14:00,CP4,5,1291.83894,68.81,10.5,6.03,211,27.777778,6.122459
2018/9/8 15:00,CP4,5,1010.40996,69.53,10.09,6.63,137,27.777778,7.375255
2018/9/8 16:00,CP4,5,590.68128,69.28,8.98,6.95,109,27.222222,5.419094
2018/9/8 17:00,CP4,5,544.58712,68.97,8.91,7.03,102,27.777778,5.339089
2018/9/8 18:00,CP4,5,550.3806,68.97,8.9,7,99,27.777778,5.5594
2018/9/8 19:00,CP4,5,531.02574,69.09,8.85,7.02,101,27.777778,5.257681
2018/9/8 20:00,CP4,5,545.7375,68.75,8.91,7.02,103,27.222222,5.298422
2018/9/8 21:00,CP4,5,532.02492,69.22,8.78,6.95,107,27.222222,4.972195
2018/9/8 22:00,CP4,5,521.64,69,8.8,7,102,27.222222,5.114118
2018/9/8 23:00,CP4,5,764.27274,69.19,9.71,7.08,177,27.222222,4.317925
2018/9/9 0:00,CP4,5,1413.22104,96.69,10.71,7.23,212,27.222222,6.666137
2018/9/9 1:00,CP4,5,1519.27776,96.72,10.72,6.98,234,27.222222,6.49264
2018/9/9 2:00,CP4,5,1551.1524,97.19,10.8,7,268,27.777778,5.787882
2018/9/9 3:00,CP4,5,1800.15108,96.97,10.93,6.51,301,27.777778,5.980568
2018/9/9 4:00,CP4,5,1768.1706,96.78,10.88,6.53,283,28.888889,6.247953
2018/9/9 5:00,CP4,5,1782.18684,96.22,11.02,6.61,284,30,6.275306
2018/9/9 6:00,CP4,5,1805.89836,97.06,11.17,6.74,281,30,6.426685
2018/9/9 7:00,CP4,5,1768.04292,97.22,11.39,7.06,281,30,6.291968
2018/9/9 8:00,CP4,5,1796.634,97,11.37,6.96,281,30,6.393715
2018/9/9 9:00,CP4,5,1768.75608,96.59,11.17,6.81,304,30,5.818277
2018/9/9 10:00,CP4,5,1774.09764,96.66,11.07,6.7,283,28.888889,6.268896
2018/9/9 11:00,CP4,5,1746.2214,96.69,11.11,6.81,273,27.777778,6.396415
2018/9/9 12:00,CP4,5,1622.84472,96.84,10.48,6.49,237,27.222222,6.847446
2018/9/9 13:00,CP4,5,1449.32004,96.66,10.08,6.51,218,27.777778,6.648257
2018/9/9 14:00,CP4,5,1413.83592,68.84,10.33,5.44,221,27.777778,6.397448
2018/9/9 15:00,CP4,5,1164.79272,69.16,9.96,5.95,173,27.222222,6.732906
2018/9/9 16:00,CP4,5,573.19416,69.63,8.89,6.93,125,27.777778,4.585553
2018/9/9 17:00,CP4,5,499.39512,69.13,8.9,7.18,107,27.777778,4.667244
2018/9/9 18:00,CP4,5,532.2555,69.25,8.86,7.03,102,27.222222,5.218191
2018/9/9 19:00,CP4,5,540.66936,68.84,8.84,6.97,105,27.222222,5.149232
2018/9/9 20:00,CP4,5,550.42092,69.34,8.87,6.98,106,27.222222,5.19265
2018/9/9 21:00,CP4,5,541.45476,68.94,8.81,6.94,106,27.222222,5.108064
2018/9/9 22:00,CP4,5,536.8293,69.09,8.83,6.98,118,26.111111,4.549401
2018/9/9 23:00,CP4,5,890.18664,74.63,9.95,7.11,105,27.222222,8.477968
2018/9/10 15:00,CP4,5,931.56336,71.09,9.57,6.45,179,26.111111,5.204265
2018/9/10 16:00,CP4,5,740.84472,70.84,8.96,6.47,142,27.222222,5.217216
2018/9/10 17:00,CP4,5,505.7976,70.84,8.67,6.97,114,27.222222,4.436821
2018/9/10 18:00,CP4,5,540.42618,71.09,8.81,7,110,26.111111,4.912965
2018/9/10 19:00,CP4,5,472.21776,71.16,8.86,7.28,104,26.111111,4.540555
2018/9/10 20:00,CP4,5,560.61852,71.38,8.87,7,103,26.111111,5.442898
2018/9/10 21:00,CP4,5,527.36796,70.94,8.73,6.96,101,26.111111,5.221465
2018/9/10 22:00,CP4,5,539.13132,70.53,8.82,7,104,27.222222,5.183955
2018/9/10 23:00,CP4,5,836.77104,74.34,9.8,7.12,101,26.111111,8.284862
2018/9/11 14:00,CP4,5,1216.45314,70.47,10.47,6.36,210,30,5.792634
2018/9/11 15:00,CP4,5,1005.48,71.25,9.82,6.46,173,30,5.812023
2018/9/11 16:00,CP4,5,646.27374,70.91,9.14,6.97,131,27.222222,4.933387
2018/9/11 17:00,CP4,5,590.18652,70.97,9.03,7.05,107,27.222222,5.515762
2018/9/11 18:00,CP4,5,537.7428,71.13,8.93,7.13,104,26.111111,5.170604
2018/9/11 19:00,CP4,5,585.21288,71.09,8.94,6.98,105,26.111111,5.573456
2018/9/11 20:00,CP4,5,575.85024,71.41,8.87,6.95,112,26.111111,5.14152
2018/9/11 21:00,CP4,5,550.38816,71.22,8.88,7.04,104,26.111111,5.292194
2018/9/11 22:00,CP4,5,570.76992,70.78,8.89,6.97,107,26.111111,5.334298
2018/9/11 23:00,CP4,5,591.5301,76.13,8.52,6.67,75,27.222222,7.887068
2018/9/12 14:00,CP4,5,1685.19708,96.22,10.88,6.71,243,27.222222,6.934967
2018/9/12 15:00,CP4,5,1082.43072,69.28,10.28,6.56,212,27.222222,5.105805
2018/9/12 16:00,CP4,5,660.2295,69.25,9.27,7,147,28.888889,4.491357
2018/9/12 17:00,CP4,5,586.13688,68.41,9.03,6.99,140,28.888889,4.186692
2018/9/12 18:00,CP4,5,568.008,69,8.98,7.02,104,28.888889,5.461615
2018/9/12 19:00,CP4,5,627.13434,68.81,9.04,6.87,110,27.777778,5.701221
2018/9/12 20:00,CP4,5,574.11102,68.69,8.97,6.98,120,27.777778,4.784258
2018/9/12 21:00,CP4,5,579.348,68.97,9,7,112,27.777778,5.17275
2018/9/12 22:00,CP4,5,569.33394,68.81,8.98,7.01,127,27.777778,4.482944
2018/9/12 23:00,CP4,5,891.62304,71.72,9.98,7.02,152.416667,27.777778,5.849905
2018/9/13 15:00,CP4,5,1062.93768,71.09,10.17,6.61,160,28.888889,6.64336
2018/9/13 16:00,CP4,5,695.39316,71.06,9.15,6.82,127,27.222222,5.475537
2018/9/13 17:00,CP4,5,590.68548,71.03,8.96,6.98,115,27.777778,5.136395
2018/9/13 18:00,CP4,5,557.93136,70.66,8.92,7.04,123,27.222222,4.536027
2018/9/13 19:00,CP4,5,564.86808,71.16,8.85,6.96,112,27.222222,5.043465
2018/9/13 20:00,CP4,5,563.83614,71.03,8.92,7.03,112,27.222222,5.034251
2018/9/13 21:00,CP4,5,591.57924,70.78,8.96,6.97,113,27.222222,5.235214
2018/9/13 22:00,CP4,5,586.46112,70.88,8.89,6.92,119,26.111111,4.928245
2018/9/13 23:00,CP4,5,933.10602,73.81,10.04,7.03,111,27.222222,8.40636
2018/9/14 15:00,CP4,5,1222.956,69,10.13,5.91,189,28.888889,6.470667
2018/9/14 16:00,CP4,5,638.1144,69.06,9.25,7.05,140,27.777778,4.55796
2018/9/14 17:00,CP4,5,652.05,69,9.19,6.94,128,27.777778,5.094141
2018/9/14 18:00,CP4,5,592.4541,68.81,9,6.95,117,27.777778,5.06371
