time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2018/9/14 19:00,CP4,5,554.23998,69.09,8.92,7.01,118,27.222222,4.696949
2018/9/14 20:00,CP4,5,557.70624,69.16,8.89,6.97,131,27.222222,4.2573
2018/9/14 21:00,CP4,5,579.096,68.94,8.92,6.92,122,27.222222,4.746688
2018/9/14 22:00,CP4,5,568.2222,69.38,8.94,6.99,125,27.222222,4.545778
2018/9/14 23:00,CP4,5,661.03674,93.13,8.59,6.9,115,27.222222,5.748146
2018/9/15 13:00,CP4,5,1193.08728,70.84,10.75,6.74,218,33.888889,5.472877
2018/9/15 14:00,CP4,5,1449.72912,83.78,11.35,7.23,257,33.888889,5.640969
2018/9/15 15:00,CP4,5,1265.3025,96.25,10.02,6.89,212,33.888889,5.968408
2018/9/15 16:00,CP4,5,592.08072,70.84,8.98,6.99,138,28.888889,4.29044
2018/9/15 17:00,CP4,5,700.4739,70.97,9.16,6.81,137,27.777778,5.112948
2018/9/15 18:00,CP4,5,650.35068,71.03,9.17,6.99,129,27.777778,5.041478
2018/9/15 19:00,CP4,5,646.92432,71.31,9.07,6.91,131,27.777778,4.938354
2018/9/15 20:00,CP4,5,630.35406,71.13,9.07,6.96,142,27.777778,4.439113
2018/9/15 21:00,CP4,5,628.1604,71.22,9.09,6.99,147,27.222222,4.2732
2018/9/15 22:00,CP4,5,617.02368,70.63,9.03,6.95,158,27.222222,3.905213
2018/9/15 23:00,CP4,5,1031.65902,84.41,9.81,6.9,190,27.777778,5.429784
2018/9/16 0:00,CP4,5,1436.78766,96.91,10.54,7.01,231,33.888889,6.21986
2018/9/16 1:00,CP4,5,1624.74774,96.47,10.96,6.95,220,25,7.385217
2018/9/16 2:00,CP4,5,1400.15568,96.91,10.45,7.01,205,25,6.830028
2018/9/16 3:00,CP4,5,1369.28736,97.03,10.35,6.99,212,25,6.458903
2018/9/16 4:00,CP4,5,1455.63516,96.81,10.57,6.99,229,26.111111,6.356485
2018/9/16 5:00,CP4,5,1357.3329,96.47,10.34,6.99,195,27.222222,6.960682
2018/9/16 6:00,CP4,5,1226.91366,96.41,10,6.97,189,26.111111,6.491607
2018/9/16 7:00,CP4,5,1137.0744,96.69,9.84,7.04,184,26.111111,6.179752
2018/9/16 8:00,CP4,5,1134.41958,96.81,9.81,7.02,180,26.111111,6.302331
2018/9/16 9:00,CP4,5,1102.07328,96.47,9.73,7.01,179,27.222222,6.156834
2018/9/16 10:00,CP4,5,1116.77328,96.34,9.74,6.98,177,27.222222,6.309454
2018/9/16 11:00,CP4,5,1113.189,96.38,9.71,6.96,195,27.222222,5.708662
2018/9/16 12:00,CP4,5,957.62646,71.03,9.72,6.51,168,25,5.700157
2018/9/16 13:00,CP4,5,902.78244,70.94,9.53,6.5,166,26.111111,5.438448
2018/9/16 14:00,CP4,5,767.34546,71.09,9.48,6.91,133,26.111111,5.769515
2018/9/16 15:00,CP4,5,922.46616,71.31,9.52,6.44,138,27.222222,6.684537
2018/9/16 16:00,CP4,5,542.95332,71.03,8.94,7.12,116,32.777778,4.680632
2018/9/16 17:00,CP4,5,531.8985,70.75,8.77,6.98,119,32.222222,4.469735
2018/9/16 18:00,CP4,5,520.25652,71.19,8.73,6.99,112,31.111111,4.645147
2018/9/16 19:00,CP4,5,526.40154,70.81,8.71,6.94,111,30,4.742356
2018/9/16 20:00,CP4,5,519.351,70.66,8.77,7.02,112,31.111111,4.637062
2018/9/16 21:00,CP4,5,549.15168,71.06,8.85,7.01,113,31.111111,4.859749
2018/9/16 22:00,CP4,5,552.93336,70.78,8.94,7.08,119,27.222222,4.646499
2018/9/16 23:00,CP4,5,887.92032,74.44,9.96,7.12,115,26.111111,7.721046
2018/9/17 17:00,CP4,5,901.66986,69.03,7.86,4.75,155,27.777778,5.817225
2018/9/17 18:00,CP4,5,485.7195,69.25,8.68,7.01,110,27.777778,4.415632
2018/9/17 19:00,CP4,5,549.1038,68.81,8.92,7.02,117,27.777778,4.693195
2018/9/17 20:00,CP4,5,550.3806,68.97,8.93,7.03,113,27.777778,4.870625
2018/9/17 21:00,CP4,5,569.07816,69.13,9.05,7.09,124,27.777778,4.58934
2018/9/17 22:00,CP4,5,569.14704,68.44,8.95,6.97,116,27.777778,4.90644
2018/9/17 23:00,CP4,5,945.95088,76.09,10.01,7.05,106,27.777778,8.924065
2018/9/18 13:00,CP4,5,1389.66072,69.22,10.48,5.7,265,28.888889,5.244003
2018/9/18 14:00,CP4,5,1583.68392,69.06,11.51,6.05,277,27.777778,5.71727
2018/9/18 15:00,CP4,5,1152.90252,68.97,10.41,6.43,180,27.777778,6.405014
2018/9/18 16:00,CP4,5,673.60272,69.13,9.34,7.02,167,27.777778,4.033549
2018/9/18 17:00,CP4,5,600.66846,69.09,9.07,7,126,28.888889,4.76721
2018/9/18 18:00,CP4,5,560.61096,69.16,9,7.07,109,27.222222,5.14322
2018/9/18 19:00,CP4,5,555.76416,69.28,8.97,7.06,120,27.222222,4.631368
2018/9/18 20:00,CP4,5,556.00482,69.31,8.94,7.03,112,27.222222,4.964329
2018/9/18 21:00,CP4,5,549.7065,69.25,8.9,7.01,124,27.222222,4.433117
2018/9/18 22:00,CP4,5,553.75866,69.03,8.88,6.97,120,27.222222,4.614655
2018/9/18 23:00,CP4,5,877.23636,73.03,9.96,7.1,105,27.222222,8.354632
2018/9/19 14:00,CP4,5,1683.33228,96.81,11.17,7.03,293,28.888889,5.745161
2018/9/19 15:00,CP4,5,1296.2565,96.75,10.17,6.98,207,28.888889,6.262109
2018/9/19 16:00,CP4,5,834.85164,68.78,9.14,6.25,151,27.777778,5.528819
2018/9/19 17:00,CP4,5,561.09732,69.22,8.91,6.98,128,27.777778,4.383573
2018/9/19 18:00,CP4,5,562.07004,69.34,9.02,7.09,116,27.777778,4.845431
2018/9/19 19:00,CP4,5,592.30584,69.13,9.04,7,116,27.777778,5.106085
2018/9/19 20:00,CP4,5,568.008,69,8.94,6.98,117,27.222222,4.854769
2018/9/19 21:00,CP4,5,568.50192,69.06,9.02,7.06,131,26.111111,4.339709
2018/9/19 22:00,CP4,5,553.99932,69.06,8.85,6.94,127,26.111111,4.362199
2018/9/19 23:00,CP4,5,493.9704,71.28,8.36,6.71,87,27.222222,5.677821
2018/9/20 15:00,CP4,5,1265.44656,96.88,10.16,7.05,189,28.888889,6.695484
2018/9/20 16:00,CP4,5,598.122,70.5,9.12,7.1,156,27.777778,3.834115
2018/9/20 17:00,CP4,5,609.44184,71.13,9.02,6.98,131,27.777778,4.652228
2018/9/20 18:00,CP4,5,571.08618,71.19,8.92,7.01,123,27.777778,4.642977
2018/9/20 19:00,CP4,5,584.8479,71.41,8.9,6.95,124,27.777778,4.716515
2018/9/20 20:00,CP4,5,555.12072,71.06,8.83,6.97,127,27.222222,4.371029
2018/9/20 21:00,CP4,5,557.634,71,8.87,7,128,27.222222,4.356516
2018/9/20 22:00,CP4,5,558.65502,71.13,8.85,6.98,147,27.222222,3.800374
2018/9/20 23:00,CP4,5,807.82296,74.84,9.59,7.02,107,27.777778,7.549747
2018/9/21 15:00,CP4,5,1241.43432,96.28,10.16,7.09,172,28.888889,7.217641
2018/9/21 16:00,CP4,5,838.4712,68.84,9.35,6.45,143,27.777778,5.863435
2018/9/21 17:00,CP4,5,583.84872,69.16,9.01,7,136,28.888889,4.293005
2018/9/21 18:00,CP4,5,572.72628,69.22,9,7.03,118,28.888889,4.853613
2018/9/21 19:00,CP4,5,601.01622,69.13,9.01,6.94,128,27.777778,4.695439
2018/9/21 20:00,CP4,5,564.8643,68.97,8.93,6.98,119,27.777778,4.746759
2018/9/21 21:00,CP4,5,549.02568,68.44,8.9,6.99,132,27.222222,4.159285
2018/9/21 22:00,CP4,5,572.47806,69.19,8.99,7.02,126,27.222222,4.543477
2018/9/21 23:00,CP4,5,423.36,70,8.37,6.93,255,27.222222,1.660235
2018/9/22 0:00,CP4,5,1308.0375,68.75,11.65,7.12,279,28.888889,4.688306
2018/9/22 1:00,CP4,5,1636.1583,63.55,13.05,6.92,246,30,6.65105
2018/9/22 2:00,CP4,5,1076.32434,63.59,11.06,7.03,202,32.222222,5.328338
2018/9/22 3:00,CP4,5,1010.36754,63.81,11.41,7.64,207,31.111111,4.881003
2018/9/22 4:00,CP4,5,1142.21646,63.69,11.28,7.01,206,31.111111,5.54474
2018/9/22 5:00,CP4,5,1037.07744,63.64,10.86,6.98,224,31.111111,4.62981
2018/9/22 12:00,CP4,5,1502.69238,71.13,10.53,5.5,300,28.888889,5.008975
2018/9/22 13:00,CP4,5,1591.33968,71.22,10.82,5.5,271,28.888889,5.872102
2018/9/22 14:00,CP4,5,1391.37348,71.09,10.66,6,238,28.888889,5.846107
2018/9/22 15:00,CP4,5,1204.4781,70.81,10.56,6.51,172,28.888889,7.00278
2018/10/2 13:00,CP4,5,1432.5696,71.06,10.73,5.93,261,27.222222,5.488772
2018/10/2 14:00,CP4,5,1512.51282,71.03,11.06,5.99,264,27.222222,5.729215
2018/10/2 15:00,CP4,5,1155.00924,71.06,9.93,6.06,170,26.111111,6.794172
2018/10/2 16:00,CP4,5,626.4846,71.03,9.11,7.01,147,27.777778,4.2618
2018/10/2 17:00,CP4,5,553.3794,71.22,8.86,7.01,131,27.777778,4.22427
2018/10/2 18:00,CP4,5,574.55328,70.88,8.89,6.96,109,26.111111,5.271131
2018/10/2 19:00,CP4,5,542.724,71,8.82,7,120,26.111111,4.5227
2018/10/2 20:00,CP4,5,523.94496,70.88,8.8,7.04,113,25,4.636681
2018/10/2 21:00,CP4,5,542.49468,70.97,8.76,6.94,114,25,4.758725
2018/10/2 22:00,CP4,5,521.85,71,8.74,6.99,128,25,4.076953
2018/10/2 23:00,CP4,5,973.896,85.25,9.8,7.08,234,26.111111,4.161949
2018/10/3 0:00,CP4,5,1551.29436,96.69,11.12,7.3,283,27.222222,5.481605
2018/10/3 14:00,CP4,5,1299.65472,71.63,10.05,5.73,227,26.111111,5.725351
2018/10/3 15:00,CP4,5,909.66456,70.78,9.49,6.43,163,26.111111,5.580764
2018/10/3 16:00,CP4,5,625.1616,70.88,9.1,7,143,26.111111,4.371759
2018/10/3 17:00,CP4,5,539.97006,71.03,8.91,7.1,111,26.111111,4.864595
2018/10/3 18:00,CP4,5,556.14174,70.81,8.78,6.91,117,26.111111,4.753348
2018/10/3 19:00,CP4,5,540.95832,71.16,8.76,6.95,108,25,5.008873
2018/10/3 20:00,CP4,5,518.42952,70.94,8.64,6.9,118,25,4.39347
2018/10/3 21:00,CP4,5,514.0695,70.75,8.74,7.01,111,25,4.631257
2018/10/3 22:00,CP4,5,529.59984,70.84,8.78,7,124,25,4.270966
2018/10/3 23:00,CP4,5,940.37328,84.81,9.57,6.93,217,25,4.333517
2018/10/4 0:00,CP4,5,814.50096,83.59,9.24,6.92,213,26.111111,3.823948
2018/10/4 1:00,CP4,5,1725.50448,96.44,11.44,7.18,274,27.777778,6.297462
2018/10/4 2:00,CP4,5,1764.17808,96.34,11.7,7.34,283,27.777778,6.233845
2018/10/4 3:00,CP4,5,1740.67404,97.06,12.31,8.04,304,27.777778,5.725901
2018/10/4 4:00,CP4,5,1768.21008,115.66,12.41,8.77,278,30,6.360468
2018/10/4 5:00,CP4,5,1781.70426,115.59,12.48,8.81,279,30,6.386037
2018/10/4 6:00,CP4,5,1769.2353,115.41,12.5,8.85,279,30,6.341345
2018/10/4 7:00,CP4,5,1517.1702,97.63,12.76,9.06,307.916667,31.111111,4.92721
2018/10/4 13:00,CP4,5,1348.17606,69.63,10.03,5.42,238,28.888889,5.664605
2018/10/4 14:00,CP4,5,1246.6818,69.03,10.42,6.12,185,27.777778,6.738821
2018/10/4 15:00,CP4,5,710.59632,69.34,9.53,7.09,149,27.777778,4.769103
2018/10/4 16:00,CP4,5,604.18176,69.16,9.09,7.01,125,26.111111,4.833454
2018/10/4 17:00,CP4,5,509.16096,68.88,8.79,7.03,124,25,4.106137
2018/10/4 18:00,CP4,5,480.23136,68.88,8.71,7.05,109,25,4.405792
2018/10/4 19:00,CP4,5,493.0884,69.06,8.66,6.96,122,23.888889,4.041708
2018/10/4 20:00,CP4,5,494.0166,69.19,8.71,7.01,113,23.888889,4.371828
2018/10/4 21:00,CP4,5,501.78996,69.06,8.72,6.99,123,23.888889,4.079593
2018/10/4 22:00,CP4,5,502.51656,69.16,8.7,6.97,118,23.888889,4.258615
2018/10/4 23:00,CP4,5,854.14014,83.69,9.32,6.89,201,26.111111,4.249453
2018/10/5 0:00,CP4,5,627.69168,69.19,9,6.84,157,28.888889,3.998036
2018/10/5 1:00,CP4,5,1169.77392,68.94,11.48,7.44,216,27.222222,5.41562
2018/10/5 2:00,CP4,5,1402.02216,68.97,11.81,6.97,242,27.777778,5.79348
2018/10/5 3:00,CP4,5,1582.1442,96.59,10.82,6.92,286,28.888889,5.531973
2018/10/5 4:00,CP4,5,1691.46432,96.81,11.33,7.17,267,30,6.335072
2018/10/5 5:00,CP4,5,1630.47402,96.81,11.34,7.33,283,28.888889,5.761392
2018/10/5 6:00,CP4,5,1523.07246,96.19,10.94,7.17,266,30,5.725836
2018/10/5 7:00,CP4,5,1594.31454,96.59,11.36,7.43,290,28.888889,5.497636
2018/10/5 8:00,CP4,5,1461.68988,83.06,11.45,7.26,276,30,5.295978
2018/10/5 9:00,CP4,5,1539.5016,69.16,11.86,6.56,246,28.888889,6.258137
2018/10/5 10:00,CP4,5,1355.67432,68.97,11.88,7.2,190,27.777778,7.135128
2018/10/5 11:00,CP4,5,287.5152,34.4,9.54,7.55,117.25,27.777778,2.452155
2018/10/5 13:00,CP4,5,1213.42032,71.16,10.05,5.99,246,27.222222,4.932603
2018/10/5 14:00,CP4,5,1299.29184,71.28,10.27,5.93,197,26.111111,6.59539
2018/10/5 15:00,CP4,5,966.147,70.78,9.79,6.54,175,26.111111,5.52084
2018/10/5 16:00,CP4,5,545.706,71,8.89,7.06,121,27.777778,4.509967
2018/10/5 17:00,CP4,5,532.87584,70.88,8.83,7.04,118,27.222222,4.515897
2018/10/5 18:00,CP4,5,513.55416,71.09,8.64,6.92,102,26.111111,5.034845
2018/10/5 19:00,CP4,5,488.42808,70.91,8.61,6.97,112,26.111111,4.360965
2018/10/5 20:00,CP4,5,480.30486,71.03,8.64,7.03,104,26.111111,4.618316
2018/10/5 21:00,CP4,5,463.35744,70.72,8.58,7.02,113,25,4.100508
2018/10/5 22:00,CP4,5,460.06884,71.13,8.59,7.05,108,25,4.259897
2018/10/5 23:00,CP4,5,848.211,84.5,9.31,6.92,184,25,4.609842
2018/10/6 0:00,CP4,5,471.86748,70.66,8.53,6.94,136,27.777778,3.469614
2018/10/6 1:00,CP4,5,746.16276,70.78,9.89,7.38,176,26.111111,4.239561
2018/10/6 2:00,CP4,5,820.82952,70.81,9.71,6.95,157,27.222222,5.228213
2018/10/6 3:00,CP4,5,935.86374,71.19,10.12,6.99,189,27.777778,4.95166
2018/10/6 4:00,CP4,5,938.45808,71.16,10.03,6.89,182,28.888889,5.156363
2018/10/6 5:00,CP4,5,1082.71842,71.41,10.65,7.04,194,28.888889,5.581023
2018/10/6 11:00,CP4,5,979.91082,96.81,9.56,7.15,207,27.222222,4.733869
2018/10/6 12:00,CP4,5,1386.98784,96.56,10.4,6.98,199,25,6.969788
2018/10/6 13:00,CP4,5,1211.47026,96.47,9.99,7,202,26.111111,5.997377
2018/10/6 14:00,CP4,5,1117.58472,96.41,9.76,7,180,27.222222,6.208804
2018/10/6 15:00,CP4,5,743.484,83.5,8.93,6.81,146,27.222222,5.092356
2018/10/6 16:00,CP4,5,550.85184,71.28,8.8,6.96,120,26.111111,4.590432
2018/10/6 17:00,CP4,5,491.6142,70.94,8.7,7.05,122,27.222222,4.029625
2018/10/6 18:00,CP4,5,493.1388,71.16,8.69,7.04,106,26.111111,4.652253
2018/10/6 19:00,CP4,5,506.7258,70.97,8.64,6.94,119,25,4.2582
2018/10/6 20:00,CP4,5,494.59368,70.94,8.62,6.96,109,25,4.537557
2018/10/6 21:00,CP4,5,486.27138,71.03,8.61,6.98,119,23.888889,4.086314
2018/10/6 22:00,CP4,5,515.45004,70.94,8.73,7,115,23.888889,4.482174
2018/10/6 23:00,CP4,5,725.50632,71.38,9.46,7.04,196,22.777778,3.701563
2018/10/7 0:00,CP4,5,1139.124,71,10.28,6.46,216,26.111111,5.273722
2018/10/7 1:00,CP4,5,1283.12688,71.38,10.76,6.48,227,27.222222,5.652541
2018/10/7 2:00,CP4,5,1446.27,71,10.78,5.93,255,27.777778,5.671647
2018/10/7 3:00,CP4,5,1398.67434,71.31,10.69,6.02,244,28.888889,5.732272
2018/10/7 4:00,CP4,5,1426.22928,71.34,10.75,5.99,248,30,5.750924
2018/10/7 5:00,CP4,5,1413.66456,71.16,10.74,6.01,248,28.888889,5.70026
2018/10/7 6:00,CP4,5,1455.216,71,10.98,6.1,272,31.111111,5.350059
2018/10/7 7:00,CP4,5,1680.9744,71.47,11.67,6.07,307,28.888889,5.475487
2018/10/7 8:00,CP4,5,1675.21536,70.72,11.8,6.16,285,30,5.877949
2018/10/7 9:00,CP4,5,1661.9232,70.66,11.74,6.14,282,28.888889,5.893345
2018/10/7 10:00,CP4,5,1676.67192,71.16,11.62,6.01,259,27.222222,6.473637
2018/10/7 11:00,CP4,5,1464.4728,71.16,10.91,6.01,229,26.111111,6.395078
2018/10/7 12:00,CP4,5,1343.08608,71.38,10.67,6.19,215,26.111111,6.246912
2018/10/7 13:00,CP4,5,1174.7379,70.81,10.77,6.82,230,26.111111,5.107556
2018/10/7 14:00,CP4,5,1204.21896,70.97,10.84,6.8,198,27.222222,6.081914
2018/10/7 15:00,CP4,5,1005.64464,70.84,10.34,6.96,163,27.222222,6.169599
2018/10/7 16:00,CP4,5,609.95592,71.19,9.13,7.09,115,26.111111,5.303964
2018/10/7 17:00,CP4,5,526.92192,70.88,8.76,6.99,109,27.222222,4.834146
2018/10/7 18:00,CP4,5,537.2136,71.06,8.77,6.97,110,26.111111,4.88376
2018/10/7 19:00,CP4,5,533.778,71,8.77,6.98,117,26.111111,4.562205
2018/10/7 20:00,CP4,5,526.68,71.25,8.74,6.98,109,25,4.831927
2018/10/7 21:00,CP4,5,541.6425,71.25,8.79,6.98,109,25,4.969197
2018/10/7 22:00,CP4,5,544.47624,70.84,8.85,7.02,112,25,4.861395
2018/10/7 23:00,CP4,5,894.348,78,9.81,7.08,140.833333,25,6.3504
2018/10/8 14:00,CP4,5,1135.25286,69.13,10.33,6.42,201,27.222222,5.648024
2018/10/8 15:00,CP4,5,977.82048,68.88,9.91,6.53,176,27.222222,5.555798
2018/10/8 16:00,CP4,5,658.41804,69.06,9.2,6.93,128,26.111111,5.143891
2018/10/8 17:00,CP4,5,542.63286,69.09,8.92,7.05,119,26.111111,4.55994
2018/10/8 18:00,CP4,5,529.41168,68.88,8.87,7.04,116,26.111111,4.563894
2018/10/8 19:00,CP4,5,547.96014,69.03,8.86,6.97,119,26.111111,4.604707
2018/10/8 20:00,CP4,5,524.30994,68.97,8.8,6.99,119,26.111111,4.405966
2018/10/8 21:00,CP4,5,448.6041,68.91,8.79,7.24,122,26.111111,3.677083
2018/10/8 22:00,CP4,5,539.49126,68.69,8.92,7.05,135,25,3.996232
2018/10/8 23:00,CP4,5,962.11206,83.91,9.7,6.97,222,26.111111,4.333838
2018/10/9 0:00,CP4,5,869.022,68.97,9.76,6.76,246,27.222222,3.53261
2018/10/9 1:00,CP4,5,1808.78208,96.13,12.45,7.97,235,27.777778,7.696945
2018/10/9 14:00,CP4,5,1215.0432,68.88,10.13,5.93,222,26.111111,5.473168
2018/10/9 15:00,CP4,5,1022.175,68.75,10.06,6.52,163,26.111111,6.271012
2018/10/9 16:00,CP4,5,594.09,69,9.18,7.13,111,27.222222,5.352162
2018/10/9 17:00,CP4,5,557.70624,69.16,8.98,7.06,115,26.111111,4.849619
2018/10/9 18:00,CP4,5,534.4206,68.78,8.83,6.98,114,26.111111,4.6879
2018/10/9 19:00,CP4,5,539.49672,69.06,8.89,7.03,114,26.111111,4.732427
2018/10/9 20:00,CP4,5,537.1401,69.13,8.82,6.97,105,26.111111,5.11562
2018/10/9 21:00,CP4,5,522.3204,69.09,8.78,6.98,117,26.111111,4.464277
2018/10/9 22:00,CP4,5,520.9596,68.91,8.86,7.06,121,26.111111,4.305451
2018/10/9 23:00,CP4,5,856.2456,72.81,9.82,7.02,149.416667,26.111111,5.73059
2018/10/10 14:00,CP4,5,1129.93608,69.16,10.41,6.52,198,23.888889,5.706748
2018/10/10 15:00,CP4,5,750.393,69.25,9.48,6.9,136,23.888889,5.517596
2018/10/10 16:00,CP4,5,579.6,69,9.12,7.12,132,26.111111,4.390909
2018/10/10 17:00,CP4,5,566.77488,69.56,8.88,6.94,122,26.111111,4.645696
2018/10/10 18:00,CP4,5,490.18788,69.06,8.76,7.07,104,26.111111,4.713345
2018/10/10 19:00,CP4,5,492.90066,68.63,8.72,7.01,115,25,4.286093
2018/10/10 20:00,CP4,5,483.22932,69.31,8.73,7.07,117,25,4.130165
2018/10/10 21:00,CP4,5,494.0166,69.19,8.76,7.06,119,25,4.1514
2018/10/10 22:00,CP4,5,493.0884,69.06,8.68,6.98,113,25,4.363614
2018/10/10 23:00,CP4,5,780.57882,69.09,9.63,6.94,184,25,4.242276
2018/10/11 0:00,CP4,5,603.04608,69.03,9.1,7.02,141,23.888889,4.276923
2018/10/11 1:00,CP4,5,1071.2625,68.75,10.76,7.05,199,22.777778,5.383229
2018/10/11 2:00,CP4,5,1216.69842,68.81,11.14,6.93,237,22.777778,5.133749
2018/10/11 3:00,CP4,5,1381.42956,68.81,11.75,6.97,228,23.888889,6.058902
2018/10/11 4:00,CP4,5,1455.79266,68.91,12.01,6.98,247,23.888889,5.893897
2018/10/11 5:00,CP4,5,1253.56896,69.09,11.34,7.02,229,23.888889,5.4741
2018/10/11 6:00,CP4,5,1258.4376,68.88,11.39,7.04,241,23.888889,5.221733
2018/10/11 7:00,CP4,5,1240.31544,69.16,11.27,7,209,23.888889,5.934524
2018/10/11 8:00,CP4,5,1088.70048,68.94,10.7,6.94,210,23.888889,5.184288
2018/10/11 9:00,CP4,5,1071.2625,68.75,10.7,6.99,184,22.777778,5.822079
2018/10/11 10:00,CP4,5,858.0075,69.25,9.93,6.98,154,22.777778,5.571477
2018/10/11 14:00,CP4,5,1375.9515,68.97,10.33,5.58,207,22.777778,6.647109
2018/10/11 15:00,CP4,5,809.2056,68.81,9.42,6.62,138,22.777778,5.863809
2018/10/11 16:00,CP4,5,498.88944,69.06,8.71,6.99,130,22.777778,3.837611
2018/10/11 17:00,CP4,5,538.5387,69.31,8.83,6.98,110,22.777778,4.895806
2018/10/11 18:00,CP4,5,487.28736,69.06,8.7,7.02,116,22.777778,4.200753
2018/10/11 19:00,CP4,5,490.40082,69.09,8.61,6.92,107,22.777778,4.583185
2018/10/11 20:00,CP4,5,484.17642,69.03,8.63,6.96,117,22.222222,4.13826
2018/10/11 21:00,CP4,5,474.16992,68.84,8.66,7.02,107,22.777778,4.431495
2018/10/11 22:00,CP4,5,469.15638,68.53,8.63,7,124,22.777778,3.783519
2018/10/11 23:00,CP4,5,765.59826,69.31,9.51,6.88,164,22.777778,4.668282
2018/10/12 0:00,CP4,5,618.19464,68.78,9.07,6.93,151,22.777778,4.094004
2018/10/12 1:00,CP4,5,947.646,69,10.27,7,171,22.777778,5.541789
2018/10/12 2:00,CP4,5,1091.12094,68.91,10.76,6.99,207,23.888889,5.271116
2018/10/12 3:00,CP4,5,1246.86576,68.88,11.43,7.12,217,26.111111,5.745925
2018/10/12 4:00,CP4,5,1372.329,68.5,11.65,6.88,256,26.111111,5.36066
2018/10/12 5:00,CP4,5,1293.47022,68.59,11.53,7.04,241,26.111111,5.367096
2018/10/12 6:00,CP4,5,1425.19608,68.97,11.91,6.99,263,25,5.418996
2018/10/12 7:00,CP4,5,1451.97024,69.28,11.99,7,244,26.111111,5.950698
2018/10/12 8:00,CP4,5,1424.77398,69.09,11.94,7.03,236,26.111111,6.037178
2018/10/12 9:00,CP4,5,1269.87588,69.03,11.42,7.04,211,26.111111,6.018369
2018/10/12 10:00,CP4,5,1062.9822,69.34,10.64,6.99,175,25,6.074184
2018/10/12 13:00,CP4,5,7.4529,35.49,10.51,10.46,192,25,0.038817
2018/10/12 14:00,CP4,5,1271.277,71.22,10.32,6.07,204,25,6.23175
2018/10/12 15:00,CP4,5,931.45122,71.31,9.6,6.49,143,23.888889,6.513645
2018/10/12 16:00,CP4,5,558.10524,71.06,8.9,7.03,131,22.777778,4.260345
2018/10/12 17:00,CP4,5,520.233,70.78,8.66,6.91,111,22.777778,4.686784
2018/10/12 18:00,CP4,5,488.42808,70.91,8.61,6.97,104,22.222222,4.696424
2018/10/12 19:00,CP4,5,472.66884,70.78,8.67,7.08,101,22.222222,4.679889
2018/10/12 20:00,CP4,5,496.33668,71.19,8.67,7.01,106,22.222222,4.682421
2018/10/12 21:00,CP4,5,461.8194,70.94,8.59,7.04,104,22.222222,4.440571
2018/10/12 22:00,CP4,5,500.76432,70.97,8.71,7.03,118,22.222222,4.243765
2018/10/12 23:00,CP4,5,381.78378,35.37,9.61,7.04,123.495,22.222222,3.091492
2018/10/13 9:00,CP4,5,321.3,106.25,8.66,7.94,215,27.222222,1.494419
2018/10/13 10:00,CP4,5,1310.99472,96.34,10.19,6.95,247,26.111111,5.307671
2018/10/13 11:00,CP4,5,1217.034,96.59,10.01,7.01,219,26.111111,5.557233
2018/10/13 12:00,CP4,5,1124.23248,71.19,10.19,6.43,212,25,5.302983
2018/10/13 13:00,CP4,5,1133.20242,71.19,10.29,6.5,210,26.111111,5.396202
2018/10/13 14:00,CP4,5,992.58642,70.97,10.13,6.8,190,25,5.224139
2018/10/13 15:00,CP4,5,843.78,71.75,9.76,6.96,162,26.111111,5.208518
2018/10/13 16:00,CP4,5,532.57512,70.84,8.75,6.96,136,22.777778,3.915994
2018/10/13 17:00,CP4,5,476.3136,70.88,8.64,7.04,130,22.777778,3.663951
2018/10/13 18:00,CP4,5,480.98106,71.13,8.62,7.01,99,22.777778,4.858394
2018/10/13 19:00,CP4,5,554.88636,71.03,8.64,6.78,106,23.888889,5.234777
2018/10/13 20:00,CP4,5,458.45184,70.88,8.56,7.02,103,22.777778,4.450989
2018/10/13 21:00,CP4,5,469.29792,70.72,8.66,7.08,105,22.777778,4.469504
2018/10/13 22:00,CP4,5,466.32768,70.72,8.66,7.09,110,23.888889,4.239343
2018/10/13 23:00,CP4,5,833.05026,83.69,9.42,7.05,173,23.888889,4.815319
2018/10/14 0:00,CP4,5,1158.79764,96.47,9.95,7.09,198,25,5.852513
2018/10/14 1:00,CP4,5,1338.13512,96.84,10.1,6.81,203,26.111111,6.591799
2018/10/14 2:00,CP4,5,1255.6215,96.75,10.16,7.07,206,27.222222,6.09525
2018/10/14 3:00,CP4,5,1241.43432,96.28,10.16,7.09,210,27.222222,5.911592
2018/10/14 4:00,CP4,5,1295.93268,97.03,10.17,6.99,201,27.222222,6.447426
2018/10/14 5:00,CP4,5,1348.24536,96.69,10.35,7.03,209,27.777778,6.450935
2018/10/14 6:00,CP4,5,1346.43264,96.56,10.32,7,222,28.888889,6.065012
2018/10/14 7:00,CP4,5,1301.013,96.5,10.23,7.02,203,27.777778,6.408931
2018/10/14 8:00,CP4,5,1221.822,96.97,10.14,7.14,201,27.777778,6.078716
2018/10/14 9:00,CP4,5,1289.95944,96.28,10.15,6.96,198,27.222222,6.514947
2018/10/14 10:00,CP4,5,1285.79136,96.88,10.12,6.96,199,26.111111,6.461263
2018/10/14 11:00,CP4,5,1260.4662,96.81,10.08,6.98,194,26.111111,6.497248
2018/10/14 12:00,CP4,5,1199.71488,70.88,10.49,6.46,201,26.111111,5.968731
2018/10/14 13:00,CP4,5,1153.43088,70.78,10.38,6.5,186,25,6.201241
2018/10/14 14:00,CP4,5,1121.68056,70.84,10.3,6.53,173,25,6.483703
2018/10/14 15:00,CP4,5,1094.85642,71.03,9.74,6.07,152,25,7.203003
2018/10/14 16:00,CP4,5,507.8682,71.13,8.76,7.06,113,26.111111,4.494409
2018/10/14 17:00,CP4,5,625.69584,71.28,8.78,6.69,111,26.111111,5.636899
2018/10/14 18:00,CP4,5,498.57696,70.66,8.71,7.03,104,25,4.794009
2018/10/14 19:00,CP4,5,510.13746,71.03,8.73,7.02,120,25,4.251145
2018/10/14 20:00,CP4,5,500.12928,70.88,8.66,6.98,112,25,4.46544
2018/10/14 21:00,CP4,5,536.3064,70.94,8.83,7.03,116,25,4.623331
2018/10/14 22:00,CP4,5,503.74506,70.97,8.75,7.06,117,25,4.305513
2018/10/14 23:00,CP4,5,798.16296,70.91,9.77,7.09,139.5,25,5.721598
2018/10/15 14:00,CP4,5,1303.008,69.25,10.39,5.91,208,27.222222,6.264462
2018/10/15 15:00,CP4,5,1023.43878,69.03,9.55,6.02,145,27.222222,7.058198
2018/10/15 16:00,CP4,5,554.88384,68.81,8.97,7.05,105,26.111111,5.284608
2018/10/15 17:00,CP4,5,546.45192,68.84,8.86,6.97,111,26.111111,4.92299
2018/10/15 18:00,CP4,5,495.558,69,8.73,7.02,101,26.111111,4.906515
2018/10/15 19:00,CP4,5,498.02256,68.94,8.75,7.03,110,26.111111,4.527478
2018/10/15 20:00,CP4,5,518.29092,68.94,8.76,6.97,99,25,5.235262
2018/10/15 21:00,CP4,5,521.29812,69.34,8.71,6.92,109,25,4.782552
2018/10/15 22:00,CP4,5,507.591,69.06,8.74,6.99,101,26.111111,5.025653
2018/10/15 23:00,CP4,5,771.29892,68.78,9.76,7.09,200,26.111111,3.856495
2018/10/16 0:00,CP4,5,500.64504,96.13,8.25,7.01,198,27.222222,2.52851
2018/10/16 1:00,CP4,5,1467.5199,69.19,11.89,6.84,236,22.777778,6.218305
2018/10/16 2:00,CP4,5,1801.80504,96.84,12.09,7.66,281,23.888889,6.412118
2018/10/16 3:00,CP4,5,1625.40378,96.03,11.06,7.03,304,23.888889,5.346723
2018/10/16 4:00,CP4,5,1734.14472,96.47,11.71,7.43,281,25,6.171334
2018/10/16 5:00,CP4,5,1769.2668,96.84,12.83,8.48,304,25,5.819957
2018/10/16 6:00,CP4,5,1739.178,96.75,12.39,8.11,301,23.888889,5.778
2018/10/16 7:00,CP4,5,1754.88768,96.72,11.72,7.4,261,25,6.723708
2018/10/16 8:00,CP4,5,1695.53034,96.81,11.17,7,254,25,6.675316
2018/10/16 9:00,CP4,5,1472.184,69,11.68,6.6,241,23.888889,6.108647
2018/10/16 10:00,CP4,5,1232.721,69.06,11.29,7.04,210,23.888889,5.8701
2018/10/16 13:00,CP4,5,182.99736,69.16,7.3,6.67,240,23.888889,0.762489
2018/10/16 14:00,CP4,5,1337.71176,68.94,10.59,5.97,216,23.888889,6.19311
2018/10/16 15:00,CP4,5,846.74016,69.28,9.67,6.76,170,23.888889,4.980824
2018/10/16 16:00,CP4,5,572.9745,69.25,8.97,7,136,26.111111,4.213048
2018/10/16 17:00,CP4,5,528.88836,69.19,8.92,7.1,116,26.111111,4.559382
2018/10/16 18:00,CP4,5,532.71666,69.31,8.74,6.91,107,26.111111,4.97866
2018/10/16 19:00,CP4,5,542.94702,69.13,8.8,6.93,105,26.111111,5.170924
2018/10/16 20:00,CP4,5,495.98892,69.06,8.75,7.04,110,26.111111,4.50899
2018/10/16 21:00,CP4,5,513.39204,69.06,8.74,6.97,104,23.888889,4.936462
2018/10/16 22:00,CP4,5,514.58148,69.22,8.8,7.03,115,23.888889,4.474622
2018/10/16 23:00,CP4,5,708.0549,68.81,9.49,7.04,138,22.777778,5.130833
2018/10/17 0:00,CP4,5,1433.08116,96.66,10.78,7.25,232,23.888889,6.177074
2018/10/17 1:00,CP4,5,1635.6816,96.16,11.03,6.98,244,23.888889,6.703613
2018/10/17 2:00,CP4,5,1687.3983,96.81,11.2,7.05,294,22.777778,5.73945
2018/10/17 3:00,CP4,5,1729.308,96.88,11.44,7.19,272,23.888889,6.35775
2018/10/17 4:00,CP4,5,1719.04404,97.22,11.66,7.45,233,23.888889,7.377871
2018/10/17 11:00,CP4,5,1288.29624,70.84,10.92,6.59,236,22.222222,5.458882
2018/10/17 12:00,CP4,5,1388.05548,71.38,10.44,5.81,230,22.777778,6.035024
2018/10/17 13:00,CP4,5,1209.9213,71.13,9.98,5.93,209,22.222222,5.789097
2018/10/17 14:00,CP4,5,974.652,70.75,9.82,6.54,173,22.777778,5.633827
2018/10/17 15:00,CP4,5,826.36302,71.03,9.71,6.94,136,22.777778,6.076199
2018/10/17 16:00,CP4,5,579.56724,71.13,8.92,6.98,107,23.888889,5.416516
2018/10/17 17:00,CP4,5,534.22908,71.06,8.71,6.92,111,23.888889,4.812875
2018/10/17 18:00,CP4,5,491.94432,70.56,8.67,7.01,97,23.888889,5.071591
2018/10/17 19:00,CP4,5,501.61104,71.09,8.67,6.99,100,23.888889,5.01611
2018/10/17 20:00,CP4,5,472.86918,70.81,8.65,7.06,99,23.888889,4.776456
2018/10/17 21:00,CP4,5,486.27138,71.03,8.61,6.98,98,22.777778,4.961953
2018/10/17 22:00,CP4,5,498.41484,71.06,8.68,7.01,101,22.777778,4.9348
2018/10/17 23:00,CP4,5,778.05,71.25,9.76,7.16,180,22.777778,4.3225
2018/10/18 0:00,CP4,5,1372.2996,71.03,11.67,7.07,178,22.777778,7.709548
2018/10/18 1:00,CP4,5,1106.78946,71.03,10.89,7.18,198,21.111111,5.589846
2018/10/18 2:00,CP4,5,1190.32074,71.03,11.2,7.21,213,21.111111,5.58836
2018/10/18 3:00,CP4,5,1179.37512,70.91,11.2,7.24,206,22.222222,5.725122
2018/10/18 4:00,CP4,5,1191.5715,70.75,11.22,7.21,204,22.222222,5.841037
2018/10/18 5:00,CP4,5,1152.57114,70.91,11.07,7.2,198,22.777778,5.821066
2018/10/18 6:00,CP4,5,1194.984,71.13,11.14,7.14,219,22.777778,5.456548
2018/10/18 7:00,CP4,5,1099.84896,71.16,10.88,7.2,203,23.888889,5.417975
2018/10/18 8:00,CP4,5,1115.34696,70.44,11.03,7.26,202,23.888889,5.52152
2018/10/18 9:00,CP4,5,1068.00708,71.03,10.86,7.28,183,25,5.836104
2018/10/18 10:00,CP4,5,1041.348,70.84,10.69,7.19,180,23.888889,5.785267
2018/10/18 14:00,CP4,5,1240.344,69,10.33,6.05,223,23.888889,5.562081
2018/10/18 15:00,CP4,5,862.85304,68.94,9.45,6.47,145,23.888889,5.950711
2018/10/18 16:00,CP4,5,503.916,68.56,8.79,7.04,130,22.222222,3.876277
2018/10/18 17:00,CP4,5,539.5488,69.44,8.78,6.93,109,22.222222,4.949989
2018/10/18 18:00,CP4,5,512.27694,68.91,8.72,6.95,97,21.111111,5.281206
2018/10/18 19:00,CP4,5,500.69544,69.31,8.75,7.03,105,21.111111,4.768528
2018/10/18 20:00,CP4,5,485.08824,69.16,8.64,6.97,95,21.111111,5.106192
2018/10/18 21:00,CP4,5,474.49626,69.31,8.6,6.97,103,21.111111,4.60676
2018/10/18 22:00,CP4,5,489.97494,69.03,8.76,7.07,99,21.111111,4.949242
2018/10/18 23:00,CP4,5,738.11892,69.19,9.58,7.04,189,20,3.905391
2018/10/19 0:00,CP4,5,768.9717,69.09,9.55,6.9,168,23.888889,4.577212
2018/10/19 1:00,CP4,5,1054.87074,69.19,10.94,7.31,193,25,5.465651
2018/10/19 2:00,CP4,5,1250.94984,69.59,11.51,7.23,220,26.111111,5.686136
2018/10/19 3:00,CP4,5,1397.44332,69.03,11.93,7.11,229,27.222222,6.102373
2018/10/19 4:00,CP4,5,1399.37952,68.84,11.97,7.13,235,27.777778,5.954806
2018/10/19 5:00,CP4,5,1426.21752,69.16,12.08,7.17,250,27.222222,5.70487
2018/10/19 6:00,CP4,5,1337.71176,68.94,11.9,7.28,228,27.222222,5.867157
2018/10/19 7:00,CP4,5,1371.34998,69.03,11.97,7.24,223,26.111111,6.149551
2018/10/19 8:00,CP4,5,1231.60128,69.16,11.53,7.29,213,26.111111,5.782166
2018/10/19 9:00,CP4,5,1282.69764,68.94,11.63,7.2,208,26.111111,6.166816
2018/10/19 10:00,CP4,5,1183.73598,68.91,11.31,7.22,192,26.111111,6.165292
2018/10/19 11:00,CP4,5,379.32048,34.21,9.51,6.87,120.833333,25,3.139204
2018/10/19 14:00,CP4,5,1214.052,97,10.14,7.16,219,25,5.543616
2018/10/19 15:00,CP4,5,922.89078,84.19,9.55,6.94,163,25,5.661907
2018/10/19 16:00,CP4,5,545.93658,71.03,8.88,7.05,138,25,3.956062
2018/10/19 17:00,CP4,5,531.02028,71.03,8.86,7.08,119,23.888889,4.462355
2018/10/19 18:00,CP4,5,492.6537,71.09,8.62,6.97,107,23.888889,4.60424
2018/10/19 19:00,CP4,5,455.86044,70.94,8.67,7.14,101,23.888889,4.51347
2018/10/19 20:00,CP4,5,496.54584,71.22,8.64,6.98,101,23.888889,4.916295
2018/10/19 21:00,CP4,5,463.94712,70.81,8.65,7.09,100,23.888889,4.639471
2018/10/19 22:00,CP4,5,501.39936,71.06,8.63,6.95,104,22.777778,4.821148
2018/10/19 23:00,CP4,5,739.45872,71.28,9.6,7.13,175,23.888889,4.225478
2018/10/20 0:00,CP4,5,370.965,70.66,8.32,7.07,134,25,2.768396
2018/10/20 1:00,CP4,5,696.60864,70.88,9.41,7.07,159,26.111111,4.381186
2018/10/20 2:00,CP4,5,759.1248,70.88,9.6,7.05,150,26.111111,5.060832
2018/10/20 3:00,CP4,5,686.12544,70.72,9.23,6.92,142,26.111111,4.831869
2018/10/20 4:00,CP4,5,671.559,70.75,9.3,7.04,140,25,4.79685
2018/10/20 5:00,CP4,5,681.05058,70.81,9.29,7,142,26.111111,4.796131
2018/10/20 6:00,CP4,5,295.38558,34.99,8.94,6.93,58,26.111111,5.092855
2018/10/20 7:00,CP4,5,1174.3515,96.75,9.64,6.75,236,25,4.976066
2018/10/20 8:00,CP4,5,1274.75208,96.66,10.21,7.07,239,26.111111,5.333691
2018/10/20 9:00,CP4,5,1325.11176,96.78,10.2,6.94,230,25,5.761355
2018/10/20 10:00,CP4,5,1191.21156,96.47,9.94,7,222,25,5.365818
2018/10/20 11:00,CP4,5,1213.67652,96.97,10,7.02,224,23.888889,5.418199
2018/10/20 12:00,CP4,5,1167.075,71.25,9.91,6.01,221,26.111111,5.280882
2018/10/20 13:00,CP4,5,1100.77632,71.22,9.76,6.08,214,25,5.143815
2018/10/20 14:00,CP4,5,987.45906,71.03,9.84,6.53,197,25,5.012483
2018/10/20 15:00,CP4,5,950.05218,70.91,9.65,6.46,158,25,6.012988
2018/10/20 16:00,CP4,5,479.06964,70.41,8.63,7.01,130,25,3.685151
2018/10/20 17:00,CP4,5,475.00614,71.13,8.52,6.93,112,25,4.241126
2018/10/20 18:00,CP4,5,469.497,70.75,8.64,7.06,94,25,4.994649
2018/10/20 19:00,CP4,5,506.5116,70.94,8.57,6.87,99,23.888889,5.116279
2018/10/20 20:00,CP4,5,471.55416,71.06,8.53,6.95,106,23.888889,4.448624
2018/10/20 21:00,CP4,5,490.7133,70.81,8.6,6.95,99,23.888889,4.9567
2018/10/20 22:00,CP4,5,482.67576,70.94,8.66,7.04,103,23.888889,4.686172
2018/10/20 23:00,CP4,5,641.4009,71.03,9.3,7.15,154,23.888889,4.164941
2018/10/21 0:00,CP4,5,1237.34688,96.91,10.18,7.14,195,23.888889,6.345369
2018/10/21 1:00,CP4,5,1270.69236,96.66,9.97,6.84,198,25,6.417638
2018/10/21 2:00,CP4,5,1166.2245,96.75,10.05,7.18,224,27.222222,5.206359
2018/10/21 3:00,CP4,5,1308.15846,97.03,10.13,6.92,217,27.777778,6.02838
2018/10/21 4:00,CP4,5,1335.23334,96.63,10.23,6.94,239,27.777778,5.58675
2018/10/21 5:00,CP4,5,1446.921,96.5,10.9,7.33,250,27.777778,5.787684
2018/10/21 6:00,CP4,5,1564.4475,96.75,10.85,7,250,28.888889,6.25779
2018/10/21 7:00,CP4,5,1548.1935,96.75,10.81,7,234,28.888889,6.616212
2018/10/21 8:00,CP4,5,1332.00144,96.69,10.28,7,209,27.777778,6.373213
2018/10/21 9:00,CP4,5,1221.59646,96.63,10.09,7.08,221,27.777778,5.527586
2018/10/21 10:00,CP4,5,1335.23334,96.63,10.14,6.85,204,26.111111,6.545261
2018/10/21 11:00,CP4,5,1179.423,96.5,10.03,7.12,200,25,5.897115
2018/10/21 12:00,CP4,5,1186.26732,97.06,9.92,7.01,203,23.888889,5.843681
2018/10/21 13:00,CP4,5,1156.14702,71.13,9.79,5.92,195,25,5.928959
2018/10/21 14:00,CP4,5,1003.08936,70.66,9.92,6.54,170,25,5.900526
2018/10/21 15:00,CP4,5,774.0096,70.88,9.6,7,147,25,5.265371
2018/10/21 16:00,CP4,5,594.50454,71.13,8.92,6.93,117,25,5.081235
2018/10/21 17:00,CP4,5,486.066,71,8.63,7,105,25,4.6292
2018/10/21 18:00,CP4,5,471.19968,70.56,8.6,7.01,103,25,4.574754
2018/10/21 19:00,CP4,5,483.25914,70.59,8.6,6.97,103,25,4.691836
2018/10/21 20:00,CP4,5,481.79124,70.81,8.64,7.02,103,23.888889,4.677585
2018/10/21 21:00,CP4,5,493.05984,70.72,8.57,6.91,103,23.888889,4.786989
2018/10/21 22:00,CP4,5,492.9309,71.13,8.64,6.99,118,23.888889,4.17738
2018/10/21 23:00,CP4,5,753.0201,70.31,9.52,6.97,182,23.888889,4.137473
2018/10/22 0:00,CP4,5,907.4604,70.84,9.94,6.89,199,26.111111,4.560102
2018/10/22 1:00,CP4,5,1563.22824,71.03,12.23,6.99,253,27.222222,6.178768
2018/10/22 2:00,CP4,5,1793.11482,96.81,12.55,8.14,295,27.777778,6.078355
2018/10/22 3:00,CP4,5,1806.45654,97.09,12.7,8.27,269,27.777778,6.715452
2018/10/22 4:00,CP4,5,631.3062,38.15,10.68,6.74,178.75,27.777778,3.531783
2018/10/22 13:00,CP4,5,1518.33528,96.66,10.5,6.76,251,26.111111,6.049145
2018/10/22 14:00,CP4,5,1373.463,96.75,10.47,7.09,207,25,6.635087
2018/10/22 15:00,CP4,5,749.27664,68.88,9.59,7,139,25,5.390479
2018/10/22 16:00,CP4,5,638.1375,68.75,9.1,6.89,110,25,5.80125
2018/10/22 17:00,CP4,5,506.079,69.25,8.83,7.09,98,25,5.164071
2018/10/22 18:00,CP4,5,523.32168,68.84,8.81,7,98,25,5.340017
2018/10/22 19:00,CP4,5,500.19144,68.84,8.72,6.99,101,25,4.95239
2018/10/22 20:00,CP4,5,494.8734,69.31,8.71,7.01,102,23.888889,4.8517
2018/10/22 21:00,CP4,5,504.47124,69.03,8.68,6.94,111,23.888889,4.544786
2018/10/22 22:00,CP4,5,510.26976,69.03,8.79,7.03,104,23.888889,4.90644
2018/10/22 23:00,CP4,5,730.758,68.5,9.63,7.09,166,23.888889,4.402157
2018/10/23 0:00,CP4,5,801.34992,68.88,9.34,6.57,170,25,4.713823
2018/10/23 1:00,CP4,5,1301.31456,69.16,11.55,7.07,211,26.111111,6.167368
2018/10/23 2:00,CP4,5,1487.32038,69.03,12.1,6.97,232,26.111111,6.410864
2018/10/23 3:00,CP4,5,1550.90208,69.28,12.33,7,270,27.222222,5.744082
2018/10/23 4:00,CP4,5,1620.59436,68.78,12.57,6.96,266,27.222222,6.09246
2018/10/23 5:00,CP4,5,1655.6904,69.16,12.67,6.97,265,27.222222,6.247888
2018/10/23 6:00,CP4,5,1623.73848,69.16,12.57,6.98,261,26.111111,6.22122
2018/10/23 7:00,CP4,5,1594.593,69.03,12.5,7,251,27.222222,6.35296
2018/10/23 8:00,CP4,5,1538.8338,69.13,12.32,7.02,241,27.222222,6.385202
2018/10/23 9:00,CP4,5,1493.67372,69.19,12.14,7,227,27.222222,6.58006
2018/10/23 10:00,CP4,5,1204.64064,69.28,11.13,6.99,199,26.111111,6.053471
2018/10/23 13:00,CP4,5,1693.21152,96.91,11,6.84,281,26.111111,6.025664
2018/10/23 14:00,CP4,5,1362.06588,82.31,10.75,6.81,198,26.111111,6.879121
2018/10/23 15:00,CP4,5,774.43884,69.06,9.75,7.08,137,26.111111,5.652838
2018/10/23 16:00,CP4,5,653.2785,69.13,9.19,6.94,121,25,5.398996
2018/10/23 17:00,CP4,5,554.23998,69.09,8.82,6.91,117,25,4.737094
2018/10/23 18:00,CP4,5,519.94488,69.16,8.76,6.97,96,25,5.416092
2018/10/23 19:00,CP4,5,546.32424,69.19,8.69,6.81,102,25,5.35612
2018/10/23 20:00,CP4,5,516.51684,69.09,8.75,6.97,102,25,5.063891
2018/10/23 21:00,CP4,5,490.0182,68.63,8.7,7,103,25,4.757458
2018/10/23 22:00,CP4,5,504.03276,68.97,8.84,7.1,106,25,4.755026
2018/10/23 23:00,CP4,5,760.70652,69.13,9.68,7.06,169,25,4.501222
2018/10/24 0:00,CP4,5,855.21744,68.56,9.38,6.41,198,26.111111,4.31928
2018/10/24 1:00,CP4,5,1387.32132,68.53,11.79,6.97,239,26.111111,5.804692
2018/10/24 2:00,CP4,5,1526.33628,69.09,12.29,7.03,259,27.222222,5.89319
2018/10/24 3:00,CP4,5,1617.2478,69.38,12.56,7.01,267,27.222222,6.057108
2018/10/24 4:00,CP4,5,1691.56008,69.56,12.78,6.99,244.833333,26.111111,6.909027
2018/10/24 13:00,CP4,5,1752.25764,96.13,11.3,6.96,282,26.111111,6.21368
2018/10/24 14:00,CP4,5,1479.81582,84.09,10.98,6.79,217,26.111111,6.819428
2018/10/24 15:00,CP4,5,933.76038,71.03,10.01,6.88,153,25,6.103009
2018/10/24 16:00,CP4,5,681.71544,71.19,9.26,6.98,110,25,6.197413
2018/10/24 17:00,CP4,5,718.96566,71.03,8.98,6.57,106,25,6.782695
2018/10/24 18:00,CP4,5,539.28588,70.94,8.74,6.93,98,23.888889,5.502917
2018/10/24 19:00,CP4,5,515.45004,70.94,8.66,6.93,106,23.888889,4.862736
2018/10/24 20:00,CP4,5,486.47676,71.06,8.67,7.04,97,23.888889,5.015224
2018/10/24 21:00,CP4,5,494.80284,70.97,8.72,7.06,97,23.888889,5.10106
2018/10/24 22:00,CP4,5,524.38848,70.94,8.72,6.96,101,25,5.191965
2018/10/24 23:00,CP4,5,750.51438,70.63,9.62,7.09,163,25,4.604383
2018/10/25 0:00,CP4,5,543.32334,70.69,8.75,6.92,176,26.111111,3.087064
2018/10/25 1:00,CP4,5,1276.72146,71.19,11.6,7.33,220,26.111111,5.803279
2018/10/25 2:00,CP4,5,1404.6984,71.16,11.65,6.95,271,27.222222,5.183389
2018/10/25 3:00,CP4,5,1770.22524,97.34,11.86,7.53,290,27.222222,6.104225
2018/10/25 4:00,CP4,5,1733.05272,97.78,11.25,7.03,310,27.777778,5.590493
2018/10/25 5:00,CP4,5,1670.35512,96.53,11.15,7.03,308,27.777778,5.423231
2018/10/25 6:00,CP4,5,1697.15112,96.44,11.16,6.97,291,27.777778,5.832134
2018/10/25 7:00,CP4,5,1749.78384,97.34,11.68,7.4,317,28.888889,5.519823
2018/10/25 8:00,CP4,5,1731.58776,96.78,11.39,7.13,261,27.777778,6.634436
2018/10/25 9:00,CP4,5,1411.08198,71.03,12.07,7.34,264,27.222222,5.345007
2018/10/25 10:00,CP4,5,1349.53014,70.31,11.87,7.3,223,26.111111,6.051705
2018/10/25 11:00,CP4,5,120.58578,16.79,10.91,9.2,91.75,26.111111,1.314286
2018/10/25 13:00,CP4,5,1702.18566,97.19,10.86,6.69,252,26.111111,6.754705
2018/10/25 14:00,CP4,5,1217.307,82.81,10.55,7.05,189,25,6.440778
2018/10/25 15:00,CP4,5,882.7371,68.91,10,6.95,145,25,6.087842
2018/10/25 16:00,CP4,5,599.151,69.25,9.22,7.16,116,25,5.165095
2018/10/25 17:00,CP4,5,546.56112,69.22,8.91,7.03,108,25,5.060751
2018/10/25 18:00,CP4,5,514.64784,68.84,8.79,7.01,100,25,5.146478
2018/10/25 19:00,CP4,5,498.456,69,8.74,7.02,101,25,4.935208
2018/10/25 20:00,CP4,5,480.85884,68.97,8.62,6.96,102,25,4.714302
2018/10/25 21:00,CP4,5,515.02752,69.28,8.67,6.9,104,25,4.952188
2018/10/25 22:00,CP4,5,479.9025,69.25,8.74,7.09,110,25,4.36275
2018/10/25 23:00,CP4,5,755.98824,68.44,9.7,7.07,164,25,4.609684
2018/10/26 0:00,CP4,5,645.40728,69.22,8.98,6.76,181,26.111111,3.565786
2018/10/26 1:00,CP4,5,1433.8905,69.25,12.14,7.21,233,26.111111,6.154036
2018/10/26 2:00,CP4,5,1510.42584,69.56,12.33,7.16,259,27.222222,5.83176
2018/10/26 3:00,CP4,5,1810.45956,114.34,12.73,8.96,255,27.222222,7.099841
2018/10/26 13:00,CP4,5,1751.16942,97.19,10.81,6.52,277,27.222222,6.321911
2018/10/26 14:00,CP4,5,1488.56736,96.31,10.58,6.9,198,27.222222,7.518017
2018/10/26 15:00,CP4,5,1064.97216,69.28,10.14,6.48,156,27.777778,6.826745
2018/10/26 16:00,CP4,5,623.7,68.75,9.25,7.09,124,25,5.029839
2018/10/26 17:00,CP4,5,585.396,69,8.97,6.95,112,23.888889,5.22675
2018/10/26 18:00,CP4,5,498.02256,68.94,8.75,7.03,106,23.888889,4.698326
2018/10/26 19:00,CP4,5,499.10616,69.09,8.76,7.04,108,22.777778,4.621353
2018/10/26 20:00,CP4,5,493.5882,69.13,8.68,6.98,109,23.888889,4.528332
2018/10/26 21:00,CP4,5,498.23928,68.97,8.71,6.99,108,23.888889,4.613327
2018/10/26 22:00,CP4,5,488.62632,68.84,8.76,7.07,114,23.888889,4.286196
2018/10/26 23:00,CP4,5,752.77692,69.47,9.54,6.96,165,23.888889,4.562284
2018/10/27 0:00,CP4,5,293.83956,68.59,7.89,6.87,129,27.222222,2.277826
2018/10/27 1:00,CP4,5,652.29024,68.72,9.4,7.14,146,26.111111,4.467741
2018/10/27 2:00,CP4,5,611.61576,68.69,9.36,7.24,151,26.111111,4.050435
2018/10/27 3:00,CP4,5,696.4272,69.09,9.57,7.17,155,27.222222,4.493079
2018/10/27 4:00,CP4,5,815.81472,68.88,10.11,7.29,158,27.222222,5.163384
2018/10/27 5:00,CP4,5,879.84288,68.91,10.27,7.23,175,27.777778,5.027674
2018/10/27 6:00,CP4,5,383.2059,34.43,9.53,6.88,133.166667,27.777778,2.877641
2018/10/27 19:00,CP4,5,530.796,71,8.8,7.02,103,25,5.153359
2018/10/27 20:00,CP4,5,460.845,71.25,8.59,7.05,103,25,4.474223
2018/10/27 21:00,CP4,5,475.40682,71.19,8.54,6.95,103,25,4.6156
2018/10/27 22:00,CP4,5,458.19312,70.84,8.54,7,106,25,4.322577
2018/10/27 23:00,CP4,5,601.00656,70.84,9.16,7.14,144,23.888889,4.173657
2018/10/28 0:00,CP4,5,858.48588,71.22,9.93,7.06,158,25,5.433455
2018/10/28 1:00,CP4,5,1191.20232,97.13,10.38,7.46,178,25,6.692148
2018/10/28 2:00,CP4,5,1137.4272,96.72,9.87,7.07,187,25,6.082498
2018/10/28 3:00,CP4,5,1176.00084,96.22,9.87,6.96,181,26.111111,6.497242
2018/10/28 4:00,CP4,5,1165.13964,96.66,9.85,6.98,201,26.111111,5.796715
2018/10/28 5:00,CP4,5,1316.98224,96.78,10.17,6.93,204,27.222222,6.455795
2018/10/28 6:00,CP4,5,1306.28316,96.59,10.15,6.93,205,27.222222,6.372113
2018/10/28 7:00,CP4,5,1218.87948,97.06,10.12,7.13,204,27.222222,5.974899
2018/10/28 8:00,CP4,5,1226.274,97,10.06,7.05,198,27.222222,6.193303
2018/10/28 9:00,CP4,5,1192.57446,96.91,9.94,7.01,191,27.222222,6.243845
2018/10/28 10:00,CP4,5,1166.58612,96.78,9.83,6.96,185,25,6.305871
2018/10/28 11:00,CP4,5,964.97856,84.16,9.7,6.97,181,26.111111,5.331373
2018/10/28 12:00,CP4,5,926.5032,71.16,10.17,7.07,174,23.888889,5.324731
2018/10/28 13:00,CP4,5,941.9655,70.75,10.15,6.98,174,23.888889,5.413595
2018/10/28 14:00,CP4,5,958.98684,70.91,10.18,6.96,171,23.888889,5.60811
2018/10/28 15:00,CP4,5,791.08932,70.81,9.7,7.04,133,22.777778,5.94804
2018/10/28 16:00,CP4,5,490.35672,71.19,8.7,7.06,111,25,4.417628
2018/10/28 17:00,CP4,5,454.44672,70.72,8.48,6.95,98,25,4.637211
2018/10/28 18:00,CP4,5,441.336,71,8.53,7.05,96,22.222222,4.59725
2018/10/28 19:00,CP4,5,439.52706,71.19,8.5,7.03,97,22.222222,4.531207
2018/10/28 20:00,CP4,5,414.84828,71.06,8.42,7.03,97,22.777778,4.276786
2018/10/28 21:00,CP4,5,427.38696,71.16,8.41,6.98,97,22.222222,4.406051
2018/10/28 22:00,CP4,5,435.18804,70.97,8.47,7.01,100,21.111111,4.35188
2018/10/28 23:00,CP4,5,665.091,70.38,9.24,6.99,148,21.111111,4.493858
2018/10/29 0:00,CP4,5,429.04512,70.94,8.41,6.97,127,23.888889,3.378308
2018/10/29 1:00,CP4,5,667.40352,70.94,9.5,7.26,160,25,4.171272
2018/10/29 2:00,CP4,5,889.938,70.63,10.26,7.26,198,27.222222,4.494636
2018/10/29 3:00,CP4,5,1055.28192,71.38,10.91,7.39,190,27.222222,5.554115
2018/10/29 4:00,CP4,5,1096.86024,71.16,11.03,7.36,222,28.888889,4.940812
2018/10/29 5:00,CP4,5,1189.31526,70.97,11.33,7.34,203,30,5.858696
2018/10/29 6:00,CP4,5,1209.98808,71.31,11.36,7.32,198,30,6.111051
2018/10/29 7:00,CP4,5,1219.12266,70.97,11.49,7.4,216,30,5.644086
2018/10/29 8:00,CP4,5,1214.955,71.25,11.36,7.3,183,30,6.639098
2018/10/29 9:00,CP4,5,1025.37792,70.56,10.71,7.25,177,28.888889,5.793096
2018/10/29 10:00,CP4,5,893.08044,70.41,10.35,7.33,167,27.777778,5.347787
2018/10/29 13:00,CP4,5,201.32406,69.47,7.17,6.48,210,27.222222,0.958686
2018/10/29 14:00,CP4,5,1128.498,69.25,9.9,6.02,190,25,5.939463
2018/10/29 15:00,CP4,5,627.41952,69.16,9.16,7,144,26.111111,4.35708
2018/10/29 16:00,CP4,5,604.968,69.25,9.03,6.95,141,22.777778,4.290553
2018/10/29 17:00,CP4,5,500.47872,69.28,8.77,7.05,111,23.888889,4.508817
2018/10/29 18:00,CP4,5,472.99014,69.09,8.61,6.98,87,22.222222,5.436668
2018/10/29 19:00,CP4,5,487.28736,69.06,8.73,7.05,99,22.222222,4.922094
2018/10/29 20:00,CP4,5,474.70164,69.34,8.6,6.97,100,22.777778,4.747016
2018/10/29 21:00,CP4,5,462.05082,69.19,8.63,7.04,91,22.222222,5.077481
2018/10/29 22:00,CP4,5,443.77956,69.06,8.61,7.08,101,22.777778,4.393857
2018/10/29 23:00,CP4,5,571.98162,69.13,9.11,7.14,137,22.777778,4.175048
2018/10/30 0:00,CP4,5,305.36268,68.59,8.14,7.08,121,27.222222,2.523658
2018/10/30 1:00,CP4,5,683.928,69,9.74,7.38,164,25,4.170293
2018/10/30 2:00,CP4,5,867.85944,69.34,10.38,7.4,162,26.111111,5.357157
2018/10/30 3:00,CP4,5,1040.79192,69.22,10.91,7.33,184,27.777778,5.656478
2018/10/30 4:00,CP4,5,1098.56292,69.38,11.08,7.31,208,27.777778,5.281552
2018/10/30 5:00,CP4,5,1080.86748,68.81,11.07,7.33,191,28.888889,5.658992
2018/10/30 6:00,CP4,5,1085.81046,69.31,10.98,7.25,212,28.888889,5.121747
2018/10/30 7:00,CP4,5,1079.07408,68.88,11.1,7.37,176,28.888889,6.131103
2018/10/30 8:00,CP4,5,1044.81888,68.72,10.87,7.25,162,28.888889,6.449499
2018/10/30 9:00,CP4,5,872.298,69,10.27,7.26,158,28.888889,5.520873
2018/10/30 10:00,CP4,5,720.615,68.63,9.75,7.25,138,27.777778,5.221848
2018/10/30 13:00,CP4,5,1187.18208,69.28,9.66,5.58,231,26.111111,5.139316
2018/10/30 14:00,CP4,5,983.0352,68.84,9.87,6.47,182,26.111111,5.401292
2018/10/30 15:00,CP4,5,624.93564,69.53,9.2,7.06,142,26.111111,4.400955
2018/10/30 16:00,CP4,5,519.94488,69.16,8.85,7.06,136,26.111111,3.823124
2018/10/30 17:00,CP4,5,493.8024,69.16,8.7,7,106,23.888889,4.658513
2018/10/30 18:00,CP4,5,436.086,69.22,8.55,7.05,89,25,4.899843
2018/10/30 19:00,CP4,5,461.7984,68.72,8.65,7.05,88,23.888889,5.247709
2018/10/30 20:00,CP4,5,461.38302,69.09,8.55,6.96,90,22.777778,5.126478
2018/10/30 21:00,CP4,5,463.31964,69.38,8.52,6.93,91,23.888889,5.091425
2018/10/30 22:00,CP4,5,442.36584,68.84,8.58,7.05,102,22.777778,4.33692
2018/10/30 23:00,CP4,5,629.23518,68.41,9.2,7.01,123,22.777778,5.115733
2018/10/31 0:00,CP4,5,295.37928,68.28,7.31,6.28,56,27.222222,5.27463
2018/10/31 2:00,CP4,5,701.57136,70.78,9.48,7.12,163,25,4.304119
2018/10/31 3:00,CP4,5,852.45888,70.72,10.14,7.27,196,25,4.34928
2018/10/31 4:00,CP4,5,930.77712,71.03,10.38,7.26,186,26.111111,5.004178
2018/10/31 5:00,CP4,5,941.0499,71.13,10.35,7.2,200,27.222222,4.705249
2018/10/31 6:00,CP4,5,972.99888,70.63,10.5,7.22,203,27.222222,4.793098
2018/10/31 7:00,CP4,5,871.11192,71.03,10.24,7.32,177,27.777778,4.921536
2018/10/31 8:00,CP4,5,899.388,71.38,10.32,7.32,181,27.777778,4.968994
2018/10/31 9:00,CP4,5,708.51648,70.88,9.71,7.33,167,27.777778,4.242614
2018/10/31 10:00,CP4,5,660.50712,71.16,9.62,7.41,125,27.777778,5.284057
2018/10/31 13:00,CP4,5,310.39008,71.06,8.09,7.05,204,27.222222,1.52152
2018/10/31 14:00,CP4,5,1173.91512,70.94,9.89,5.95,193,27.222222,6.082462
2018/10/31 15:00,CP4,5,652.50612,70.94,9.17,6.98,158,26.111111,4.129786
2018/10/31 16:00,CP4,5,544.40568,71.22,8.89,7.07,131,25,4.155769
2018/10/31 17:00,CP4,5,480.71058,71.09,8.68,7.07,99,25,4.855662
2018/10/31 18:00,CP4,5,456.246,71,8.59,7.06,86,25,5.305186
2018/10/31 19:00,CP4,5,464.40576,70.88,8.59,7.03,93,23.888889,4.99361
2018/10/31 20:00,CP4,5,450.85278,71.09,8.53,7.02,92,23.888889,4.900574
2018/10/31 21:00,CP4,5,461.4288,70.88,8.51,6.96,93,23.888889,4.9616
2018/10/31 22:00,CP4,5,466.24032,71.16,8.49,6.93,87,22.777778,5.359084
2018/10/31 23:00,CP4,5,675.255,73.75,9.24,7.06,151,22.777778,4.471887
2018/11/1 0:00,CP4,5,1040.37654,76.69,10.58,7.35,189,27.222222,5.504638
2018/11/1 1:00,CP4,5,1449.16506,77.19,11.72,7.25,216,25,6.709097
2018/11/1 2:00,CP4,5,1534.6485,77.25,12.03,7.3,245,26.111111,6.263871
2018/11/1 3:00,CP4,5,1574.1936,77.28,12.13,7.28,223,26.111111,7.059164
2018/11/1 4:00,CP4,5,1572.77358,77.53,12.16,7.33,245,27.222222,6.419484
2018/11/1 5:00,CP4,5,1600.22016,77.44,12.22,7.3,227,27.222222,7.049428
2018/11/1 6:00,CP4,5,1586.59536,77.41,12.23,7.35,254,27.222222,6.246438
2018/11/1 7:00,CP4,5,1703.3625,77.25,12.23,6.98,248,27.777778,6.868397
2018/11/1 8:00,CP4,5,1615.85634,77.41,11.99,7.02,234,27.222222,6.905369
2018/11/1 9:00,CP4,5,1507.065,77.5,11.68,7.05,217,26.111111,6.945
2018/11/1 10:00,CP4,5,1417.8465,77.25,11.49,7.12,205,25,6.916324
2018/11/1 11:00,CP4,5,556.7919,38.65,10.32,6.89,149.828333,23.888889,3.716199
2018/11/1 14:00,CP4,5,889.686,69,9.24,6.17,148,22.222222,6.011392
2018/11/1 15:00,CP4,5,649.43844,69.34,9.36,7.13,118,22.777778,5.503716
2018/11/1 16:00,CP4,5,553.67424,68.66,8.86,6.94,107,26.111111,5.174526
2018/11/1 17:00,CP4,5,508.9875,69.25,8.65,6.9,97,26.111111,5.247294
2018/11/1 18:00,CP4,5,475.89192,69.09,8.59,6.95,99,25,4.806989
2018/11/1 19:00,CP4,5,452.0544,69.44,8.56,7.01,93,25,4.8608
2018/11/1 20:00,CP4,5,456.83232,69.28,8.59,7.02,94,25,4.859918
2018/11/1 21:00,CP4,5,456.82224,68.84,8.58,7,94,23.888889,4.859811
2018/11/1 22:00,CP4,5,439.09152,68.78,8.61,7.09,98,23.888889,4.480526
2018/11/1 23:00,CP4,5,685.21656,69.13,9.31,6.95,113,23.888889,6.063863
2018/11/2 2:00,CP4,5,709.70508,68.69,9.58,7.12,153,21.111111,4.638595
2018/11/2 3:00,CP4,5,868.75824,68.72,10.56,7.55,163,22.222222,5.329805
2018/11/2 4:00,CP4,5,1073.1924,69.06,11.06,7.36,194,21.111111,5.53192
2018/11/2 5:00,CP4,5,1012.536,68.88,10.78,7.28,172,22.222222,5.886837
2018/11/2 6:00,CP4,5,949.15842,68.69,10.49,7.2,179,22.222222,5.302561
2018/11/2 7:00,CP4,5,920.64,68.5,10.45,7.25,162,21.111111,5.682963
2018/11/2 8:00,CP4,5,858.33594,68.81,10.24,7.27,160,21.111111,5.3646
2018/11/2 9:00,CP4,5,759.276,69,10.02,7.4,138,22.222222,5.502
