time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2018/11/2 10:00,CP4,5,667.30356,68.78,9.65,7.34,123,22.222222,5.425232
2018/11/2 14:00,CP4,5,1125.27492,69.41,10.05,6.19,197,21.111111,5.712055
2018/11/2 15:00,CP4,5,1240.88328,69.03,9.88,5.6,144,21.111111,8.617245
2018/11/2 16:00,CP4,5,596.20932,68.91,9.16,7.1,108,22.777778,5.520457
2018/11/2 17:00,CP4,5,559.80036,69.06,8.98,7.05,102,22.222222,5.488239
2018/11/2 18:00,CP4,5,501.78996,69.06,8.76,7.03,89,22.222222,5.638089
2018/11/2 19:00,CP4,5,433.692,68.84,8.58,7.08,95,22.222222,4.565179
2018/11/2 20:00,CP4,5,447.13284,69.13,8.59,7.05,86,22.222222,5.199219
2018/11/2 21:00,CP4,5,464.2848,69.09,8.54,6.94,93,22.222222,4.99231
2018/11/2 22:00,CP4,5,472.78476,69.06,8.66,7.03,88,21.111111,5.372554
2018/11/2 23:00,CP4,5,674.94042,68.97,9.45,7.12,139,21.111111,4.855686
2018/11/3 0:00,CP4,5,126.3612,61.4,7.22,6.73,139.75,22.222222,0.904195
2018/11/3 3:00,CP4,5,1042.91544,71.56,10.31,6.84,147,21.111111,7.094663
2018/11/3 4:00,CP4,5,483.49224,71.06,8.57,6.95,127,22.222222,3.807025
2018/11/3 5:00,CP4,5,428.44032,70.84,8.45,7.01,125,22.222222,3.427523
2018/11/3 6:00,CP4,5,319.74852,83.66,7.66,6.75,268,22.222222,1.193091
2018/11/3 7:00,CP4,5,1629.306,96.5,10.35,6.33,270,22.777778,6.034467
2018/11/3 8:00,CP4,5,1565.43072,96.56,10.3,6.44,292,22.777778,5.361064
2018/11/3 9:00,CP4,5,1674.40938,96.53,10.65,6.52,271,22.777778,6.178632
2018/11/3 10:00,CP4,5,1305.7968,70.66,10.33,5.93,240,22.777778,5.44082
2018/11/3 11:00,CP4,5,1255.44132,71.34,10.19,6,220,22.777778,5.706551
2018/11/3 12:00,CP4,5,1024.07424,70.88,9.92,6.48,196,20,5.224869
2018/11/3 13:00,CP4,5,1066.52322,71.13,10.15,6.58,189,23.888889,5.64298
2018/11/3 14:00,CP4,5,1011.5952,70.84,10,6.6,158,23.888889,6.402501
2018/11/3 15:00,CP4,5,878.31324,71.13,9.69,6.75,141,23.888889,6.229172
2018/11/3 16:00,CP4,5,506.54646,70.53,8.61,6.9,96,21.111111,5.276526
2018/11/3 17:00,CP4,5,464.4234,71.34,8.52,6.97,92,21.111111,5.04808
2018/11/3 18:00,CP4,5,479.49342,70.91,8.5,6.89,86,20,5.575505
2018/11/3 19:00,CP4,5,460.65096,71.22,8.47,6.93,94,20,4.900542
2018/11/3 20:00,CP4,5,476.9184,70.97,8.48,6.88,88,20,5.419527
2018/11/3 21:00,CP4,5,470.95692,70.97,8.52,6.94,88,18.888889,5.351783
2018/11/3 22:00,CP4,5,456.246,71,8.53,7,100,20,4.56246
2018/11/3 23:00,CP4,5,682.01238,70.91,9.36,7.07,133,20,5.127913
2018/11/4 0:00,CP4,5,1041.65376,96.88,10.12,7.56,195,23.888889,5.341814
2018/11/4 1:00,CP4,5,1287.25128,96.38,10.12,6.94,172,22.777778,7.484019
2018/11/4 2:00,CP4,5,1181.376,96,9.97,7.04,180,23.888889,6.5632
2018/11/4 3:00,CP4,5,1261.3776,96.88,10.07,6.97,200,23.888889,6.306888
2018/11/4 4:00,CP4,5,1302.76566,96.63,10.21,7,185,25,7.041977
2018/11/4 5:00,CP4,5,1289.25468,96.53,10.18,7,202,25,6.382449
2018/11/4 6:00,CP4,5,1309.52598,96.53,10.2,6.97,187,26.111111,7.002813
2018/11/4 7:00,CP4,5,1301.5296,96.84,10.15,6.95,185,27.222222,7.035295
2018/11/4 8:00,CP4,5,1254.3468,96.34,10.1,7,199,27.222222,6.30325
2018/11/4 9:00,CP4,5,1249.10016,96.56,10.06,6.98,179,26.111111,6.978213
2018/11/4 10:00,CP4,5,1237.8303,96.63,9.96,6.91,180,25,6.876835
2018/11/4 11:00,CP4,5,1249.17072,96.88,10.02,6.95,189,25,6.609369
2018/11/4 12:00,CP4,5,1101.04512,96.38,9.74,7.02,164,22.777778,6.71369
2018/11/4 13:00,CP4,5,1048.74798,96.41,9.59,7,183,25,5.730863
2018/11/4 14:00,CP4,5,1013.4516,70.97,9.81,6.41,155,25,6.538397
2018/11/4 15:00,CP4,5,749.11452,71.06,9.57,7.06,115,23.888889,6.514039
2018/11/4 16:00,CP4,5,466.04376,71.13,8.73,7.17,91,22.777778,5.12136
2018/11/4 17:00,CP4,5,470.95692,70.97,8.59,7.01,95,23.888889,4.957441
2018/11/4 18:00,CP4,5,486.066,71,8.53,6.9,86,22.222222,5.65193
2018/11/4 19:00,CP4,5,485.86062,70.97,8.54,6.91,94,22.222222,5.16873
2018/11/4 20:00,CP4,5,484.55988,70.78,8.56,6.93,86,22.222222,5.634417
2018/11/4 21:00,CP4,5,509.922,71,8.62,6.91,95,22.222222,5.3676
2018/11/4 22:00,CP4,5,502.60938,70.81,8.62,6.93,96,22.222222,5.235514
2018/11/4 23:00,CP4,5,734.19192,71.06,9.61,7.15,152,22.777778,4.83021
2018/11/5 0:00,CP4,5,763.06944,70.97,9.13,6.57,137,25,5.56985
2018/11/5 1:00,CP4,5,1015.57302,70.91,10.9,7.49,174,26.111111,5.836627
2018/11/5 2:00,CP4,5,1309.8624,70.88,11.75,7.35,192,26.111111,6.8222
2018/11/5 3:00,CP4,5,1339.632,70.88,11.85,7.35,205,27.222222,6.53479
2018/11/5 4:00,CP4,5,1484.40852,70.97,12.24,7.26,232,27.777778,6.398313
2018/11/5 5:00,CP4,5,1598.2911,71.13,12.33,6.98,225,28.888889,7.103516
2018/11/5 6:00,CP4,5,1535.55444,71.13,12.14,7,222,28.888889,6.916912
2018/11/5 7:00,CP4,5,1563.5655,70.91,12.26,7.01,229,27.777778,6.827797
2018/11/5 8:00,CP4,5,1563.88848,71.06,12.25,7.01,210,27.222222,7.447088
2018/11/5 9:00,CP4,5,1313.95992,70.78,11.48,7.06,183,27.222222,7.180109
2018/11/5 10:00,CP4,5,1248.05604,71.09,11.09,6.91,173,25,7.214197
2018/11/5 11:00,CP4,5,842.9904,83.63,9.5,7.1,240,25,3.51246
2018/11/5 12:00,CP4,5,1884.29766,124.97,12.67,9.08,277,25,6.802519
2018/11/5 13:00,CP4,5,1880.6256,124.38,11.91,8.31,282,25,6.668885
2018/11/5 14:00,CP4,5,1378.0158,97.94,10.01,6.66,200,25,6.890079
2018/11/5 15:00,CP4,5,850.93008,70.84,9.78,6.92,152,25,5.598224
2018/11/5 16:00,CP4,5,659.57892,71.06,9.16,6.95,125,25,5.276631
2018/11/5 17:00,CP4,5,540.35436,70.69,8.87,7.05,125,23.888889,4.322835
2018/11/5 18:00,CP4,5,514.72344,70.84,8.64,6.91,109,23.888889,4.722233
2018/11/5 19:00,CP4,5,479.29056,70.88,8.64,7.03,110,23.888889,4.357187
2018/11/5 20:00,CP4,5,467.38272,70.88,8.54,6.97,108,23.888889,4.327618
2018/11/5 21:00,CP4,5,487.16136,71.16,8.58,6.95,108,23.888889,4.510753
2018/11/5 22:00,CP4,5,470.55876,70.91,8.66,7.08,110,23.888889,4.277807
2018/11/5 23:00,CP4,5,798.32466,71.19,9.48,6.81,191,25,4.17971
2018/11/6 0:00,CP4,5,503.1558,70.47,8.84,7.14,151,25,3.332158
2018/11/6 1:00,CP4,5,994.30464,70.88,10.72,7.38,188,27.222222,5.288854
2018/11/6 2:00,CP4,5,1349.061,70.75,11.82,7.28,208,27.222222,6.48587
2018/11/6 3:00,CP4,5,1418.83224,70.97,12,7.24,219,28.888889,6.478686
2018/11/6 4:00,CP4,5,1506.31488,71.16,12.32,7.28,219,28.888889,6.87815
2018/11/6 5:00,CP4,5,1481.06196,70.81,12.29,7.31,229,28.888889,6.467519
2018/11/6 6:00,CP4,5,1471.36416,70.63,12.25,7.29,220,28.888889,6.688019
2018/11/6 7:00,CP4,5,1534.69092,71.09,12.45,7.31,237,28.888889,6.475489
2018/11/6 8:00,CP4,5,1612.84032,70.72,12.44,7.01,228,28.888889,7.073861
2018/11/6 9:00,CP4,5,1338.918,71,11.63,7.14,180,27.777778,7.438433
2018/11/6 10:00,CP4,5,1114.785,70.78,10.92,7.17,174,27.222222,6.40681
2018/11/6 14:00,CP4,5,1215.22632,69.22,10.41,6.23,202,25,6.015972
2018/11/6 15:00,CP4,5,1124.61426,69.19,9.88,6.01,135,25,8.330476
2018/11/6 16:00,CP4,5,551.6574,69.13,9,7.1,108,23.888889,5.107939
2018/11/6 17:00,CP4,5,547.82448,69.38,8.9,7.02,93,25,5.890586
2018/11/6 18:00,CP4,5,470.56464,69.16,8.75,7.13,95,23.888889,4.953312
2018/11/6 19:00,CP4,5,515.02752,69.28,8.74,6.97,90,23.888889,5.722528
2018/11/6 20:00,CP4,5,522.6228,69.13,8.74,6.94,98,23.888889,5.332886
2018/11/6 21:00,CP4,5,495.34254,68.97,8.66,6.95,89,23.888889,5.565646
2018/11/6 22:00,CP4,5,530.10342,68.97,8.8,6.97,103,23.888889,5.146635
2018/11/6 23:00,CP4,5,703.55208,69.22,9.53,7.11,146,23.888889,4.81885
2018/11/7 0:00,CP4,5,625.76724,68.66,8.69,6.52,143,25,4.375995
2018/11/7 1:00,CP4,5,1004.59716,69.13,10.81,7.35,182,27.222222,5.519765
2018/11/7 2:00,CP4,5,1274.0112,68.94,11.64,7.24,193,27.222222,6.601094
2018/11/7 3:00,CP4,5,1348.95936,69.22,11.88,7.24,204,27.777778,6.612546
2018/11/7 4:00,CP4,5,1447.98822,69.09,12.27,7.28,222,30,6.522469
2018/11/7 5:00,CP4,5,1419.41016,68.69,12.23,7.31,206,28.888889,6.890341
2018/11/7 6:00,CP4,5,1444.21578,68.91,11.99,7,234,28.888889,6.171862
2018/11/7 7:00,CP4,5,1539.26304,69.28,12.29,7,227,28.888889,6.780894
2018/11/7 8:00,CP4,5,1551.97728,68.94,12.34,6.98,230,27.777778,6.747727
2018/11/7 9:00,CP4,5,1431.612,69,11.93,6.99,204,27.222222,7.017706
2018/11/7 10:00,CP4,5,1278.0768,69.16,11.38,6.98,172,26.111111,7.430679
2018/11/7 14:00,CP4,5,1243.9728,68.88,9.98,5.68,189,26.111111,6.581867
2018/11/7 15:00,CP4,5,945.44856,68.84,9.92,6.65,120,26.111111,7.878738
2018/11/7 16:00,CP4,5,638.69442,68.81,9.02,6.81,109,25,5.859582
2018/11/7 17:00,CP4,5,523.85382,68.91,8.79,6.98,96,25,5.456811
2018/11/7 18:00,CP4,5,523.53,69.25,8.7,6.9,86,23.888889,6.087558
2018/11/7 19:00,CP4,5,502.73454,69.19,8.79,7.06,96,23.888889,5.236818
2018/11/7 20:00,CP4,5,465.49608,68.84,8.73,7.12,93,23.888889,5.005334
2018/11/7 21:00,CP4,5,484.38684,69.06,8.72,7.05,95,23.888889,5.098809
2018/11/7 22:00,CP4,5,502.73454,69.19,8.73,7,89,23.888889,5.648703
2018/11/7 23:00,CP4,5,699.111,68.5,9.58,7.15,158,23.888889,4.424753
2018/11/8 0:00,CP4,5,556.34544,68.28,8.86,6.92,149,27.222222,3.733862
2018/11/8 1:00,CP4,5,1168.20396,69.19,11.43,7.41,213,25,5.484526
2018/11/8 2:00,CP4,5,1443.204,69,12.35,7.37,213,25,6.775606
2018/11/8 3:00,CP4,5,1591.0125,68.75,12.47,6.96,272,23.888889,5.849311
2018/11/8 4:00,CP4,5,1761.91848,96.66,11.43,7.09,255,23.888889,6.909484
2018/11/8 5:00,CP4,5,1634.03352,96.78,10.84,6.82,238,25,6.865687
2018/11/8 6:00,CP4,5,1449.44814,96.13,10.75,7.16,264,23.888889,5.490334
2018/11/8 7:00,CP4,5,1633.359,96.5,11.1,7.07,255,25,6.405329
2018/11/8 8:00,CP4,5,1174.84416,68.56,11.14,7.06,250,25,4.699377
2018/11/8 9:00,CP4,5,1520.127,68.94,12.25,7,207,25,7.343609
2018/11/8 10:00,CP4,5,1344.98784,68.72,11.64,6.98,187,25,7.192448
2018/11/8 14:00,CP4,5,1233.9705,69.13,10.33,6.08,198,25,6.232174
2018/11/8 15:00,CP4,5,682.34208,68.84,9.55,7.19,148,23.888889,4.610419
2018/11/8 16:00,CP4,5,584.63244,68.91,9,6.98,116,26.111111,5.039935
2018/11/8 17:00,CP4,5,506.268,68.88,8.8,7.05,108,26.111111,4.687667
2018/11/8 18:00,CP4,5,466.4352,69.41,8.69,7.09,93,25,5.015432
2018/11/8 19:00,CP4,5,465.7632,69.31,8.64,7.04,95,25,4.90277
2018/11/8 20:00,CP4,5,478.7937,69.09,8.61,6.96,103,25,4.648482
2018/11/8 21:00,CP4,5,461.18268,69.06,8.63,7.04,96,25,4.803986
2018/11/8 22:00,CP4,5,496.20438,69.09,8.71,7,110,25,4.510949
2018/11/8 23:00,CP4,5,723.73392,68.38,9.51,6.99,157,23.888889,4.60977
2018/11/9 0:00,CP4,5,496.65,68.75,8.26,6.54,140,25,3.5475
2018/11/9 1:00,CP4,5,747.16068,69.22,9.93,7.36,156,22.777778,4.789492
2018/11/9 2:00,CP4,5,1016.75574,68.97,10.93,7.42,197,23.888889,5.161197
2018/11/9 3:00,CP4,5,1297.674,68.66,11.79,7.29,229,23.888889,5.666699
2018/11/9 4:00,CP4,5,1383.333,69.34,12.03,7.28,217,25,6.374806
2018/11/9 5:00,CP4,5,1495.66032,68.88,12.24,7.07,230,26.111111,6.502871
2018/11/9 6:00,CP4,5,1259.37252,69.09,11.44,7.1,214,28.888889,5.884918
2018/11/9 7:00,CP4,5,1418.97042,69.09,11.87,6.98,239,27.777778,5.937115
2018/11/9 8:00,CP4,5,1343.14488,69.22,11.49,6.87,193,27.222222,6.9593
2018/11/9 9:00,CP4,5,1130.42622,69.19,10.86,6.97,197,27.222222,5.738204
2018/11/9 10:00,CP4,5,1025.44596,68.97,10.44,6.9,180,26.111111,5.696922
2018/11/9 14:00,CP4,5,1310.16312,71.22,10.32,5.94,208,25,6.298861
2018/11/9 15:00,CP4,5,1051.58592,71.13,9.7,6.18,144,25,7.30268
2018/11/9 16:00,CP4,5,524.61024,70.97,8.78,7.02,105,25,4.996288
2018/11/9 17:00,CP4,5,519.30648,71.06,8.66,6.92,104,22.777778,4.993331
2018/11/9 18:00,CP4,5,498.78864,70.69,8.66,6.98,98,22.777778,5.08968
2018/11/9 19:00,CP4,5,499.42368,70.78,8.72,7.04,100,22.222222,4.994237
2018/11/9 20:00,CP4,5,491.8221,70.97,8.67,7.02,94,22.777778,5.23215
2018/11/9 21:00,CP4,5,472.21776,71.16,8.65,7.07,101,22.222222,4.675423
2018/11/9 22:00,CP4,5,476.00784,71.28,8.67,7.08,105,22.222222,4.533408
2018/11/9 23:00,CP4,5,749.7,70,9.55,7,154,22.222222,4.868182
2018/11/10 0:00,CP4,5,320.51376,70.66,7.89,6.81,117,26.111111,2.739434
2018/11/10 1:00,CP4,5,523.64928,70.84,8.87,7.11,133,25,3.937213
2018/11/10 2:00,CP4,5,472.66884,70.78,8.62,7.03,122,25,3.874335
2018/11/10 3:00,CP4,5,452.68944,70.91,8.52,7,119,27.222222,3.804113
2018/11/10 4:00,CP4,5,529.37556,70.81,8.99,7.21,112,27.222222,4.726567
2018/11/10 5:00,CP4,5,403.21008,70.59,8.62,7.26,120,27.222222,3.360084
2018/11/10 6:00,CP4,5,152.0589,35.15,7.97,6.94,76.333333,26.111111,1.992038
2018/11/10 10:00,CP4,5,1211.89068,69.03,10.13,5.95,241,25,5.028592
2018/11/10 11:00,CP4,5,1255.04652,68.38,10.31,5.94,218,25,5.757094
2018/11/10 12:00,CP4,5,1191.89952,68.88,10.15,6.03,232,25,5.137498
2018/11/10 13:00,CP4,5,1169.26488,68.91,10.09,6.05,205,23.888889,5.703731
2018/11/10 14:00,CP4,5,1089.53754,68.81,9.77,6,191,25,5.704385
2018/11/10 15:00,CP4,5,653.2785,69.13,9.29,7.04,137,23.888889,4.768456
2018/11/10 16:00,CP4,5,521.1864,68.94,8.85,7.05,113,25,4.612269
2018/11/10 17:00,CP4,5,489.762,69,8.68,6.99,99,25,4.947091
2018/11/10 18:00,CP4,5,434.7,69,8.65,7.15,87,25,4.996552
2018/11/10 19:00,CP4,5,469.35042,69.41,8.66,7.05,98,25,4.78929
2018/11/10 20:00,CP4,5,471.75786,68.91,8.62,6.99,92,23.888889,5.127803
2018/11/10 21:00,CP4,5,472.99014,69.09,8.66,7.03,100,23.888889,4.729901
2018/11/10 22:00,CP4,5,495.558,69,8.61,6.9,96,23.888889,5.162062
2018/11/10 23:00,CP4,5,605.94534,69.03,9.29,7.2,140,23.888889,4.328181
2018/11/11 0:00,CP4,5,1186.17408,96.72,10.07,7.15,189,23.888889,6.276053
2018/11/11 1:00,CP4,5,1212.60048,96.56,9.93,6.94,168,23.888889,7.21786
2018/11/11 2:00,CP4,5,1260.8568,96.84,10.07,6.97,202,25,6.241865
2018/11/11 3:00,CP4,5,1276.33464,96.78,10.08,6.94,190,25,6.717551
2018/11/11 4:00,CP4,5,1277.8857,96.59,10.11,6.96,210,27.222222,6.08517
2018/11/11 5:00,CP4,5,1338.0675,96.25,10.28,6.97,195,27.777778,6.861885
2018/11/11 6:00,CP4,5,1320.86724,96.47,10.28,7.02,197,27.222222,6.70491
2018/11/11 7:00,CP4,5,1305.47172,96.53,10.22,7,212,27.222222,6.157885
2018/11/11 8:00,CP4,5,1278.144,96,10.18,7.01,193,27.222222,6.622508
2018/11/11 9:00,CP4,5,1274.35644,96.63,10.1,6.96,205,27.222222,6.216373
2018/11/11 10:00,CP4,5,1264.92912,96.53,10.01,6.89,188,26.111111,6.728346
2018/11/11 11:00,CP4,5,1206.29208,96.38,10.07,7.09,199,26.111111,6.061769
2018/11/11 12:00,CP4,5,1142.23536,96.44,9.88,7.06,171,23.888889,6.679739
2018/11/11 13:00,CP4,5,1086.74874,96.91,9.67,7,167,25,6.507477
2018/11/11 14:00,CP4,5,856.62612,82.91,9.49,7.03,175,25,4.895006
2018/11/11 15:00,CP4,5,739.6326,69.06,9.62,7.07,118,25,6.268073
2018/11/11 16:00,CP4,5,539.5488,69.44,8.84,6.99,99,23.888889,5.449988
2018/11/11 17:00,CP4,5,441.90048,69.22,8.59,7.07,89,22.777778,4.965174
2018/11/11 18:00,CP4,5,435.267,69.09,8.63,7.13,95,22.777778,4.581758
2018/11/11 19:00,CP4,5,440.11296,68.94,8.54,7.02,90,22.777778,4.890144
2018/11/11 20:00,CP4,5,440.496,69,8.46,6.94,90,22.777778,4.8944
2018/11/11 21:00,CP4,5,458.74668,69.13,8.55,6.97,100,22.777778,4.587467
2018/11/11 22:00,CP4,5,467.65992,69.16,8.61,7,97,22.777778,4.821236
2018/11/11 23:00,CP4,5,685.51392,69.16,9.58,7.22,161,22.777778,4.25785
2018/11/12 1:00,CP4,5,1615.1184,70.56,12.38,6.93,208,25,7.764992
2018/11/12 2:00,CP4,5,1154.52162,71.03,10.98,7.11,206,25,5.604474
2018/11/12 3:00,CP4,5,1207.71,71,11.34,7.29,211,26.111111,5.723744
2018/11/12 4:00,CP4,5,1472.81778,71.13,11.84,6.91,232,27.222222,6.348352
2018/11/12 5:00,CP4,5,1507.1826,71.06,12.09,7.04,218,27.222222,6.913682
2018/11/12 6:00,CP4,5,1536.76152,70.91,12.16,7,251,27.777778,6.122556
2018/11/12 7:00,CP4,5,1614.62532,71.06,12.42,7.01,262,27.777778,6.162692
2018/11/12 8:00,CP4,5,1629.77556,70.94,12.49,7.02,257,27.777778,6.341539
2018/11/12 9:00,CP4,5,1453.13028,71.19,11.91,7.05,199,27.777778,7.302162
2018/11/12 10:00,CP4,5,1221.5868,70.94,11.26,7.16,200,27.222222,6.107934
2018/11/12 11:00,CP4,5,181.11996,35.06,9.37,8.14,132.916667,27.222222,1.362658
2018/11/12 14:00,CP4,5,1319.15784,71.06,10.46,6.04,225,26.111111,5.862924
2018/11/12 15:00,CP4,5,983.98356,70.78,9.82,6.51,174,25,5.655078
2018/11/12 16:00,CP4,5,570.60486,71.13,8.96,7.05,126,23.888889,4.52861
2018/11/12 17:00,CP4,5,541.04232,70.78,8.91,7.09,98,23.888889,5.52084
2018/11/12 18:00,CP4,5,489.46128,71.06,8.66,7.02,90,23.888889,5.438459
2018/11/12 19:00,CP4,5,498.20442,71.03,8.66,6.99,85,23.888889,5.861228
2018/11/12 20:00,CP4,5,455.21784,70.84,8.6,7.07,93,23.888889,4.894815
2018/11/12 21:00,CP4,5,471.156,71,8.52,6.94,97,23.888889,4.857278
2018/11/12 22:00,CP4,5,486.68214,71.09,8.71,7.08,90,23.888889,5.407579
2018/11/12 23:00,CP4,5,704.2455,70.75,9.57,7.2,150,23.888889,4.69497
2018/11/13 0:00,CP4,5,410.41476,70.81,8.41,7.03,115,26.111111,3.568824
2018/11/13 1:00,CP4,5,972.09252,70.78,9.86,6.59,168,23.888889,5.786265
2018/11/13 2:00,CP4,5,1189.31526,70.97,11.07,7.08,192,25,6.19435
2018/11/13 3:00,CP4,5,1365.26922,71.13,11.58,7.01,211,27.222222,6.47047
2018/11/13 4:00,CP4,5,1378.91586,70.91,11.6,6.97,199,26.111111,6.929225
2018/11/13 5:00,CP4,5,1286.32812,71.06,11.48,7.17,211,26.111111,6.096342
2018/11/13 6:00,CP4,5,1219.638,71,11.23,7.14,204,26.111111,5.978618
2018/11/13 7:00,CP4,5,1284.6078,71.13,11.25,6.95,194,25,6.62169
2018/11/13 8:00,CP4,5,1165.6008,71.16,11,7.1,168,26.111111,6.9381
2018/11/13 9:00,CP4,5,1373.47098,70.63,10.52,5.89,181,26.111111,7.588237
2018/11/13 10:00,CP4,5,894.80076,70.78,9.92,6.91,153,25,5.848371
2018/11/13 14:00,CP4,5,1313.50296,69.19,10.32,5.8,191,25,6.876979
2018/11/13 15:00,CP4,5,871.16022,68.91,9.57,6.56,124,23.888889,7.025486
2018/11/13 16:00,CP4,5,603.91968,69.13,8.97,6.89,99,25,6.100199
2018/11/13 17:00,CP4,5,546.76944,68.88,8.9,7.01,98,25,5.57928
2018/11/13 18:00,CP4,5,498.23928,68.97,8.67,6.95,87,23.888889,5.726888
2018/11/13 19:00,CP4,5,496.20438,69.09,8.67,6.96,97,23.888889,5.115509
2018/11/13 20:00,CP4,5,483.92652,69.41,8.7,7.04,99,23.888889,4.888147
2018/11/13 21:00,CP4,5,496.86672,68.78,8.65,6.93,100,22.777778,4.968667
2018/11/13 22:00,CP4,5,473.67474,69.19,8.69,7.06,95,22.777778,4.98605
2018/11/13 23:00,CP4,5,672.04368,68.97,9.47,7.15,152,22.777778,4.42134
2018/11/14 0:00,CP4,5,581.73822,68.91,8.85,6.84,146,25,3.984508
2018/11/14 1:00,CP4,5,762.3,68.75,9.68,7.04,178,26.111111,4.282584
2018/11/14 2:00,CP4,5,825.46464,68.72,9.95,7.09,187,25,4.414249
2018/11/14 3:00,CP4,5,981.99486,68.97,10.55,7.16,187,25,5.251309
2018/11/14 4:00,CP4,5,1072.7262,69.03,10.76,7.06,180,25,5.95959
2018/11/14 5:00,CP4,5,1100.7612,68.97,10.76,6.96,170,26.111111,6.475066
2018/11/14 6:00,CP4,5,957.81336,68.69,10.27,6.95,162,27.222222,5.912428
2018/11/14 7:00,CP4,5,953.57472,69.22,10.27,6.99,155,26.111111,6.152095
2018/11/14 8:00,CP4,5,877.8,68.75,9.93,6.89,151,25,5.813245
2018/11/14 9:00,CP4,5,813.91968,68.72,9.79,6.97,138,23.888889,5.897969
2018/11/14 10:00,CP4,5,820.76568,68.81,9.39,6.55,140,23.888889,5.862612
2018/11/14 14:00,CP4,5,1267.75152,71.19,10.28,6.04,223,23.888889,5.684984
2018/11/14 15:00,CP4,5,904.99584,70.88,9.49,6.45,151,23.888889,5.99335
2018/11/14 16:00,CP4,5,630.88578,71.19,9.22,7.11,139,23.888889,4.538747
2018/11/14 17:00,CP4,5,566.1012,70.94,8.97,7.07,107,23.888889,5.290665
2018/11/14 18:00,CP4,5,546.39774,71.09,8.78,6.95,87,23.888889,6.280434
2018/11/14 19:00,CP4,5,556.92714,70.91,8.89,7.02,98,23.888889,5.68293
2018/11/14 20:00,CP4,5,547.85808,71.28,8.8,6.97,96,23.888889,5.706855
2018/11/14 21:00,CP4,5,471.75324,71.09,8.64,7.06,94,23.888889,5.018651
2018/11/14 22:00,CP4,5,479.49342,70.91,8.67,7.06,89,22.777778,5.387566
2018/11/14 23:00,CP4,5,675.73548,71.19,9.43,7.17,151,22.777778,4.475069
2018/11/15 0:00,CP4,5,326.3106,70.63,8.17,7.07,38,23.888889,8.587121
2018/11/15 2:00,CP4,5,862.47756,68.91,9.98,7,154,25,5.600504
2018/11/15 3:00,CP4,5,804.25842,69.13,9.84,7.07,166,26.111111,4.84493
2018/11/15 4:00,CP4,5,849.114,69,9.89,6.96,158,25,5.374139
2018/11/15 5:00,CP4,5,941.85,69,10.34,7.09,144,25,6.540625
2018/11/15 6:00,CP4,5,871.794,69.19,10.03,7.03,154,25,5.661
2018/11/15 7:00,CP4,5,852.5559,68.81,9.91,6.96,142,25,6.003915
2018/11/15 8:00,CP4,5,879.74838,69.13,10.02,6.99,151,25,5.826148
2018/11/15 9:00,CP4,5,860.85048,68.78,10.08,7.1,131,25,6.571378
2018/11/15 10:00,CP4,5,722.54322,69.09,9.4,6.91,132,25,5.473812
2018/11/15 14:00,CP4,5,1352.0325,70.75,10.6,6.05,222,23.888889,6.090236
2018/11/15 15:00,CP4,5,880.68288,70.84,9.41,6.45,155,23.888889,5.681825
2018/11/15 16:00,CP4,5,518.868,71,8.76,7.02,117,23.888889,4.434769
2018/11/15 17:00,CP4,5,512.904,71,8.72,7,103,23.888889,4.97965
2018/11/15 18:00,CP4,5,501.97056,70.72,8.71,7.02,88,23.888889,5.704211
2018/11/15 19:00,CP4,5,544.78368,70.88,8.62,6.79,85,23.888889,6.40922
2018/11/15 20:00,CP4,5,485.65524,70.94,8.57,6.94,92,22.777778,5.278861
2018/11/15 21:00,CP4,5,452.05104,70.81,8.6,7.08,94,22.777778,4.809054
2018/11/15 22:00,CP4,5,460.9731,70.81,8.66,7.11,101,22.777778,4.56409
2018/11/15 23:00,CP4,5,669.438,70.84,9.49,7.24,148,23.888889,4.52323
2018/11/16 0:00,CP4,5,382.45662,70.59,8.51,7.22,139,25,2.751486
2018/11/16 1:00,CP4,5,893.088,70.88,10.15,7.15,163,25,5.479067
2018/11/16 2:00,CP4,5,923.35278,70.69,10.18,7.07,155,26.111111,5.957115
2018/11/16 3:00,CP4,5,974.652,70.75,10.16,6.88,181,26.111111,5.384818
2018/11/16 4:00,CP4,5,972.44784,70.59,10.38,7.1,174,27.222222,5.588781
2018/11/16 5:00,CP4,5,954.24,71,10.16,6.96,165,26.111111,5.783273
2018/11/16 6:00,CP4,5,910.43568,70.84,10.01,6.95,148,26.111111,6.151592
2018/11/16 7:00,CP4,5,970.9245,71.13,10.33,7.08,163,26.111111,5.956592
2018/11/16 8:00,CP4,5,955.9872,71.13,10.23,7.03,153,26.111111,6.248282
2018/11/16 9:00,CP4,5,944.49516,70.94,10.12,6.95,161,25,5.86643
2018/11/16 10:00,CP4,5,846.1593,70.69,9.8,6.95,143,25,5.917198
2018/11/16 13:00,CP4,5,395.76012,68.78,8.53,7.16,214,26.111111,1.849346
2018/11/16 14:00,CP4,5,1404.8055,69.25,10.72,5.89,227,25,6.18857
2018/11/16 15:00,CP4,5,1047.25152,68.88,9.73,6.11,136,25,7.700379
2018/11/16 16:00,CP4,5,482.70096,68.41,8.76,7.08,95,23.888889,5.081063
2018/11/16 17:00,CP4,5,491.5365,69.25,8.78,7.09,100,26.111111,4.915365
2018/11/16 18:00,CP4,5,532.94724,69.34,8.69,6.86,87,23.888889,6.12583
2018/11/16 19:00,CP4,5,482.18352,69.16,8.69,7.03,87,23.888889,5.542339
2018/11/16 20:00,CP4,5,489.54906,68.97,8.74,7.05,95,23.888889,5.153148
2018/11/16 21:00,CP4,5,497.13804,69.22,8.7,6.99,86,23.888889,5.780675
2018/11/16 22:00,CP4,5,487.56162,68.69,8.67,6.98,97,23.888889,5.026408
2018/11/16 23:00,CP4,5,721.875,68.75,9.64,7.14,138,23.888889,5.230978
2018/11/17 0:00,CP4,5,272.53044,69.03,7.96,7.02,122,25,2.233856
2018/11/17 1:00,CP4,5,521.1864,68.94,8.86,7.06,146,22.777778,3.56977
2018/11/17 2:00,CP4,5,493.3026,69.09,8.71,7.01,130,23.888889,3.794635
2018/11/17 3:00,CP4,5,528.64308,68.78,8.9,7.07,137,23.888889,3.858709
2018/11/17 4:00,CP4,5,513.75072,68.72,8.73,6.95,123,23.888889,4.176835
2018/11/17 5:00,CP4,5,522.86556,68.78,8.77,6.96,121,23.888889,4.321203
2018/11/17 6:00,CP4,5,174.9846,34.15,8.08,6.86,44,25,3.976923
2018/11/17 7:00,CP4,5,1403.85168,69.06,10.21,5.37,228,25,6.157244
2018/11/17 8:00,CP4,5,1412.60364,68.78,10.91,6.02,272,25,5.193396
2018/11/17 9:00,CP4,5,1498.18536,69.13,11.18,6.02,242,25,6.190849
2018/11/17 10:00,CP4,5,1427.67576,69.09,11.03,6.11,225,25,6.345226
2018/11/17 11:00,CP4,5,1417.34376,68.59,10.93,6.01,224,25,6.327427
2018/11/17 12:00,CP4,5,1251.936,69,10.31,5.99,168,23.888889,7.452
2018/11/17 13:00,CP4,5,1065.89448,69.34,10.19,6.53,177,23.888889,6.022003
2018/11/17 14:00,CP4,5,1026.78408,69.06,10.06,6.52,162,23.888889,6.338173
2018/11/17 15:00,CP4,5,828.828,69,9.75,6.89,129,23.888889,6.425023
2018/11/17 16:00,CP4,5,540.98352,68.88,8.81,6.94,105,25,5.152224
2018/11/17 17:00,CP4,5,486.44064,68.94,8.59,6.91,88,25,5.527734
2018/11/17 18:00,CP4,5,467.86278,69.19,8.6,6.99,86,23.888889,5.440265
2018/11/17 19:00,CP4,5,423.29196,69.03,8.53,7.07,93,23.888889,4.551526
2018/11/17 20:00,CP4,5,443.58678,69.03,8.62,7.09,86,22.777778,5.157986
2018/11/17 21:00,CP4,5,424.64772,68.78,8.5,7.03,85,22.777778,4.995855
2018/11/17 22:00,CP4,5,474.65208,68.91,8.58,6.94,96,22.777778,4.944292
2018/11/17 23:00,CP4,5,657.55998,68.97,9.38,7.11,123,23.888889,5.346016
2018/11/18 0:00,CP4,5,1057.81452,96.13,9.7,7.08,165,25,6.410997
2018/11/18 1:00,CP4,5,1106.81298,96.53,9.78,7.05,158,23.888889,7.005145
2018/11/18 2:00,CP4,5,1135.5456,96.56,9.94,7.14,174,23.888889,6.526124
2018/11/18 3:00,CP4,5,1193.55768,96.66,9.98,7.04,206,26.111111,5.793969
2018/11/18 4:00,CP4,5,1238.16168,96.34,10.1,7.04,192,27.222222,6.448759
2018/11/18 5:00,CP4,5,1173.25908,96.66,10.01,7.12,198,27.777778,5.925551
2018/11/18 6:00,CP4,5,1284.86232,96.81,10.14,6.98,180,27.222222,7.138124
2018/11/18 7:00,CP4,5,1183.476,96.5,10.01,7.09,178,27.222222,6.648742
2018/11/18 8:00,CP4,5,1255.95624,97.09,10.08,7,203,27.222222,6.186977
2018/11/18 9:00,CP4,5,1378.8768,96.56,10.29,6.89,203,25,6.792497
2018/11/18 10:00,CP4,5,1330.62384,96.59,10.21,6.93,226,26.111111,5.887716
2018/11/18 11:00,CP4,5,1250.39376,96.66,10.23,7.15,203,25,6.159575
2018/11/18 12:00,CP4,5,1205.568,96,10.01,7.02,193,23.888889,6.246466
2018/11/18 13:00,CP4,5,1158.4566,96.78,9.84,6.99,198,25,5.850791
2018/11/18 14:00,CP4,5,1050.37968,96.56,9.61,7.02,199,25,5.27829
2018/11/18 15:00,CP4,5,917.3682,69.34,9.26,6.11,129,25,7.111381
2018/11/18 16:00,CP4,5,436.0125,68.75,8.55,7.04,104,23.888889,4.192428
2018/11/18 17:00,CP4,5,462.25116,69.22,8.54,6.95,90,23.888889,5.136124
2018/11/18 18:00,CP4,5,472.99014,69.09,8.73,7.1,96,23.888889,4.926981
2018/11/18 19:00,CP4,5,491.8032,68.88,8.62,6.92,89,22.777778,5.525879
2018/11/18 20:00,CP4,5,453.92256,69.28,8.66,7.1,86,22.777778,5.278169
2018/11/18 21:00,CP4,5,471.07326,68.81,8.61,6.98,95,22.777778,4.958666
2018/11/18 22:00,CP4,5,474.44544,68.88,8.64,7,89,23.888889,5.330848
2018/11/18 23:00,CP4,5,666.72144,68.72,9.48,7.17,128.833333,22.777778,5.175069
2018/11/19 4:00,CP4,5,1829.99628,88.38,11.21,6.28,313,23.888889,5.846633
2018/11/19 5:00,CP4,5,1813.09464,88.28,11.6,6.71,283,23.888889,6.406695
2018/11/19 6:00,CP4,5,1800.85752,88.59,11.87,7.03,291,23.888889,6.188514
2018/11/19 7:00,CP4,5,1781.7408,88.38,11.8,7,308,23.888889,5.784873
2018/11/19 8:00,CP4,5,1712.41476,88.06,11.6,6.97,272,23.888889,6.295642
2018/11/19 9:00,CP4,5,1643.733,87.75,11.43,6.97,283,23.888889,5.808244
2018/11/19 10:00,CP4,5,1541.43528,76.78,11.78,7,252,23.888889,6.116807
2018/11/19 14:00,CP4,5,1255.44132,71.34,10.14,5.95,204,23.888889,6.154124
2018/11/19 15:00,CP4,5,872.24928,70.88,9.44,6.51,130,23.888889,6.70961
2018/11/19 16:00,CP4,5,543.32334,70.69,8.88,7.05,102,25,5.326699
2018/11/19 17:00,CP4,5,493.3467,71.19,8.73,7.08,94,23.888889,5.248369
2018/11/19 18:00,CP4,5,502.31664,71.19,8.62,6.94,84,22.777778,5.97996
2018/11/19 19:00,CP4,5,456.246,71,8.53,7,85,22.222222,5.3676
2018/11/19 20:00,CP4,5,462.0147,70.97,8.59,7.04,92,22.222222,5.021899
2018/11/19 21:00,CP4,5,479.29056,70.88,8.64,7.03,86,22.222222,5.573146
2018/11/19 22:00,CP4,5,482.67576,70.94,8.54,6.92,96,22.222222,5.027872
2018/11/19 23:00,CP4,5,699.06564,71.13,9.51,7.17,161,22.222222,4.342023
2018/11/20 0:00,CP4,5,1127.77056,77.16,10.68,7.2,192,23.888889,5.873805
2018/11/20 1:00,CP4,5,1471.47084,77.34,11.53,7,237,23.888889,6.208738
2018/11/20 2:00,CP4,5,1386.105,76.75,11.32,7.02,207,23.888889,6.696159
2018/11/20 3:00,CP4,5,1112.43132,77.22,10.91,7.48,275,23.888889,4.045205
2018/11/20 4:00,CP4,5,1735.1334,77.22,11.27,5.92,226,25,7.677581
2018/11/20 5:00,CP4,5,1472.43096,77.22,11.55,7.01,220,25,6.692868
2018/11/20 6:00,CP4,5,1480.4517,77.47,11.58,7.03,244,26.111111,6.067425
2018/11/20 7:00,CP4,5,1511.18352,77.88,11.62,7,228,26.111111,6.627998
2018/11/20 8:00,CP4,5,1489.3788,77.09,11.62,7.02,242,25,6.154458
2018/11/20 9:00,CP4,5,1473.1899,77.09,11.52,6.97,214,25,6.884065
2018/11/20 10:00,CP4,5,1422.67608,77.16,11.38,6.99,208,23.888889,6.839789
2018/11/20 11:00,CP4,5,249.71436,38.86,10.49,8.96,160.666667,23.888889,1.554239
2018/11/20 13:00,CP4,5,2.9988,35.7,10.71,10.69,172,23.888889,0.017435
2018/11/20 14:00,CP4,5,1183.35378,70.97,10.05,6.08,159,22.777778,7.442477
2018/11/20 15:00,CP4,5,781.61412,71.03,9.28,6.66,117,23.888889,6.680463
2018/11/20 16:00,CP4,5,545.706,71,8.75,6.92,112,23.888889,4.872375
2018/11/20 17:00,CP4,5,504.5124,70.66,8.65,6.95,91,23.888889,5.544092
2018/11/20 18:00,CP4,5,467.97618,70.97,8.7,7.13,89,22.777778,5.258159
2018/11/20 19:00,CP4,5,466.63344,71.22,8.66,7.1,97,22.222222,4.810654
2018/11/20 20:00,CP4,5,458.19312,70.84,8.57,7.03,88,22.777778,5.20674
2018/11/20 21:00,CP4,5,442.89,71.25,8.53,7.05,97,22.777778,4.565876
2018/11/20 22:00,CP4,5,448.875,71.25,8.63,7.13,92,22.777778,4.879076
2018/11/20 23:00,CP4,5,697.788,71,9.4,7.06,142,22.777778,4.914
2018/11/21 0:00,CP4,5,394.1133,35.41,9.25,6.6,46,23.888889,8.56768
2018/11/21 1:00,CP4,5,1602.69984,68.88,12.39,6.85,215,25,7.454418
2018/11/21 2:00,CP4,5,1222.0992,69.28,11.04,6.84,212,27.222222,5.764619
2018/11/21 3:00,CP4,5,1309.49952,69.44,11.58,7.09,230,27.777778,5.693476
2018/11/21 4:00,CP4,5,1452.52926,69.03,12.07,7.06,222,27.222222,6.542925
2018/11/21 5:00,CP4,5,1472.69304,69.16,12.11,7.04,226,26.111111,6.516341
2018/11/21 6:00,CP4,5,1499.07072,69.44,12.11,6.97,208,27.222222,7.207071
2018/11/21 7:00,CP4,5,1466.51904,69.28,12.05,7.01,223,27.222222,6.576319
2018/11/21 8:00,CP4,5,1464.07296,69.44,12.02,7,207,27.222222,7.072816
2018/11/21 9:00,CP4,5,1306.998,69,11.4,6.89,180,26.111111,7.2611
2018/11/21 10:00,CP4,5,1129.7286,68.97,10.93,7.03,150,26.111111,7.531524
2018/11/21 14:00,CP4,5,1241.34696,69.38,10.26,6,209,22.777778,5.939459
2018/11/21 15:00,CP4,5,876.84492,69.13,9.54,6.52,156,22.777778,5.620801
2018/11/21 16:00,CP4,5,574.05348,69.03,8.97,6.99,130,23.888889,4.415796
2018/11/21 17:00,CP4,5,490.68474,69.13,8.73,7.04,96,23.888889,5.111299
2018/11/21 18:00,CP4,5,448.4088,68.88,8.55,7,89,22.777778,5.038301
2018/11/21 19:00,CP4,5,437.02722,68.91,8.6,7.09,91,22.777778,4.802497
2018/11/21 20:00,CP4,5,486.65232,68.97,8.66,6.98,87,22.777778,5.593705
2018/11/21 21:00,CP4,5,454.31568,69.34,8.54,6.98,95,22.777778,4.78227
2018/11/21 22:00,CP4,5,451.69488,68.94,8.61,7.05,94,22.777778,4.805265
2018/11/21 23:00,CP4,5,585.90504,69.06,9.09,7.07,123,22.777778,4.763456
2018/11/22 0:00,CP4,5,542.32416,34.16,9.31,5.53,141.5,22.777778,3.83268
2018/11/22 12:00,CP4,5,1137.68004,70.91,9.98,6.16,176,18.888889,6.464091
2018/11/22 13:00,CP4,5,1133.67996,71.22,9.98,6.19,195,22.222222,5.813743
2018/11/22 14:00,CP4,5,1072.66824,71.34,9.63,6.05,144,21.111111,7.449085
2018/11/22 15:00,CP4,5,670.0995,70.91,9.35,7.1,118,21.111111,5.678809
2018/11/22 16:00,CP4,5,564.3456,70.72,8.83,6.93,93,21.111111,6.068232
2018/11/22 17:00,CP4,5,479.29056,70.88,8.49,6.88,91,20,5.266929
2018/11/22 18:00,CP4,5,436.06962,70.63,8.52,7.05,94,20,4.639038
2018/11/22 19:00,CP4,5,412.03764,71.09,8.54,7.16,99,18.888889,4.161996
2018/11/22 20:00,CP4,5,443.56704,70.88,8.51,7.02,106,18.888889,4.184595
2018/11/22 21:00,CP4,5,472.21776,71.16,8.51,6.93,103,18.888889,4.584638
2018/11/22 22:00,CP4,5,415.6572,70.69,8.5,7.1,90,18.888889,4.618413
2018/11/22 23:00,CP4,5,641.4009,71.03,9.08,6.93,110,18.888889,5.830917
2018/11/23 6:00,CP4,5,556.65792,69.03,8.93,7.01,140,22.777778,3.976128
2018/11/23 7:00,CP4,5,501.13602,68.97,8.79,7.06,142,22.777778,3.529127
2018/11/23 8:00,CP4,5,460.9248,68.59,8.68,7.08,83,22.777778,5.553311
2018/11/23 13:00,CP4,5,1080.85236,71.09,9.4,5.78,190,21.111111,5.688697
2018/11/23 14:00,CP4,5,999.13086,70.59,9.65,6.28,181,21.111111,5.52006
2018/11/23 15:00,CP4,5,681.72384,70.88,9.29,7,143,21.111111,4.7673
2018/11/23 16:00,CP4,5,606.96594,71.19,9.05,7.02,137,21.111111,4.430408
2018/11/23 17:00,CP4,5,487.57212,71.22,8.62,6.99,103,21.111111,4.73371
2018/11/23 18:00,CP4,5,485.65524,70.94,8.63,7,96,21.111111,5.058909
2018/11/23 19:00,CP4,5,441.14952,70.97,8.5,7.02,80,20,5.514369
2018/11/23 20:00,CP4,5,504.2982,70.63,8.51,6.81,93,20,5.422561
2018/11/23 21:00,CP4,5,432.2073,70.97,8.53,7.08,91,18.888889,4.749531
2018/11/23 22:00,CP4,5,477.9936,71.13,8.52,6.92,94,18.888889,5.085038
2018/11/23 23:00,CP4,5,590.93496,71.06,9.2,7.22,105,18.888889,5.627952
2018/11/24 16:00,CP4,5,625.69584,68.97,9.12,6.96,115,21.111111,5.440833
2018/11/24 17:00,CP4,5,468.86364,68.91,8.59,6.97,94,22.222222,4.987911
2018/11/24 18:00,CP4,5,426.99384,69.16,8.63,7.16,88,22.222222,4.852203
2018/11/24 19:00,CP4,5,438.61272,69.16,8.54,7.03,95,22.222222,4.616976
2018/11/24 20:00,CP4,5,455.38164,69.06,8.53,6.96,86,21.111111,5.295135
2018/11/24 21:00,CP4,5,453.53532,68.78,8.49,6.92,86,21.111111,5.273666
2018/11/24 22:00,CP4,5,455.84322,69.13,8.53,6.96,96,21.111111,4.748367
2018/11/24 23:00,CP4,5,587.78244,68.94,9.2,7.17,110,21.111111,5.343477
2018/11/25 0:00,CP4,5,1189.86714,96.69,9.53,6.6,160,22.222222,7.43667
2018/11/25 1:00,CP4,5,1017.303,96.5,9.52,7.01,160,22.222222,6.358144
2018/11/25 2:00,CP4,5,1183.84392,96.53,9.85,6.93,165,22.222222,7.174812
2018/11/25 3:00,CP4,5,1232.89488,96.88,10,6.97,191,22.222222,6.454947
2018/11/25 4:00,CP4,5,1370.83464,96.28,10.33,6.94,180,20,7.615748
2018/11/25 5:00,CP4,5,1159.87872,96.56,9.95,7.09,174,18.888889,6.66597
2018/11/25 6:00,CP4,5,1148.06874,96.59,9.9,7.07,187,18.888889,6.139405
2018/11/25 7:00,CP4,5,1170.22458,96.41,9.88,6.99,170,17.777778,6.883674
2018/11/25 8:00,CP4,5,1099.04592,96.56,9.74,7.03,178,17.777778,6.174415
2018/11/25 9:00,CP4,5,1075.20336,96.97,9.65,7.01,159,17.777778,6.762285
2018/11/25 10:00,CP4,5,1120.81956,96.34,9.77,7,161,17.222222,6.961612
2018/11/25 11:00,CP4,5,1116.864,69.25,10.21,6.37,185,17.777778,6.037103
2018/11/25 12:00,CP4,5,960.46272,68.88,10.37,7.05,177,22.222222,5.426343
2018/11/25 13:00,CP4,5,890.001,69.25,10.06,7,182,17.777778,4.890115
2018/11/25 14:00,CP4,5,787.52058,69.19,9.83,7.12,152,17.777778,5.181056
2018/11/25 15:00,CP4,5,774.86304,68.84,9.65,6.97,125,17.777778,6.198904
2018/11/25 16:00,CP4,5,510.26976,69.03,8.75,6.99,94,22.222222,5.428402
2018/11/25 17:00,CP4,5,535.1976,68.88,8.59,6.74,81,22.222222,6.607378
2018/11/25 18:00,CP4,5,410.025,68.75,8.53,7.11,85,22.222222,4.823823
2018/11/25 19:00,CP4,5,440.11296,68.94,8.54,7.02,82,21.111111,5.367231
2018/11/25 20:00,CP4,5,433.944,68.88,8.45,6.95,81,21.111111,5.357333
2018/11/25 21:00,CP4,5,402.47172,68.94,8.5,7.11,89,21.111111,4.522154
2018/11/25 22:00,CP4,5,466.44276,68.98,8.48,6.87,85,21.111111,5.487562
2018/11/25 23:00,CP4,5,630.66528,68.88,9.32,7.14,110,21.111111,5.733321
2018/11/26 0:00,CP4,5,525.56868,34.19,11.06,7.4,143.333333,17.777778,3.666758
2018/11/26 12:00,CP4,5,1477.94724,96.94,10.45,6.82,184,17.777778,8.032322
2018/11/26 13:00,CP4,5,1064.96712,96.78,10.08,7.46,174,21.111111,6.120501
2018/11/26 14:00,CP4,5,1158.4566,96.78,9.89,7.04,116,21.111111,9.986695
2018/11/27 12:00,CP4,5,1171.68114,96.53,10.07,7.18,179,21.111111,6.545705
2018/11/27 13:00,CP4,5,1243.04544,96.72,10.18,7.12,173,20,7.185234
2018/11/27 14:00,CP4,5,1146.99648,96.16,9.75,6.91,123,21.111111,9.325175
2018/11/27 15:00,CP4,5,748.755,71.31,9.44,6.94,117,20,6.399615
2018/11/27 16:00,CP4,5,556.37736,70.84,8.78,6.91,110,21.111111,5.057976
2018/11/27 17:00,CP4,5,500.976,71,8.66,6.98,81,21.111111,6.184889
2018/11/27 18:00,CP4,5,517.48452,71.22,8.48,6.75,100,21.111111,5.174845
2018/11/27 19:00,CP4,5,506.0832,70.88,8.58,6.88,101,21.111111,5.010725
2018/11/27 20:00,CP4,5,419.51448,70.84,8.53,7.12,89,20,4.713646
2018/11/27 21:00,CP4,5,455.86044,70.94,8.55,7.02,96,20,4.748546
2018/11/27 22:00,CP4,5,469.09884,70.69,8.54,6.96,97,20,4.83607
2018/11/27 23:00,CP4,5,594.50454,71.13,9.31,7.32,123,20,4.83337
2018/11/28 12:00,CP4,5,1765.92864,96.88,10.87,6.53,248,20,7.12068
2018/11/28 13:00,CP4,5,1413.22104,96.69,10.15,6.67,239,22.222222,5.913059
2018/11/28 14:00,CP4,5,1110.1776,71.44,10.01,6.31,172,21.111111,6.454521
2018/11/28 15:00,CP4,5,991.27896,71.09,9.77,6.45,140,21.111111,7.080564
2018/11/28 16:00,CP4,5,707.33124,71.06,9.22,6.85,109,20,6.489277
2018/11/28 17:00,CP4,5,506.97738,70.59,8.91,7.2,93,20,5.45137
2018/11/28 18:00,CP4,5,477.32958,70.59,8.71,7.1,90,20,5.303662
2018/11/28 19:00,CP4,5,499.84704,70.84,8.71,7.03,91,18.888889,5.492825
2018/11/28 20:00,CP4,5,496.12752,71.16,8.72,7.06,102,18.888889,4.863995
2018/11/28 21:00,CP4,5,510.35292,71.06,8.77,7.06,100,18.888889,5.103529
2018/11/28 22:00,CP4,5,509.922,71,8.76,7.05,88,20,5.794568
2018/11/28 23:00,CP4,5,692.40864,71.06,9.46,7.14,105,20,6.594368
2018/11/29 12:00,CP4,5,1486.4136,68.72,10.63,5.48,242,21.111111,6.142205
2018/11/29 13:00,CP4,5,1297.84662,69.13,10.34,5.87,215,22.222222,6.036496
2018/11/29 14:00,CP4,5,953.85654,69.03,9.87,6.58,160,22.222222,5.961603
2018/11/29 15:00,CP4,5,713.52792,69.06,9.51,7.05,130,22.222222,5.488676
2018/11/29 16:00,CP4,5,589.05,68.75,8.98,6.94,96,21.111111,6.135937
2018/11/29 17:00,CP4,5,517.53912,68.84,8.81,7.02,88,21.111111,5.881126
2018/11/29 18:00,CP4,5,479.0709,69.13,8.62,6.97,102,21.111111,4.696773
2018/11/29 19:00,CP4,5,481.48632,69.06,8.66,7,92,20,5.233547
2018/11/29 20:00,CP4,5,470.56464,69.16,8.66,7.04,98,20,4.80168
2018/11/29 21:00,CP4,5,457.28676,68.91,8.56,6.98,105,20,4.355112
2018/11/29 22:00,CP4,5,476.37408,69.16,8.56,6.92,91,20,5.23488
2018/11/29 23:00,CP4,5,649.152,69,9.32,7.08,118,20,5.501288
2018/11/30 0:00,CP4,5,127.91436,34.22,6.85,5.96,136.916667,22.222222,0.93425
2018/11/30 12:00,CP4,5,1343.08608,71.38,10.29,5.81,218,21.111111,6.160945
2018/11/30 13:00,CP4,5,1428.94584,70.44,10.84,6.01,241,22.777778,5.929236
2018/11/30 14:00,CP4,5,1284.15588,70.94,10.26,5.95,197,22.777778,6.518558
2018/11/30 15:00,CP4,5,741.26304,70.88,9.54,7.05,143,22.222222,5.183658
2018/11/30 16:00,CP4,5,551.67,71,8.85,7,124,22.222222,4.448952
2018/11/30 17:00,CP4,5,511.28658,71.19,8.79,7.08,94,22.222222,5.439219
2018/11/30 18:00,CP4,5,459.1503,70.53,8.64,7.09,79,21.111111,5.812029
2018/11/30 19:00,CP4,5,502.1835,70.75,8.59,6.9,86,21.111111,5.839343
2018/11/30 20:00,CP4,5,481.58964,71.22,8.55,6.94,103,21.111111,4.675628
2018/11/30 21:00,CP4,5,473.93766,70.97,8.54,6.95,93,21.111111,5.096104
2018/11/30 22:00,CP4,5,483.084,71,8.55,6.93,94,21.111111,5.139191
2018/11/30 23:00,CP4,5,605.09022,70.97,9.41,7.38,105,21.111111,5.762764
2018/12/1 7:00,CP4,5,1444.07214,96.31,10.23,6.66,246,26.111111,5.870212
2018/12/1 8:00,CP4,5,1224.76704,96.56,10.03,7.01,203,26.111111,6.033335
2018/12/1 9:00,CP4,5,1209.83772,96.34,10.03,7.04,200,25,6.049189
2018/12/1 10:00,CP4,5,1192.20528,96.88,10.05,7.12,179,23.888889,6.660365
2018/12/1 11:00,CP4,5,1216.278,96.53,9.94,6.94,168,23.888889,7.23975
2018/12/1 12:00,CP4,5,954.7146,84.19,9.65,6.95,126,22.222222,7.5771
2018/12/1 13:00,CP4,5,903.16422,70.97,10.05,7.02,159,23.888889,5.680278
2018/12/1 14:00,CP4,5,1083.38076,71.06,9.96,6.33,139.658333,22.777778,7.757366
2018/12/1 17:00,CP4,5,14.49,34.5,9.98,9.88,85,22.777778,0.170471
2018/12/1 18:00,CP4,5,479.325,68.75,8.7,7.04,79,22.222222,6.067405
2018/12/1 19:00,CP4,5,409.56552,69.16,8.57,7.16,86,22.222222,4.76239
2018/12/1 20:00,CP4,5,437.21748,68.94,8.5,6.99,87,22.222222,5.025488
2018/12/1 21:00,CP4,5,446.02866,69.41,8.57,7.04,88,22.222222,5.068507
2018/12/1 22:00,CP4,5,422.12688,68.84,8.54,7.08,80,22.222222,5.276586
2018/12/1 23:00,CP4,5,601.38624,68.84,9.23,7.15,123,22.222222,4.889319
2018/12/2 0:00,CP4,5,1035.43608,97.06,9.7,7.16,155,23.888889,6.680233
2018/12/2 1:00,CP4,5,1057.17528,96.44,9.65,7.04,153,23.888889,6.909642
2018/12/2 2:00,CP4,5,1115.38224,96.22,9.67,6.91,151,25,7.386637
2018/12/2 3:00,CP4,5,1185.19086,96.31,9.88,6.95,174,25,6.811442
2018/12/2 4:00,CP4,5,1087.21704,96.59,9.77,7.09,169,26.111111,6.433237
2018/12/2 5:00,CP4,5,1102.416,96.5,9.82,7.1,185,26.111111,5.959005
2018/12/2 6:00,CP4,5,1153.29858,97.03,9.88,7.05,179,27.222222,6.443009
2018/12/2 7:00,CP4,5,1237.8303,96.63,9.98,6.93,174,27.222222,7.113967
2018/12/2 8:00,CP4,5,1234.53792,96.69,9.98,6.94,184,27.222222,6.709445
2018/12/2 9:00,CP4,5,1189.0683,95.97,9.86,6.91,166,25,7.163062
2018/12/2 10:00,CP4,5,1126.03344,96.44,9.8,7.02,167,23.888889,6.742715
2018/12/2 11:00,CP4,5,1172.89494,96.63,9.85,6.96,177,22.777778,6.626525
2018/12/2 12:00,CP4,5,1040.256,96.75,9.61,7.05,149,22.777778,6.981584
2018/12/2 13:00,CP4,5,936.46098,69.03,9.94,6.71,147,22.777778,6.370483
2018/12/2 14:00,CP4,5,938.847,68.78,10.22,6.97,133,22.777778,7.059
2018/12/2 15:00,CP4,5,807.86244,69.19,9.9,7.12,116,22.777778,6.964331
2018/12/2 16:00,CP4,5,664.125,68.75,8.72,6.42,109,22.777778,6.09289
2018/12/2 17:00,CP4,5,407.67048,68.84,8.52,7.11,79,22.777778,5.160386
2018/12/2 18:00,CP4,5,493.0884,69.06,8.54,6.84,100,22.222222,4.930884
2018/12/2 19:00,CP4,5,463.2768,68.94,8.57,6.97,85,22.222222,5.450315
2018/12/2 20:00,CP4,5,426.006,69,8.59,7.12,89,22.222222,4.786584
2018/12/2 21:00,CP4,5,460.38132,68.94,8.57,6.98,82,22.222222,5.614406
2018/12/2 22:00,CP4,5,453.13968,68.72,8.57,7,87,22.222222,5.208502
2018/12/2 23:00,CP4,5,686.10864,69.22,9.58,7.22,120,22.222222,5.717572
2018/12/3 0:00,CP4,5,277.15422,68.03,7.86,6.89,112,22.777778,2.474591
2018/12/3 1:00,CP4,5,527.95134,68.69,8.75,6.92,130,23.888889,4.061164
2018/12/3 2:00,CP4,5,683.74026,68.69,9.27,6.9,170,25,4.022002
2018/12/3 3:00,CP4,5,830.27952,68.88,9.79,6.92,180,26.111111,4.612664
2018/12/3 4:00,CP4,5,1039.02498,68.91,10.72,7.13,178,27.222222,5.837219
2018/12/3 5:00,CP4,5,1031.23944,68.97,10.5,6.94,167,26.111111,6.175086
2018/12/3 6:00,CP4,5,885.24576,68.88,10,6.94,145,27.222222,6.105143
2018/12/3 7:00,CP4,5,1020.096,69,10.58,7.06,165,26.111111,6.1824
2018/12/3 8:00,CP4,5,893.57142,68.41,10.03,6.92,136,26.111111,6.570378
2018/12/3 9:00,CP4,5,793.716,68.72,9.78,7.03,126,26.111111,6.299333
2018/12/3 10:00,CP4,5,594.30588,68.69,9.21,7.15,91,25,6.530834
2018/12/3 13:00,CP4,5,387.8238,71.03,7.43,6.13,175,25,2.216136
2018/12/3 14:00,CP4,5,1279.71144,71.19,10.57,6.29,157,25,8.151028
2018/12/3 15:00,CP4,5,747.84948,70.94,9.59,7.08,121,25,6.180574
2018/12/3 16:00,CP4,5,640.395,71.25,8.84,6.7,100,22.777778,6.40395
2018/12/3 17:00,CP4,5,475.6416,70.78,8.69,7.09,73,22.777778,6.515638
2018/12/3 18:00,CP4,5,672.79296,70.88,8.79,6.53,81,22.777778,8.306086
2018/12/3 19:00,CP4,5,507.48012,70.66,8.72,7.01,93,22.222222,5.456775
2018/12/3 20:00,CP4,5,468.56964,71.06,8.64,7.07,99,22.222222,4.733027
2018/12/3 21:00,CP4,5,471.35508,71.03,8.68,7.1,92,22.222222,5.123425
2018/12/3 22:00,CP4,5,500.976,71,8.61,6.93,89,22.222222,5.628944
2018/12/3 23:00,CP4,5,693.92526,70.91,9.59,7.26,112,22.222222,6.195761
2018/12/4 0:00,CP4,5,283.4097,71.03,7.22,6.27,31,25,9.142248
2018/12/4 2:00,CP4,5,1007.31456,71.38,10.36,7,188,25,5.358056
2018/12/4 3:00,CP4,5,1015.57302,70.91,10.53,7.12,158,26.111111,6.427677
2018/12/4 4:00,CP4,5,1085.5173,70.81,10.76,7.11,169,27.222222,6.423179
2018/12/4 5:00,CP4,5,1221.87114,71.13,11.18,7.09,189,27.222222,6.464927
2018/12/4 6:00,CP4,5,1308.54486,70.97,11.35,6.96,184,27.777778,7.111657
2018/12/4 7:00,CP4,5,1359.792,71,11.6,7.04,198,27.777778,6.867636
2018/12/4 8:00,CP4,5,1344.357,71.13,11.46,6.96,168,27.222222,8.002125
2018/12/4 9:00,CP4,5,1100.8536,70.84,10.79,7.09,139,27.222222,7.91981
2018/12/4 10:00,CP4,5,844.26258,71.03,9.88,7.05,139,26.111111,6.073831
2018/12/4 11:00,CP4,5,325.05732,35.34,9.09,6.9,100.083333,26.111111,3.247867
2018/12/4 13:00,CP4,5,996.40884,71.03,10.13,6.79,209,25,4.767506
2018/12/4 14:00,CP4,5,1837.27152,96.78,11.23,6.71,211,25,8.707448
2018/12/4 15:00,CP4,5,1019.844,71,9.31,5.89,132,25,7.726091
2018/12/4 16:00,CP4,5,547.16634,71.19,8.97,7.14,107,25,5.113704
2018/12/4 17:00,CP4,5,601.85496,70.94,8.96,6.94,100,23.888889,6.01855
2018/12/4 18:00,CP4,5,490.77,71.25,8.68,7.04,82,23.888889,5.985
2018/12/4 19:00,CP4,5,511.098,70.75,8.76,7.04,91,22.777778,5.616461
2018/12/4 20:00,CP4,5,516.32196,71.06,8.71,6.98,89,22.777778,5.80137
2018/12/4 21:00,CP4,5,504.88074,71.13,8.7,7.01,90,22.777778,5.609786
2018/12/4 22:00,CP4,5,505.51956,71.22,8.64,6.95,100,22.222222,5.055196
2018/12/4 23:00,CP4,5,714.20832,70.56,9.52,7.11,123,22.777778,5.806572
2018/12/5 0:00,CP4,5,370.965,70.66,7.59,6.34,129,25,2.875698
2018/12/5 1:00,CP4,5,809.27616,70.84,9.65,6.93,165,27.222222,4.904704
2018/12/5 2:00,CP4,5,722.68686,70.81,9.54,7.11,146,25,4.94991
2018/12/5 3:00,CP4,5,741.89052,70.94,9.42,6.93,152,26.111111,4.880859
2018/12/5 4:00,CP4,5,683.1552,70.72,9.33,7.03,115,25,5.94048
2018/12/5 5:00,CP4,5,702.56256,70.88,9.31,6.95,125,25,5.6205
2018/12/5 6:00,CP4,5,625.1616,70.88,9.08,6.98,151,25,4.140143
2018/12/5 7:00,CP4,5,710.48964,70.78,9.4,7.01,124,23.888889,5.729755
2018/12/5 8:00,CP4,5,1888.10496,81.44,12.18,6.66,230,23.888889,8.209152
2018/12/5 9:00,CP4,5,1399.32576,81.66,11.14,7.06,178,23.888889,7.861381
2018/12/5 10:00,CP4,5,1397.09808,81.53,11.09,7.01,185,23.888889,7.551881
2018/12/5 11:00,CP4,5,134.68728,35.24,10.29,9.38,14,23.888889,9.620519
2018/12/5 14:00,CP4,5,1302.33348,69.06,10.62,6.13,165,23.888889,7.89293
2018/12/5 15:00,CP4,5,1034.80314,68.63,9.74,6.15,114,22.777778,9.07722
2018/12/5 16:00,CP4,5,524.08188,68.94,8.87,7.06,102,25,5.138058
2018/12/5 17:00,CP4,5,504.47124,69.03,8.69,6.95,79,25,6.385712
2018/12/5 18:00,CP4,5,466.48224,68.56,8.73,7.11,80,23.888889,5.831028
2018/12/5 19:00,CP4,5,504.69048,69.06,8.78,7.04,79,23.888889,6.388487
2018/12/5 20:00,CP4,5,497.08344,68.81,8.69,6.97,99,23.888889,5.021045
2018/12/5 21:00,CP4,5,482.00208,68.72,8.73,7.06,97,23.888889,4.969094
2018/12/5 22:00,CP4,5,508.1055,69.13,8.76,7.01,99,23.888889,5.132379
2018/12/5 23:00,CP4,5,636.9615,69.25,9.51,7.32,116,23.888889,5.491047
2018/12/6 2:00,CP4,5,713.52792,69.06,9.55,7.09,134,25,5.324835
2018/12/6 3:00,CP4,5,741.0249,69.19,9.64,7.09,132,26.111111,5.613825
2018/12/6 4:00,CP4,5,878.18304,68.78,10.02,6.98,140,25,6.272736
2018/12/6 5:00,CP4,5,949.43142,69.13,10.32,7.05,129,26.111111,7.359933
2018/12/6 6:00,CP4,5,920.71056,68.72,10.15,6.96,149,26.111111,6.179265
2018/12/6 7:00,CP4,5,1071.3276,68.94,10.7,7,140,27.222222,7.65234
2018/12/6 8:00,CP4,5,982.91886,68.63,10.35,6.94,155,27.222222,6.341412
2018/12/6 9:00,CP4,5,838.9584,68.88,9.9,7,119,25,7.050071
2018/12/6 10:00,CP4,5,615.84264,68.84,9.04,6.91,121,25,5.089609
2018/12/6 11:00,CP4,5,243.03552,34.24,8.59,6.9,69.583333,25,3.492726
2018/12/6 14:00,CP4,5,1249.28496,71.16,10.25,6.07,204,23.888889,6.123946
2018/12/6 15:00,CP4,5,980.71344,71.19,9.82,6.54,164,25,5.97996
2018/12/6 16:00,CP4,5,552.699,70.75,8.93,7.07,113,22.777778,4.891142
2018/12/6 17:00,CP4,5,585.21288,71.09,8.92,6.96,99,22.777778,5.911241
2018/12/6 18:00,CP4,5,488.84136,70.97,8.68,7.04,89,22.777778,5.492599
2018/12/6 19:00,CP4,5,530.57172,70.97,8.72,6.94,100,22.222222,5.305717
2018/12/6 20:00,CP4,5,484.58088,71.22,8.66,7.04,89,22.222222,5.444729
2018/12/6 21:00,CP4,5,501.39936,71.06,8.75,7.07,109,22.777778,4.599994
2018/12/6 22:00,CP4,5,525.05376,71.03,8.67,6.91,94,22.777778,5.585678
2018/12/6 23:00,CP4,5,720.28152,71.16,9.61,7.2,101,22.777778,7.1315
2018/12/7 2:00,CP4,5,860.475,68.75,9.99,7.01,138,21.111111,6.235326
2018/12/7 3:00,CP4,5,578.844,68.91,9.14,7.14,116,21.111111,4.990034
2018/12/7 4:00,CP4,5,547.6674,68.63,8.84,6.94,123,21.111111,4.45258
2018/12/7 5:00,CP4,5,493.0884,69.06,8.74,7.04,108,20,4.565633
2018/12/7 6:00,CP4,5,457.48584,68.94,8.58,7,106,18.888889,4.315904
2018/12/7 7:00,CP4,5,415.07424,68.63,8.48,7.04,107,17.777778,3.879198
2018/12/7 8:00,CP4,5,329.175,68.75,8.13,6.99,104,17.777778,3.165144
2018/12/7 9:00,CP4,5,300.16896,68.72,8.11,7.07,111,17.777778,2.704225
2018/12/7 10:00,CP4,5,224.83188,68.63,7.32,6.54,45,17.777778,4.996264
2018/12/7 11:00,CP4,5,302.83596,70.69,5.96,4.94,225,17.777778,1.345938
2018/12/7 12:00,CP4,5,1544.52354,97.03,10.68,6.89,218,21.111111,7.08497
2018/12/7 13:00,CP4,5,1288.1295,96.75,10.09,6.92,149,17.222222,8.645164
2018/12/7 14:00,CP4,5,1146.63864,96.13,10.15,7.31,151,17.222222,7.593633
2018/12/7 15:00,CP4,5,713.60142,71.09,9.45,7.06,114,17.222222,6.259662
2018/12/7 16:00,CP4,5,700.1778,70.94,9.08,6.73,95,23.888889,7.370293
2018/12/7 17:00,CP4,5,507.08112,71.44,8.72,7.03,82,23.888889,6.183916
2018/12/7 18:00,CP4,5,497.57316,70.94,8.71,7.04,76,23.888889,6.547015
2018/12/7 19:00,CP4,5,490.7133,70.81,8.53,6.88,82,22.777778,5.984308
2018/12/7 20:00,CP4,5,436.16916,71.13,8.43,6.97,74,23.888889,5.894178
2018/12/7 21:00,CP4,5,452.05776,71.28,8.54,7.03,74,22.222222,6.108889
2018/12/7 22:00,CP4,5,428.86368,70.91,8.43,6.99,83,22.222222,5.167032
2018/12/7 23:00,CP4,5,592.66578,70.91,9.15,7.16,71,21.111111,8.347405
2018/12/8 7:00,CP4,5,1183.21182,96.81,9.77,6.86,202,17.777778,5.857484
2018/12/8 8:00,CP4,5,1160.3718,96.94,9.91,7.06,225,18.888889,5.157208
2018/12/8 9:00,CP4,5,1201.37094,96.31,10.07,7.1,173,17.777778,6.944341
