time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2018/12/8 10:00,CP4,5,1100.52558,96.69,9.94,7.23,169,17.222222,6.511986
2018/12/8 11:00,CP4,5,992.10888,96.81,9.5,7.06,151,17.222222,6.570257
2018/12/8 12:00,CP4,5,761.84262,68.97,9.27,6.64,137,16.111111,5.560895
2018/12/8 13:00,CP4,5,724.44624,68.72,9.68,7.17,132,16.111111,5.488229
2018/12/8 14:00,CP4,5,779.373,69.5,9.62,6.95,119,16.111111,6.549353
2018/12/8 15:00,CP4,5,685.63152,68.88,9.35,6.98,123,16.111111,5.57424
2018/12/8 16:00,CP4,5,498.456,69,8.66,6.94,89,17.222222,5.600629
2018/12/8 17:00,CP4,5,426.19122,69.03,8.49,7.02,81,17.222222,5.26162
2018/12/8 18:00,CP4,5,433.74198,69.31,8.45,6.96,85,16.111111,5.102847
2018/12/8 19:00,CP4,5,443.77956,69.06,8.45,6.92,83,16.111111,5.346742
2018/12/8 20:00,CP4,5,422.92404,68.97,8.48,7.02,79,16.111111,5.353469
2018/12/8 21:00,CP4,5,412.05276,69.09,8.53,7.11,79,16.111111,5.215858
2018/12/8 22:00,CP4,5,405.3672,68.94,8.5,7.1,82,15,4.943502
2018/12/8 23:00,CP4,5,532.53648,68.91,8.98,7.14,101,15,5.272638
2018/12/9 0:00,CP4,5,677.24748,68.91,9.42,7.08,125,17.222222,5.41798
2018/12/9 1:00,CP4,5,939.36024,69.03,9.74,6.5,132,15,7.116365
2018/12/9 2:00,CP4,5,859.58334,68.91,9.4,6.43,149,15,5.769016
2018/12/9 3:00,CP4,5,890.45964,69.06,9.64,6.57,148,15,6.016619
2018/12/9 4:00,CP4,5,954.68562,69.09,9.81,6.52,156,15,6.11978
2018/12/9 5:00,CP4,5,968.35284,69.03,9.87,6.53,175,15,5.533445
2018/12/9 6:00,CP4,5,953.16144,69.19,9.82,6.54,148,15,6.44028
2018/12/9 7:00,CP4,5,925.26588,69.06,9.74,6.55,155,15,5.969457
2018/12/9 8:00,CP4,5,966.0462,68.66,9.87,6.52,180,13.888889,5.366923
2018/12/9 9:00,CP4,5,941.73576,68.78,9.74,6.48,158,15,5.960353
2018/12/9 10:00,CP4,5,917.82432,68.72,9.64,6.46,158,15,5.809015
2018/12/9 11:00,CP4,5,865.60656,69.16,9.46,6.48,138,15,6.272511
2018/12/9 12:00,CP4,5,816.09276,68.66,9.28,6.45,132,15,6.182521
2018/12/9 13:00,CP4,5,645.69204,68.94,9.09,6.86,138,15,4.678928
2018/12/9 14:00,CP4,5,610.785,69.25,9.17,7.07,129,15,4.734767
2018/12/9 15:00,CP4,5,664.50762,69.09,9.26,6.97,125,15,5.316061
2018/12/9 16:00,CP4,5,491.3034,68.81,8.65,6.95,85,15,5.78004
2018/12/9 17:00,CP4,5,427.91994,69.31,8.49,7.02,78,15,5.486153
2018/12/9 18:00,CP4,5,430.2375,68.75,8.42,6.93,90,15,4.780417
2018/12/9 19:00,CP4,5,413.27286,68.81,8.37,6.94,89,15,4.643515
2018/12/9 20:00,CP4,5,400.44564,69.09,8.46,7.08,80,15,5.00557
2018/12/9 21:00,CP4,5,402.29658,68.91,8.38,6.99,88,15,4.571552
2018/12/9 22:00,CP4,5,412.64916,69.19,8.4,6.98,87,15,4.743094
2018/12/9 23:00,CP4,5,539.25564,68.66,9,7.13,100,15,5.392556
2018/12/10 12:00,CP4,5,1232.87808,96.56,9.85,6.81,195,12.777778,6.322452
2018/12/10 13:00,CP4,5,907.30752,96.44,9.16,6.92,172,17.222222,5.275044
2018/12/10 14:00,CP4,5,724.3593,84.13,9.11,7.06,156,17.222222,4.643329
2018/12/10 15:00,CP4,5,593.91948,71.06,9.01,7.02,111,16.111111,5.350626
2018/12/10 16:00,CP4,5,541.41444,71.22,8.91,7.1,92,15,5.88494
2018/12/10 17:00,CP4,5,443.75478,70.91,8.49,7,85,15,5.220644
2018/12/10 18:00,CP4,5,408.87924,71.06,8.41,7.04,89,15,4.594149
2018/12/10 19:00,CP4,5,400.82616,71.22,8.37,7.03,93,15,4.309959
2018/12/10 20:00,CP4,5,410.99436,70.91,8.32,6.94,90,13.888889,4.566604
2018/12/10 21:00,CP4,5,406.98,71.25,8.37,7.01,87,13.888889,4.677931
2018/12/10 22:00,CP4,5,403.95264,70.72,8.35,6.99,85,12.777778,4.752384
2018/12/10 23:00,CP4,5,553.94262,70.53,8.86,6.99,88,12.777778,6.294802
2018/12/11 12:00,CP4,5,1206.48528,96.72,9.96,6.99,161,16.111111,7.493697
2018/12/11 13:00,CP4,5,949.97448,96.66,9.18,6.84,138,17.222222,6.883873
2018/12/11 14:00,CP4,5,605.66016,83.84,8.92,7.2,117,16.111111,5.176583
2018/12/11 15:00,CP4,5,567.0588,71.06,8.95,7.05,106,15,5.349611
2018/12/11 16:00,CP4,5,452.88096,70.94,8.61,7.09,102,16.111111,4.440009
2018/12/11 17:00,CP4,5,433.9125,71.25,8.41,6.96,87,17.222222,4.9875
2018/12/11 18:00,CP4,5,413.97258,70.91,8.37,6.98,75,16.111111,5.519634
2018/12/11 19:00,CP4,5,391.35726,71.13,8.36,7.05,82,16.111111,4.772649
2018/12/11 20:00,CP4,5,387.1686,70.91,8.3,7,84,17.222222,4.60915
2018/12/11 21:00,CP4,5,401.8896,70.88,8.33,6.98,94,17.222222,4.275421
2018/12/11 22:00,CP4,5,405.38064,70.97,8.33,6.97,87,16.111111,4.659548
2018/12/11 23:00,CP4,5,593.84556,71.41,8.84,6.86,101,16.111111,5.879659
2018/12/12 12:00,CP4,5,950.8758,96.34,9.46,7.11,127,12.777778,7.487211
2018/12/12 13:00,CP4,5,564.01842,83.41,9,7.39,129,12.777778,4.372236
2018/12/12 14:00,CP4,5,631.91688,70.97,8.96,6.84,121,12.777778,5.222454
2018/12/12 15:00,CP4,5,568.3356,71.22,8.91,7.01,116,12.777778,4.899445
2018/12/12 16:00,CP4,5,510.85566,71.13,8.71,7,117,13.888889,4.366288
2018/12/12 17:00,CP4,5,426.96654,71.09,8.38,6.95,95,13.888889,4.494385
2018/12/12 18:00,CP4,5,425.70528,70.88,8.38,6.95,87,12.777778,4.893164
2018/12/12 19:00,CP4,5,384.84054,71.03,8.33,7.04,85,12.777778,4.527536
2018/12/12 20:00,CP4,5,393.95664,71.06,8.31,6.99,95,12.777778,4.146912
2018/12/12 21:00,CP4,5,385.86996,71.22,8.3,7.01,97,12.222222,3.978041
2018/12/12 22:00,CP4,5,376.20828,71.09,8.33,7.07,80,12.222222,4.702603
2018/12/12 23:00,CP4,5,562.82688,71.28,8.86,6.98,89,12.222222,6.323897
2018/12/13 0:00,CP4,5,358.58592,35.28,8.58,6.16,100.008333,13.888889,3.58556
2018/12/13 12:00,CP4,5,951.2706,96.38,9.63,7.28,145,12.222222,6.560487
2018/12/13 13:00,CP4,5,879.984,97,9.03,6.87,127,15,6.929008
2018/12/13 14:00,CP4,5,512.99766,83.09,8.81,7.34,129,15,3.976726
2018/12/13 15:00,CP4,5,528.4125,68.75,8.87,7.04,104,15,5.080889
2018/12/13 16:00,CP4,5,488.41338,68.81,8.61,6.92,84,12.777778,5.814445
2018/12/13 17:00,CP4,5,490.18788,69.06,8.56,6.87,80,12.777778,6.127348
2018/12/13 18:00,CP4,5,417.49344,69.03,8.37,6.93,69,12.222222,6.050629
2018/12/13 19:00,CP4,5,378.2625,68.75,8.42,7.11,75,12.222222,5.0435
2018/12/13 20:00,CP4,5,373.842,69,8.34,7.05,90,12.222222,4.1538
2018/12/13 21:00,CP4,5,392.01456,68.63,8.39,7.03,92,12.222222,4.261028
2018/12/13 22:00,CP4,5,395.556,69.25,8.38,7.02,96,12.222222,4.120375
2018/12/13 23:00,CP4,5,530.334,69,8.77,6.94,92,12.222222,5.7645
2018/12/14 12:00,CP4,5,1044.3195,96.75,9.8,7.23,141,15,7.406521
2018/12/14 13:00,CP4,5,1030.1949,96.19,9.54,6.99,135,16.111111,7.631073
2018/12/14 14:00,CP4,5,1033.7166,71.34,9.21,5.76,131,16.111111,7.890966
2018/12/14 15:00,CP4,5,567.0588,71.06,8.92,7.02,104,17.222222,5.452488
2018/12/14 16:00,CP4,5,559.36188,71.22,8.75,6.88,96,15,5.826686
2018/12/14 17:00,CP4,5,448.119,71.13,8.43,6.93,88,15,5.092261
2018/12/14 18:00,CP4,5,399.41916,70.97,8.45,7.11,77,15,5.187262
2018/12/14 19:00,CP4,5,401.16384,71.28,8.38,7.04,88,15,4.55868
2018/12/14 20:00,CP4,5,389.5164,71.34,8.35,7.05,95,15,4.100173
2018/12/14 21:00,CP4,5,381.05088,70.88,8.3,7.02,98,13.888889,3.888274
2018/12/14 22:00,CP4,5,380.67456,70.81,8.32,7.04,84,13.888889,4.53184
2018/12/14 23:00,CP4,5,535.8528,70.88,8.84,7.04,112,13.888889,4.7844
2018/12/15 0:00,CP4,5,228.38508,35.31,7.99,6.45,76.083333,16.111111,3.001775
2018/12/15 7:00,CP4,5,1090.59594,96.53,9.93,7.24,173,21.111111,6.304023
2018/12/15 8:00,CP4,5,1199.12562,96.13,9.97,7,176,21.111111,6.813214
2018/12/15 9:00,CP4,5,1105.272,96.75,9.77,7.05,164,20,6.739463
2018/12/15 10:00,CP4,5,1038.59868,96.22,9.62,7.05,155,20,6.700637
2018/12/15 11:00,CP4,5,938.73696,96.34,9.36,7.04,145,20,6.474048
2018/12/15 12:00,CP4,5,892.83558,96.19,9.19,6.98,154,17.222222,5.797634
2018/12/15 13:00,CP4,5,1311.42228,96.97,9.11,5.89,152,20,8.627778
2018/12/15 14:00,CP4,5,711.48,96.25,8.89,7.13,125,18.888889,5.69184
2018/12/15 15:00,CP4,5,580.104,69.06,9.02,7.02,115,18.888889,5.044383
2018/12/15 16:00,CP4,5,476.74536,68.38,8.58,6.92,94,17.222222,5.071759
2018/12/15 17:00,CP4,5,408.79566,69.03,8.46,7.05,78,17.777778,5.24097
2018/12/15 18:00,CP4,5,436.58328,68.84,8.5,6.99,87,17.222222,5.018199
2018/12/15 19:00,CP4,5,394.128,69,8.37,7.01,91,17.222222,4.331077
2018/12/15 20:00,CP4,5,388.395,68.5,8.39,7.04,99,17.222222,3.923182
2018/12/15 21:00,CP4,5,397.19862,69.03,8.39,7.02,99,17.222222,4.012107
2018/12/15 22:00,CP4,5,412.9125,68.75,8.43,7,87,16.111111,4.746121
2018/12/15 23:00,CP4,5,512.49996,68.94,8.79,7.02,106,16.111111,4.834905
2018/12/16 0:00,CP4,5,676.50618,69.13,9.38,7.05,141,20,4.797916
2018/12/16 1:00,CP4,5,875.322,69.47,9.46,6.46,145,17.777778,6.036703
2018/12/16 2:00,CP4,5,863.45028,69.22,9.52,6.55,152,17.222222,5.680594
2018/12/16 3:00,CP4,5,859.20912,68.88,9.69,6.72,157,17.222222,5.47267
2018/12/16 4:00,CP4,5,930.258,69,9.69,6.48,158,17.222222,5.887709
2018/12/16 5:00,CP4,5,950.544,69,9.83,6.55,168,17.222222,5.658
2018/12/16 6:00,CP4,5,1001.6937,69.13,9.97,6.52,175,17.777778,5.723964
2018/12/16 7:00,CP4,5,990.07986,69.13,9.89,6.48,192,18.888889,5.156666
2018/12/16 8:00,CP4,5,1006.41828,68.66,9.99,6.5,167,18.888889,6.026457
2018/12/16 9:00,CP4,5,992.22816,69.28,9.9,6.49,170,18.888889,5.836636
2018/12/16 10:00,CP4,5,973.93674,68.81,9.81,6.44,169,18.888889,5.762939
2018/12/16 11:00,CP4,5,959.90496,68.84,9.83,6.51,167,18.888889,5.747934
2018/12/16 12:00,CP4,5,891.74904,69.16,9.5,6.43,156,17.777778,5.71634
2018/12/16 13:00,CP4,5,817.59132,69.03,9.3,6.48,152,17.777778,5.37889
2018/12/16 14:00,CP4,5,618.73392,68.84,9.12,6.98,129,17.777778,4.796387
2018/12/16 15:00,CP4,5,645.69204,68.94,9.28,7.05,119,17.222222,5.425983
2018/12/16 16:00,CP4,5,509.943,69.38,8.69,6.94,94,18.888889,5.424925
2018/12/16 17:00,CP4,5,392.4774,69.22,8.42,7.07,82,18.888889,4.78631
2018/12/16 18:00,CP4,5,420.21,69,8.38,6.93,85,18.888889,4.943647
2018/12/16 19:00,CP4,5,394.47072,69.06,8.38,7.02,93,17.777778,4.241621
2018/12/16 20:00,CP4,5,390.80832,69.44,8.4,7.06,92,17.222222,4.247916
2018/12/16 21:00,CP4,5,376.4124,68.94,8.37,7.07,81,17.777778,4.647067
2018/12/16 22:00,CP4,5,378.97776,68.88,8.41,7.1,86,17.777778,4.406718
2018/12/16 23:00,CP4,5,537.52776,68.44,8.77,6.9,92,17.777778,5.842693
2018/12/17 12:00,CP4,5,1226.4084,71.22,9.33,5.23,176,15,6.96823
2018/12/17 13:00,CP4,5,751.1175,71.25,9.11,6.6,164,17.777778,4.579985
2018/12/17 14:00,CP4,5,813.96,71.25,9.28,6.56,132,17.222222,6.166364
2018/12/17 15:00,CP4,5,544.47624,70.84,8.91,7.08,110,16.111111,4.949784
2018/12/17 16:00,CP4,5,554.652,71,8.82,6.96,85,17.222222,6.525318
2018/12/17 17:00,CP4,5,411.16824,70.94,8.39,7.01,73,16.111111,5.632442
2018/12/17 18:00,CP4,5,361.78758,71.19,8.33,7.12,82,16.111111,4.412044
2018/12/17 19:00,CP4,5,389.59662,70.81,8.31,7,85,15,4.58349
2018/12/17 20:00,CP4,5,368.62224,70.78,8.29,7.05,92,16.111111,4.006763
2018/12/17 21:00,CP4,5,376.57872,71.16,8.25,6.99,105,15,3.586464
2018/12/17 22:00,CP4,5,393.79032,71.03,8.34,7.02,79,15,4.984688
2018/12/17 23:00,CP4,5,515.214,70.5,8.69,6.95,75,15,6.86952
2018/12/18 12:00,CP4,5,1270.86876,71.03,9.65,5.39,140,17.222222,9.077634
2018/12/18 13:00,CP4,5,900.18348,70.97,9.57,6.55,151,20,5.96148
2018/12/18 14:00,CP4,5,913.64868,71.09,9.56,6.5,139,20,6.573012
2018/12/18 15:00,CP4,5,597.996,71.19,9.16,7.16,107,20,5.588748
2018/12/18 16:00,CP4,5,532.34958,70.81,8.68,6.89,93,16.111111,5.724189
2018/12/18 17:00,CP4,5,467.02656,71.28,8.52,6.96,79,16.111111,5.911729
2018/12/18 18:00,CP4,5,416.13264,71.28,8.41,7.02,76,15,5.475429
2018/12/18 19:00,CP4,5,439.34184,71.16,8.42,6.95,94,15,4.673849
2018/12/18 20:00,CP4,5,418.5972,71.19,8.37,6.97,102,13.888889,4.103894
2018/12/18 21:00,CP4,5,398.91264,70.88,8.45,7.11,88,15,4.533098
2018/12/18 22:00,CP4,5,399.92568,71.06,8.38,7.04,74,15,5.404401
2018/12/18 23:00,CP4,5,572.85102,71.41,8.87,6.96,73,15,7.847274
2018/12/19 11:00,CP4,5,161.16408,71.06,10.25,9.71,198,21.111111,0.81396
2018/12/19 12:00,CP4,5,1224.258,70.75,10.04,5.92,214,20,5.720832
2018/12/19 13:00,CP4,5,1059.0573,71.03,9.6,6.05,171,21.111111,6.193318
2018/12/19 14:00,CP4,5,1019.41308,70.97,9.5,6.08,141,21.111111,7.22988
2018/12/19 15:00,CP4,5,604.485,71.25,9.06,7.04,102,21.111111,5.926323
2018/12/19 16:00,CP4,5,553.3794,71.22,8.76,6.91,98,20,5.646729
2018/12/19 17:00,CP4,5,459.228,71,8.61,7.07,81,20,5.669481
2018/12/19 18:00,CP4,5,456.43878,71.03,8.48,6.95,72,20,6.339427
2018/12/19 19:00,CP4,5,439.52706,71.19,8.46,6.99,81,18.888889,5.42626
2018/12/19 20:00,CP4,5,409.71924,70.69,8.42,7.04,100,18.888889,4.097192
2018/12/19 21:00,CP4,5,432.39,71,8.52,7.07,102,18.888889,4.239118
2018/12/19 22:00,CP4,5,422.90724,70.91,8.48,7.06,99,18.888889,4.27179
2018/12/19 23:00,CP4,5,617.01318,70.97,9.06,6.99,74,18.888889,8.338016
2018/12/20 11:00,CP4,5,69.01776,68.47,9.75,9.51,218,23.888889,0.316595
2018/12/20 12:00,CP4,5,1494.71784,68.97,10.61,5.45,195,22.222222,7.66522
2018/12/20 13:00,CP4,5,1273.88142,69.09,9.93,5.54,183,23.888889,6.961101
2018/12/20 14:00,CP4,5,1220.5116,69.19,9.54,5.34,129,23.888889,9.46133
2018/12/20 15:00,CP4,5,743.81454,68.91,9.12,6.55,109,23.888889,6.823987
2018/12/20 16:00,CP4,5,616.602,69.25,9.06,6.94,99,21.111111,6.228303
2018/12/20 17:00,CP4,5,479.9025,69.25,8.73,7.08,83,21.111111,5.781958
2018/12/20 18:00,CP4,5,465.1584,69.22,8.63,7.03,87,21.111111,5.346648
2018/12/20 19:00,CP4,5,475.89192,69.09,8.56,6.92,97,21.111111,4.906102
2018/12/20 20:00,CP4,5,456.23886,69.19,8.53,6.96,104,21.111111,4.386912
2018/12/20 21:00,CP4,5,455.18382,69.03,8.58,7.01,103,21.111111,4.41926
2018/12/20 22:00,CP4,5,456.42408,68.78,8.56,6.98,93,21.111111,4.907786
2018/12/20 23:00,CP4,5,625.42368,68.94,9.22,7.06,113,21.111111,5.534723
2018/12/21 5:00,CP4,5,606.186,70.75,9.09,7.05,137,27.777778,4.424715
2018/12/21 6:00,CP4,5,503.958,71,8.69,7,148,27.777778,3.405122
2018/12/21 7:00,CP4,5,518.42952,70.94,8.72,6.98,136,26.111111,3.811982
2018/12/21 8:00,CP4,5,483.94374,70.69,8.67,7.04,141,26.111111,3.432225
2018/12/21 9:00,CP4,5,451.67724,71.22,8.45,6.94,121,25,3.73287
2018/12/21 10:00,CP4,5,413.38878,70.81,8.31,6.92,125,22.777778,3.30711
2018/12/21 11:00,CP4,5,320.37768,70.63,8.07,6.99,245,22.777778,1.307664
2018/12/21 12:00,CP4,5,1484.76762,71.13,10.46,5.49,271,22.777778,5.478847
2018/12/21 13:00,CP4,5,1353.12282,70.19,10.06,5.47,214,22.777778,6.323004
2018/12/21 14:00,CP4,5,1119.195,71.06,9.79,6.04,198,22.222222,5.6525
2018/12/21 15:00,CP4,5,765.99684,70.69,9.62,7.04,141,22.777778,5.432602
2018/12/21 16:00,CP4,5,657.2412,71.13,9.21,7.01,103,23.888889,6.380982
2018/12/21 17:00,CP4,5,489.048,71,8.76,7.12,81,23.888889,6.03763
2018/12/21 18:00,CP4,5,500.16834,71.31,8.64,6.97,87,22.777778,5.749061
2018/12/21 19:00,CP4,5,486.066,71,8.59,6.96,90,22.777778,5.400733
2018/12/21 20:00,CP4,5,467.77836,70.94,8.58,7.01,102,22.222222,4.586062
2018/12/21 21:00,CP4,5,495.91836,71.13,8.58,6.92,85,22.222222,5.834334
2018/12/21 22:00,CP4,5,454.28544,71.16,8.56,7.04,84,22.222222,5.40816
2018/12/21 23:00,CP4,5,601.59456,70.56,9.16,7.13,113,22.222222,5.323846
2018/12/22 0:00,CP4,5,877.53666,84.59,9.61,7.14,178,22.777778,4.929981
2018/12/22 1:00,CP4,5,1030.3062,84.59,9.8,6.9,178,22.222222,5.788237
2018/12/22 2:00,CP4,5,1022.47488,84.53,9.85,6.97,168,22.777778,6.08616
2018/12/22 7:00,CP4,5,1127.78484,96.59,9.91,7.13,198,23.888889,5.695883
2018/12/22 8:00,CP4,5,1313.32446,96.81,10.37,7.14,197,25,6.666622
2018/12/22 9:00,CP4,5,1272.9906,96.22,10.2,7.05,191,25,6.664872
2018/12/22 10:00,CP4,5,1279.55352,96.41,10.15,6.99,177,23.888889,7.229116
2018/12/22 11:00,CP4,5,1121.17824,96.72,9.76,7,180,23.888889,6.228768
2018/12/22 12:00,CP4,5,1083.94524,96.66,9.61,6.94,142,21.111111,7.633417
2018/12/22 13:00,CP4,5,987.70224,96.38,9.51,7.07,144,23.888889,6.859043
2018/12/22 14:00,CP4,5,940.296,96.5,9.34,7.02,138,23.888889,6.813739
2018/12/22 15:00,CP4,5,661.815,82.5,9.02,7.11,132,22.777778,5.01375
2018/12/22 16:00,CP4,5,499.10154,68.69,8.77,7.04,90,22.222222,5.545573
2018/12/22 17:00,CP4,5,558.01704,68.84,8.64,6.71,80,22.222222,6.975213
2018/12/22 18:00,CP4,5,443.97234,69.09,8.57,7.04,95,22.222222,4.673393
2018/12/22 19:00,CP4,5,456.42408,68.78,8.56,6.98,88,21.111111,5.186637
2018/12/22 20:00,CP4,5,460.98234,69.03,8.49,6.9,77,21.111111,5.986784
2018/12/22 21:00,CP4,5,450.6222,69.22,8.63,7.08,78,21.111111,5.777208
2018/12/22 22:00,CP4,5,455.57946,69.09,8.52,6.95,90,20,5.061994
2018/12/22 23:00,CP4,5,543.87648,68.88,9.05,7.17,101,21.111111,5.384916
2018/12/23 0:00,CP4,5,1041.243,69.25,9.99,6.41,124,23.888889,8.397121
2018/12/23 1:00,CP4,5,1017.534,69.22,10.01,6.51,129,22.777778,7.88786
2018/12/23 2:00,CP4,5,1005.16878,68.97,10.02,6.55,152,22.222222,6.612952
2018/12/23 3:00,CP4,5,1036.98504,69.16,10.12,6.55,153,22.222222,6.77768
2018/12/23 4:00,CP4,5,1047.70764,68.91,10.16,6.54,164,22.222222,6.388461
2018/12/23 5:00,CP4,5,1049.53212,69.03,10.14,6.52,168,21.111111,6.247215
2018/12/23 6:00,CP4,5,1039.92966,68.97,10.13,6.54,167,21.111111,6.227124
2018/12/23 7:00,CP4,5,1060.668,69,10.14,6.48,169,20,6.276142
2018/12/23 8:00,CP4,5,1015.623,69.09,10.05,6.55,184,18.888889,5.51969
2018/12/23 9:00,CP4,5,1089.27,69.16,10.21,6.46,169,18.888889,6.445385
2018/12/23 10:00,CP4,5,1051.33308,69.34,10.18,6.57,165,17.777778,6.371716
2018/12/23 11:00,CP4,5,1067.50224,68.88,10.18,6.49,160,17.777778,6.671889
2018/12/23 12:00,CP4,5,962.79624,68.84,9.85,6.52,145,22.777778,6.639974
2018/12/23 13:00,CP4,5,880.22592,68.94,9.56,6.52,136,17.777778,6.472249
2018/12/23 14:00,CP4,5,845.29914,68.69,9.47,6.54,151,17.222222,5.598008
2018/12/23 15:00,CP4,5,729.66096,68.94,8.96,6.44,121,17.222222,6.030256
2018/12/23 16:00,CP4,5,446.292,69,8.68,7.14,75,23.888889,5.95056
2018/12/23 17:00,CP4,5,454.39254,68.91,8.5,6.93,70,23.888889,6.491322
2018/12/23 18:00,CP4,5,402.47172,68.94,8.46,7.07,77,22.777778,5.226905
2018/12/23 19:00,CP4,5,408.44034,68.97,8.44,7.03,90,22.777778,4.538226
2018/12/23 20:00,CP4,5,410.38284,68.81,8.48,7.06,86,22.777778,4.771893
2018/12/23 21:00,CP4,5,409.56552,69.16,8.44,7.03,82,22.777778,4.994701
2018/12/23 22:00,CP4,5,423.29196,69.03,8.52,7.06,77,22.777778,5.497298
2018/12/23 23:00,CP4,5,529.57632,69.28,8.98,7.16,106,22.222222,4.996003
2018/12/24 0:00,CP4,5,1009.1844,76.28,10.49,7.34,133.583333,17.777778,7.554718
2018/12/24 12:00,CP4,5,1196.496,71.22,9.83,5.83,174,16.111111,6.876414
2018/12/24 13:00,CP4,5,847.59066,71.31,9.49,6.66,153,17.777778,5.539808
2018/12/24 14:00,CP4,5,871.6008,71.56,9.45,6.55,137,17.222222,6.36205
2018/12/24 15:00,CP4,5,670.32,71.25,9.05,6.81,101,17.777778,6.636832
2018/12/24 16:00,CP4,5,539.51394,70.97,8.73,6.92,98,17.222222,5.505244
2018/12/24 17:00,CP4,5,411.68988,71.03,8.47,7.09,94,17.222222,4.37968
2018/12/24 18:00,CP4,5,433.3644,71.16,8.37,6.92,85,17.222222,5.098405
2018/12/24 19:00,CP4,5,405.72336,71.03,8.44,7.08,77,17.222222,5.269134
2018/12/24 20:00,CP4,5,423.26508,70.97,8.36,6.94,80,16.111111,5.290813
2018/12/24 21:00,CP4,5,442.56576,70.72,8.39,6.9,91,16.111111,4.86336
2018/12/24 22:00,CP4,5,439.22256,70.66,8.4,6.92,80,16.111111,5.490282
2018/12/24 23:00,CP4,5,539.97006,71.03,8.83,7.02,95,16.111111,5.683895
2018/12/25 0:00,CP4,5,701.6583,71.09,9.49,7.14,112,17.777778,6.264806
2018/12/25 1:00,CP4,5,970.79472,71.34,10.5,7.26,155,20,6.263192
2018/12/25 2:00,CP4,5,1145.64492,71.22,10.37,6.54,170,18.888889,6.739088
2018/12/25 3:00,CP4,5,1137.10212,71.06,10.28,6.47,189,18.888889,6.016413
2018/12/25 4:00,CP4,5,1201.00302,71.31,10.43,6.42,181,18.888889,6.635376
2018/12/25 5:00,CP4,5,1150.56564,70.97,10.44,6.58,202,20,5.695869
2018/12/25 6:00,CP4,5,1282.26,71,10.79,6.49,192,20,6.678437
2018/12/25 7:00,CP4,5,1315.07376,70.84,10.9,6.48,191,20,6.885203
2018/12/25 8:00,CP4,5,1261.43388,71.34,10.64,6.43,186,21.111111,6.781903
2018/12/25 9:00,CP4,5,1202.01312,70.84,10.5,6.46,183,20,6.568378
2018/12/25 10:00,CP4,5,1149.48288,70.72,10.41,6.54,172,21.111111,6.68304
2018/12/25 11:00,CP4,5,1079.484,71,10.43,6.81,169,21.111111,6.387479
2018/12/25 12:00,CP4,5,934.15476,71.06,9.89,6.76,127,18.888889,7.355549
2018/12/25 13:00,CP4,5,885.71574,70.53,9.78,6.79,123,21.111111,7.200941
2018/12/25 14:00,CP4,5,759.4461,70.91,9.58,7.03,117,20,6.490992
2018/12/25 15:00,CP4,5,690.94704,70.91,9.39,7.07,115,20,6.008235
2018/12/25 16:00,CP4,5,516.10398,71.03,8.69,6.96,87,17.777778,5.93223
2018/12/25 17:00,CP4,5,415.02342,71.09,8.49,7.1,83,18.888889,5.000282
2018/12/25 18:00,CP4,5,397.33218,71.13,8.42,7.09,90,18.888889,4.414802
2018/12/25 19:00,CP4,5,417.59214,71.53,8.37,6.98,80,17.777778,5.219902
2018/12/25 20:00,CP4,5,396.606,71,8.34,7.01,86,17.777778,4.611698
2018/12/25 21:00,CP4,5,407.26812,70.78,8.41,7.04,86,18.888889,4.735676
2018/12/25 22:00,CP4,5,442.94124,70.78,8.4,6.91,75,17.777778,5.905883
2018/12/25 23:00,CP4,5,521.409,70.94,8.86,7.11,87,17.777778,5.993207
2018/12/26 0:00,CP4,5,658.55412,70.63,9.9,7.68,134,20,4.914583
2018/12/26 1:00,CP4,5,1160.48814,71.03,10.84,6.95,174,20,6.669472
2018/12/26 2:00,CP4,5,1560.405,96.5,10.87,7.02,208,22.222222,7.501947
2018/12/26 3:00,CP4,5,1413.65952,96.72,10.49,7.01,210,21.111111,6.731712
2018/12/26 4:00,CP4,5,1467.37836,96.78,10.61,7,208,22.222222,7.054704
2018/12/26 5:00,CP4,5,1481.7978,96.66,10.64,6.99,210,22.222222,7.05618
2018/12/26 6:00,CP4,5,1491.76692,96.78,10.68,7.01,217,22.777778,6.874502
2018/12/26 7:00,CP4,5,1490.3826,97.22,10.65,7,237,23.888889,6.288534
2018/12/26 8:00,CP4,5,1399.57692,96.31,10.47,7.01,209,23.888889,6.69654
2018/12/26 9:00,CP4,5,1356.22242,96.97,10.32,6.99,206,23.888889,6.583604
2018/12/26 10:00,CP4,5,1288.854,96.5,10.19,7.01,192,22.222222,6.712781
2018/12/26 11:00,CP4,5,1118.70906,71.41,10.3,6.57,169,21.111111,6.61958
2018/12/26 12:00,CP4,5,912.492,71,9.92,6.86,143,20,6.381063
2018/12/26 13:00,CP4,5,956.3904,71.16,9.94,6.74,150,22.222222,6.375936
2018/12/26 14:00,CP4,5,890.26308,71.13,9.82,6.84,151,21.111111,5.895782
2018/12/26 15:00,CP4,5,799.51368,71.03,9.43,6.75,113,21.111111,7.075342
2018/12/26 16:00,CP4,5,540.35436,70.69,8.98,7.16,89,20,6.071397
2018/12/26 17:00,CP4,5,461.1684,70.84,8.64,7.09,75,20,6.148912
2018/12/26 18:00,CP4,5,422.72832,70.88,8.51,7.09,78,20,5.419594
2018/12/26 19:00,CP4,5,410.72052,71.38,8.47,7.1,88,20,4.667279
2018/12/26 20:00,CP4,5,442.51704,71.19,8.49,7.01,91,21.111111,4.862825
2018/12/26 21:00,CP4,5,411.68988,71.03,8.43,7.05,74,20,5.563377
2018/12/26 22:00,CP4,5,454.66848,71.22,8.49,6.97,86,18.888889,5.286843
2018/12/26 23:00,CP4,5,619.73184,70.94,9.1,7.02,111,17.777778,5.58317
2018/12/27 0:00,CP4,5,998.07246,74.03,10.42,7.21,112,22.222222,8.911361
2018/12/27 12:00,CP4,5,1049.98824,69.06,10.32,6.7,165,20,6.363565
2018/12/27 13:00,CP4,5,1116.52926,69.41,10.05,6.22,152,20,7.345587
2018/12/27 14:00,CP4,5,1012.977,68.91,9.69,6.19,118,20,8.584551
2018/12/27 15:00,CP4,5,722.22948,69.06,9.28,6.79,104,20,6.944514
2018/12/27 16:00,CP4,5,832.91208,69.34,8.73,5.87,84,21.111111,9.91562
2018/12/27 17:00,CP4,5,436.086,69.22,8.34,6.84,67,21.111111,6.508746
2018/12/27 18:00,CP4,5,597.19086,68.69,8.34,6.27,69,21.111111,8.65494
2018/12/27 19:00,CP4,5,427.91994,69.31,8.28,6.81,73,21.111111,5.861917
2018/12/27 20:00,CP4,5,418.09824,69.13,8.24,6.8,81,21.111111,5.161707
2018/12/27 21:00,CP4,5,462.8736,68.88,8.23,6.63,84,21.111111,5.5104
2018/12/27 22:00,CP4,5,402.29658,68.91,8.25,6.86,83,20,4.846947
2018/12/27 23:00,CP4,5,486.864,69,8.75,7.07,104,20,4.681385
2018/12/28 0:00,CP4,5,531.88128,37.69,10.44,7.08,119.166667,21.111111,4.463339
2018/12/28 12:00,CP4,5,802.032,69.44,9.41,6.66,160,17.222222,5.0127
2018/12/28 13:00,CP4,5,846.0375,68.75,9.38,6.45,152,17.222222,5.566036
2018/12/28 14:00,CP4,5,701.55582,69.31,9.29,6.88,140,16.111111,5.011113
2018/12/28 15:00,CP4,5,624.87936,68.88,9.09,6.93,134,16.111111,4.663279
2018/12/28 16:00,CP4,5,526.74804,68.91,8.8,6.98,119,20,4.426454
2018/12/28 17:00,CP4,5,416.76768,68.91,8.44,7,116,18.888889,3.592825
2018/12/28 18:00,CP4,5,393.04272,68.81,8.38,7.02,110,17.777778,3.573116
2018/12/28 19:00,CP4,5,399.924,69,8.42,7.04,116,17.777778,3.447621
2018/12/28 20:00,CP4,5,407.0136,69.22,8.39,6.99,118,17.777778,3.449268
2018/12/28 21:00,CP4,5,397.77402,69.13,8.38,7.01,107,17.777778,3.717514
2018/12/28 22:00,CP4,5,418.5048,68.72,8.46,7.01,102,17.222222,4.102988
2018/12/28 23:00,CP4,5,509.4285,69.31,8.64,6.89,131,17.222222,3.888767
2018/12/29 0:00,CP4,5,1145.004,86,10.43,7.26,141,17.222222,8.120596
2018/12/30 0:00,CP4,5,530.37264,68.63,8.82,6.98,119,12.222222,4.456913
2018/12/30 1:00,CP4,5,634.38606,68.97,9.03,6.84,136,10,4.664603
2018/12/30 2:00,CP4,5,623.97216,68.78,9.17,7.01,134,11.111111,4.656509
2018/12/30 3:00,CP4,5,655.23276,69.03,9.18,6.92,143,11.111111,4.582047
2018/12/30 4:00,CP4,5,642.22158,69.19,9.29,7.08,150,12.222222,4.281477
2018/12/30 5:00,CP4,5,697.7376,69.22,9.38,6.98,153,12.777778,4.560376
2018/12/30 6:00,CP4,5,679.8456,68.88,9.37,7.02,158,12.777778,4.30282
2018/12/30 7:00,CP4,5,737.05212,69.09,9.49,6.95,173,12.222222,4.260417
2018/12/30 8:00,CP4,5,721.91574,69.03,9.51,7.02,150,12.777778,4.812772
2018/12/30 9:00,CP4,5,711.3477,69.13,9.46,7.01,125,12.222222,5.690782
2018/12/30 10:00,CP4,5,643.63152,68.72,9.35,7.12,125,12.222222,5.149052
2018/12/30 11:00,CP4,5,687.12462,69.03,9.32,6.95,126,12.222222,5.45337
2018/12/30 12:00,CP4,5,617.00562,68.97,9.11,6.98,123,10,5.016306
2018/12/30 13:00,CP4,5,578.03928,69.16,8.94,6.95,120,12.222222,4.816994
2018/12/30 14:00,CP4,5,556.416,69,8.89,6.97,126,12.222222,4.416
2018/12/30 15:00,CP4,5,536.13,69,8.89,7.04,103,12.222222,5.205146
2017/1/26 7:00,CP4,6,1324.0584,75.06,10.1,5.9,191.75,20,6.905129
2017/2/10 20:00,CP4,6,646.3296,73.28,9.3,7.2,83,10,7.787104
2017/2/10 21:00,CP4,6,550.24242,73.19,8.59,6.8,78,10,7.05439
2017/2/10 22:00,CP4,6,459.711,72.97,8.4,6.9,75,10,6.12948
2017/2/10 23:00,CP4,6,552.5604,73.09,8.9,7.1,75,11.111111,7.367472
2017/2/12 19:00,CP4,6,552.8628,73.13,9.1,7.3,80,12.777778,6.910785
2017/2/12 20:00,CP4,6,520.56732,73.34,8.59,6.9,77,12.777778,6.760614
2017/2/12 21:00,CP4,6,398.58,73,8.2,6.9,71,12.777778,5.613803
2017/2/12 22:00,CP4,6,368.2224,73.06,8.1,6.9,77,12.222222,4.782109
2017/2/12 23:00,CP4,6,553.77,73.25,8.9,7.1,84,12.777778,6.5925
2017/2/13 0:00,CP4,6,135.891,35.95,7.9,7,14,15,9.706499
2017/2/25 6:00,CP4,6,942.96972,93.94,9.59,7.2,154,11.111111,6.12318
2017/2/25 7:00,CP4,6,1045.611,71.13,9.4,5.9,108,12.222222,9.681583
2017/2/25 8:00,CP4,6,688.5648,71.28,9.4,7.1,108,12.222222,6.3756
2017/2/25 9:00,CP4,6,838.6056,71.31,9.9,7.1,107,12.222222,7.837435
2017/2/25 10:00,CP4,6,804.64356,71.22,9.59,6.9,114,12.222222,7.058277
2017/2/25 11:00,CP4,6,805.32144,71.28,9.59,6.9,103,12.222222,7.818655
2017/2/25 12:00,CP4,6,747.81,71.22,9.4,6.9,100,10,7.4781
2017/2/25 13:00,CP4,6,774.73116,71.22,9.59,7,109,11.111111,7.107625
2017/2/25 14:00,CP4,6,687.9852,71.22,9.2,6.9,96.416667,11.111111,7.135542
2017/3/25 8:00,CP4,6,1073.1,73,10.2,6.7,157,18.888889,6.835032
2017/3/25 9:00,CP4,6,1226.4,73,10.7,6.7,151,18.888889,8.121854
2017/3/25 10:00,CP4,6,1226.4,73,10.9,6.9,157,18.888889,7.811465
2017/3/25 11:00,CP4,6,1198.8522,73.19,10.7,6.8,147,18.888889,8.155457
2017/3/25 12:00,CP4,6,1107.0864,73.22,10.3,6.7,145,22.222222,7.635079
2017/3/25 13:00,CP4,6,1073.541,73.03,10.2,6.7,128,17.777778,8.387039
2017/3/25 14:00,CP4,6,858.3435,73.25,9.59,6.8,116.083333,16.111111,7.394201
2017/3/25 22:00,CP4,6,179.0586,47.37,9.1,8.2,114.083333,22.222222,1.569542
2017/4/8 0:00,CP4,6,1691.6256,83.91,12.7,7.9,219,26.111111,7.724318
2017/4/8 1:00,CP4,6,1551.7656,83.97,11.3,6.9,218,26.111111,7.118191
2017/4/8 2:00,CP4,6,1550.1024,83.88,11.4,7,220,27.777778,7.04592
2017/4/8 3:00,CP4,6,1661.9106,84.19,11.7,7,229,27.777778,7.257251
2017/4/8 4:00,CP4,6,1687.1904,83.69,11.9,7.1,233,27.222222,7.24116
2017/4/8 5:00,CP4,6,1791.3546,83.63,12.2,7.1,227,27.222222,7.89143
2017/4/8 6:00,CP4,6,1467.4968,79.41,10.9,6.5,150,27.222222,9.783312
2017/4/29 9:00,CP4,6,1892.3268,104.78,11.1,6.8,236,26.111111,8.018334
2017/4/29 10:00,CP4,6,1234.01712,104.56,9.4,6.59,165,25,7.478892
2017/4/29 11:00,CP4,6,1008.3108,104.38,9.7,7.4,149,23.888889,6.767187
2017/4/29 12:00,CP4,6,1141.14,104.5,9.8,7.2,152,22.222222,7.5075
2017/4/29 13:00,CP4,6,1050.57708,104.66,9.59,7.2,131,23.888889,8.019672
2017/4/29 14:00,CP4,6,922.8366,104.63,9.4,7.3,139.416667,22.777778,6.61927
2017/5/11 14:00,CP4,6,1626.4164,104.66,11.4,7.7,192,27.222222,8.470919
2017/5/11 15:00,CP4,6,1103.76,73,10.4,6.8,134,27.222222,8.237015
2017/5/11 16:00,CP4,6,735.5376,72.97,9.3,6.9,109,27.777778,6.748051
2017/5/11 17:00,CP4,6,675.0744,73.06,9.1,6.9,104,27.222222,6.4911
2017/5/11 18:00,CP4,6,673.0416,72.84,9.1,6.9,103,27.222222,6.534384
2017/5/11 19:00,CP4,6,580.7844,72.78,8.9,7,102,27.222222,5.693965
2017/5/11 20:00,CP4,6,551.4264,72.94,8.9,7.1,106,26.111111,5.202136
2017/5/11 21:00,CP4,6,611.856,72.84,8.9,6.9,114,26.111111,5.367158
2017/5/11 22:00,CP4,6,616.392,73.38,8.9,6.9,111,26.111111,5.553081
2017/5/26 0:00,CP4,6,245.5824,73.09,7.5,6.7,142,27.222222,1.729454
2017/5/26 1:00,CP4,6,948.8976,72.88,10.3,7.2,176,26.111111,5.391464
2017/5/26 2:00,CP4,6,1535.73,73.13,11.4,6.4,238,26.111111,6.452647
2017/5/26 3:00,CP4,6,1593.6648,72.97,12.3,7.1,248,27.222222,6.426068
2017/5/26 4:00,CP4,6,1593.0096,72.94,12.1,6.9,230,27.222222,6.926129
2017/5/26 5:00,CP4,6,1532.37,72.97,12.1,7.1,244,27.222222,6.280205
2017/5/26 6:00,CP4,6,1475.5104,73.19,11.5,6.7,215,27.222222,6.862839
2017/5/26 7:00,CP4,6,1534.89,73.09,12.2,7.2,231,27.222222,6.644545
2017/5/26 8:00,CP4,6,1346.8224,72.88,11.1,6.7,172,27.222222,7.830363
2017/5/26 9:00,CP4,6,1102.8528,72.94,10.8,7.2,162,27.222222,6.807733
2017/5/26 10:00,CP4,6,976.1472,72.63,10.1,6.9,139,27.222222,7.022642
2017/6/26 1:00,CP4,6,1555.8312,84.19,11.1,6.7,205,30,7.58942
2017/6/26 2:00,CP4,6,1590.624,84.16,11.4,6.9,195,32.222222,8.157046
2017/7/29 7:00,CP4,6,422.3142,91.41,9.4,8.3,139,36.111111,3.038232
2017/7/29 8:00,CP4,6,883.6002,91.47,9.2,6.9,170,36.111111,5.197648
2017/7/29 9:00,CP4,6,1044.3006,92.09,9.1,6.4,176.833333,32.777778,5.905564
2017/8/25 4:00,CP4,6,1737.1536,100.88,12.2,8.1,234,32.777778,7.423733
2017/8/25 5:00,CP4,6,1554.60438,100.31,10.59,6.9,237,32.222222,6.559512
2017/8/25 6:00,CP4,6,1599.0324,100.19,10.7,6.9,217,31.111111,7.368813
2017/8/25 7:00,CP4,6,1552.74462,100.19,10.59,6.9,204,31.111111,7.611493
2017/8/25 8:00,CP4,6,1340.2368,99.72,10.4,7.2,197,31.111111,6.803232
2017/8/25 9:00,CP4,6,1379.17458,99.81,10.59,7.3,232.333333,31.111111,5.936189
2017/9/30 7:00,CP4,6,627.165,45.25,9.1,5.8,102.916667,32.222222,6.093911
2017/10/26 0:00,CP4,6,232.26,79,7.8,7.1,121,25,1.919504
2017/10/26 1:00,CP4,6,961.1238,78.91,9.9,7,171,26.111111,5.620607
2017/10/26 2:00,CP4,6,1326.696,78.97,11.2,7.2,183,26.111111,7.249705
2017/10/26 3:00,CP4,6,1491.399,78.91,11.4,6.9,226,27.222222,6.599111
2017/10/26 4:00,CP4,6,2450.9898,98.91,12.3,6.4,232,27.777778,10.564611
2017/10/26 5:00,CP4,6,1933.8228,118.06,10.8,6.9,205,28.888889,9.433282
2017/10/26 6:00,CP4,6,1407.28392,98.84,10.59,7.2,208,27.222222,6.765788
2017/10/26 7:00,CP4,6,1465.6488,79.31,11.3,6.9,177,27.777778,8.280502
2017/10/26 8:00,CP4,6,1327.704,79.03,11.2,7.2,185,27.777778,7.176778
2017/10/26 9:00,CP4,6,1125.8352,78.84,10.3,6.9,144,27.222222,7.8183
2017/10/26 10:00,CP4,6,959.175,78.75,9.8,6.9,122,25,7.86209
2017/10/26 11:00,CP4,6,132.09966,38.83,7.4,6.59,116,25,1.13879
2017/11/25 7:00,CP4,6,1330.56,99,10.1,6.9,144,18.888889,9.24
2017/11/25 8:00,CP4,6,1230.6126,79.19,9.7,6,128,18.888889,9.614161
2017/11/25 9:00,CP4,6,891.52518,78.91,9.59,6.9,114,18.888889,7.820396
2017/11/25 10:00,CP4,6,859.68834,79.03,9.59,7,114,18.888889,7.541126
2017/11/25 11:00,CP4,6,894.68862,79.19,9.59,6.9,113,18.888889,7.917598
2017/11/25 12:00,CP4,6,765.8448,79.28,9.1,6.8,104,17.222222,7.363892
2017/11/25 13:00,CP4,6,766.4244,79.34,9.2,6.9,104,18.888889,7.369465
2017/11/25 14:00,CP4,6,732.5472,79.28,9.1,6.9,102.5,18.888889,7.146802
2017/12/7 17:00,CP4,6,522.0768,77.69,8.9,7.3,79,18.888889,6.608567
2017/12/7 18:00,CP4,6,488.439,77.53,8.4,6.9,80,18.888889,6.105487
2017/12/7 19:00,CP4,6,392.0112,77.78,8.1,6.9,81,18.888889,4.839644
2017/12/7 20:00,CP4,6,390.9024,77.56,8.1,6.9,83,18.888889,4.709667
2017/12/7 21:00,CP4,6,390.2976,77.44,8.2,7,83,18.888889,4.702381
2017/12/7 22:00,CP4,6,356.1558,77.09,8.1,7,75,17.777778,4.748744
2017/12/7 23:00,CP4,6,585.6732,77.47,8.9,7.1,86,18.888889,6.810153
2017/12/23 6:00,CP4,6,601.0368,89.44,9.7,8.1,167,21.111111,3.599023
2017/12/23 7:00,CP4,6,1781.7408,117.84,9.4,5.8,216.908333,20,8.214257
2017/12/23 8:00,CP4,6,748.9398,77.53,9.4,7.1,113,20,6.627786
2017/12/23 9:00,CP4,6,945.0462,77.59,10.1,7.2,113,20,8.363241
2017/12/23 10:00,CP4,6,913.9872,77.72,9.9,7.1,111,21.111111,8.234119
2017/12/23 11:00,CP4,6,844.9896,77.38,9.4,6.8,106,20,7.9716
2017/12/23 12:00,CP4,6,718.6872,77.78,9.3,7.1,92,18.888889,7.811817
2017/12/23 13:00,CP4,6,715.5456,77.44,9.1,6.9,98,20,7.301486
2017/12/23 14:00,CP4,6,619.7268,77.66,8.7,6.8,86,21.111111,7.206125
2017/12/23 15:00,CP4,6,272.35026,38.37,8.59,6.9,69.083333,20,3.942344
2018/1/27 4:00,CP4,6,797.4876,73.03,11.5,8.9,181.75,17.777778,4.387827
2018/2/24 7:00,CP4,6,1092.86562,79.09,9.59,6.3,197,20,5.547541
2018/2/24 8:00,CP4,6,764.9754,79.19,9.1,6.8,140,18.888889,5.46411
2018/2/24 9:00,CP4,6,730.2372,79.03,9.1,6.9,148,20,4.934035
2018/2/24 10:00,CP4,6,665.448,79.22,9.1,7.1,140,20,4.7532
2018/2/24 11:00,CP4,6,762.2265,79.25,9.59,7.3,159,18.888889,4.793877
2018/2/24 12:00,CP4,6,763.14,79,9.1,6.8,137,17.777778,5.570365
2018/2/24 13:00,CP4,6,662.844,78.91,8.9,6.9,133,18.888889,4.983789
2018/2/24 14:00,CP4,6,594.89934,79.13,8.59,6.8,111,18.888889,5.359453
2018/3/15 4:00,CP4,6,1990.4976,96.72,11.7,6.8,224,22.777778,8.88615
2018/3/15 5:00,CP4,6,1864.9596,96.53,11.4,6.8,209,22.222222,8.923252
2018/3/15 6:00,CP4,6,1781.1024,96.38,11.3,6.9,233,22.777778,7.644216
2018/3/15 7:00,CP4,6,1866.8916,96.63,10.4,5.8,219.5,23.888889,8.505201
2018/3/15 8:00,CP4,6,1886.80716,95.38,11.3,6.59,235.833333,25,8.000596
2018/3/15 9:00,CP4,6,247.8735,96.75,12.2,11.59,203,23.888889,1.221052
2018/3/15 10:00,CP4,6,1704.5532,96.63,10.9,6.7,223.833333,23.888889,7.615279
2018/3/15 12:00,CP4,6,1274.0364,77.78,10.7,6.8,139,22.222222,9.165729
2018/3/15 13:00,CP4,6,1140.573,77.59,10.4,6.9,132,22.222222,8.640704
2018/3/15 14:00,CP4,6,1111.1268,77.81,10.2,6.8,122,22.222222,9.107597
2018/3/15 15:00,CP4,6,750.7752,77.72,9.1,6.8,88,22.222222,8.531536
2018/3/15 16:00,CP4,6,488.439,77.53,8.4,6.9,79,21.111111,6.182772
2018/3/15 17:00,CP4,6,391.0536,77.59,8.1,6.9,73,21.111111,5.356899
2018/3/15 18:00,CP4,6,455.3472,77.44,8.2,6.8,78,21.111111,5.837785
2018/3/15 19:00,CP4,6,357.6342,77.41,7.9,6.8,69,21.111111,5.183104
2018/3/15 20:00,CP4,6,359.3436,77.78,8.2,7.1,73,20,4.922515
2018/3/15 21:00,CP4,6,358.3272,77.56,8.2,7.1,67,21.111111,5.348167
2018/3/15 22:00,CP4,6,391.4064,77.66,8.3,7.1,76,21.111111,5.150084
2018/3/15 23:00,CP4,6,616.2156,77.22,9.1,7.2,101,21.111111,6.101144
2018/3/16 3:00,CP4,6,1732.1598,100.59,11.2,7.1,210,23.888889,8.24838
2018/3/16 4:00,CP4,6,1726.8216,100.28,11.3,7.2,213,23.888889,8.107144
2018/3/16 5:00,CP4,6,1894.725,100.25,11.4,6.9,224,23.888889,8.458594
2018/3/16 6:00,CP4,6,1818.4614,100.69,11.2,6.9,226,25,8.046289
2018/3/16 7:00,CP4,6,1895.859,100.31,11.3,6.8,227,25,8.351802
2018/3/16 8:00,CP4,6,1944.7512,100.66,11.5,6.9,207,26.111111,9.394933
2018/3/16 9:00,CP4,6,1772.82,100.5,11.1,6.9,217,25,8.169677
2018/3/16 10:00,CP4,6,1640.1294,100.13,10.7,6.8,191,25,8.587065
2018/3/16 11:00,CP4,6,1690.21188,109.06,10.59,6.9,219,22.777778,7.717862
2018/3/16 12:00,CP4,6,1233.666,97.91,9.9,6.9,137,20,9.004861
2018/3/16 13:00,CP4,6,1175.1264,77.72,10.4,6.8,140,22.222222,8.39376
2018/3/16 14:00,CP4,6,1073.3184,77.44,10.1,6.8,112,22.222222,9.5832
2018/3/16 15:00,CP4,6,715.8228,77.47,9.4,7.2,95,22.222222,7.534977
2018/3/16 16:00,CP4,6,484.995,77.5,8.59,7.1,75,22.222222,6.4666
2018/3/16 17:00,CP4,6,423.8598,77.63,8.4,7.1,78,22.222222,5.4341
2018/3/16 18:00,CP4,6,390.4488,77.47,8.3,7.1,71,21.111111,5.499279
2018/3/16 19:00,CP4,6,391.2552,77.63,8.3,7.1,67,21.111111,5.83963
2018/3/16 20:00,CP4,6,325.248,77.44,8.4,7.4,73,21.111111,4.455452
2018/3/16 21:00,CP4,6,454.4064,77.28,8.8,7.4,71,20,6.40009
2018/3/16 22:00,CP4,6,390.9024,77.56,8.4,7.2,77,20,5.076654
2018/3/16 23:00,CP4,6,553.7784,77.56,9.1,7.4,91,20,6.085477
2018/3/17 6:00,CP4,6,18.3288,43.64,11.9,11.8,100,22.222222,0.183288
2018/3/17 7:00,CP4,6,1274.7966,74.03,10.8,6.7,147,21.111111,8.672086
2018/3/17 8:00,CP4,6,1242.696,73.97,10.59,6.59,133,22.222222,9.343579
2018/3/17 9:00,CP4,6,965.538,76.63,9.9,6.9,128,21.111111,7.543266
2018/3/17 10:00,CP4,6,866.0652,79.31,9.8,7.2,110,21.111111,7.87332
2018/3/17 11:00,CP4,6,795.7152,78.94,9.7,7.3,117,21.111111,6.800985
2018/3/17 12:00,CP4,6,791.39592,78.84,9.59,7.2,103,20,7.683455
2018/3/17 13:00,CP4,6,867.8124,79.47,9.9,7.3,106,21.111111,8.186909
2018/3/17 14:00,CP4,6,731.9928,79.22,9.4,7.2,105.916667,21.111111,6.911026
2018/4/22 10:00,CP4,6,1199.1672,79.31,10.4,6.8,288,27.222222,4.163775
2018/4/22 11:00,CP4,6,1782.7992,117.91,10.4,6.8,270,27.222222,6.60296
2018/4/22 12:00,CP4,6,1162.623,79.09,9.9,6.4,232,26.111111,5.011306
2018/4/22 13:00,CP4,6,1031.835,79.25,9.9,6.8,202,26.111111,5.108094
2018/4/22 14:00,CP4,6,964.8996,79.22,9.7,6.8,187,26.111111,5.159891
2018/4/22 15:00,CP4,6,667.296,79.44,8.9,6.9,161,25,4.144696
2018/4/22 16:00,CP4,6,498.708,79.16,8.4,6.9,125,25,3.989664
2018/4/22 17:00,CP4,6,498.708,79.16,8.3,6.8,132,25,3.778091
2018/4/22 18:00,CP4,6,431.5038,79.03,8.2,6.9,119,25,3.626082
2018/4/22 19:00,CP4,6,432.705,79.25,8.4,7.1,127,23.888889,3.407126
2018/4/22 20:00,CP4,6,398.3112,79.03,8.1,6.9,121,23.888889,3.291828
2018/4/22 21:00,CP4,6,397.2024,78.81,8.1,6.9,130,23.888889,3.055403
2018/4/22 22:00,CP4,6,464.1672,78.94,8.3,6.9,123,25,3.773717
2018/4/22 23:00,CP4,6,785.3328,77.91,9.7,7.3,211,25,3.721956
2018/4/23 0:00,CP4,6,297.7884,78.78,7.7,6.8,186,26.111111,1.601013
2018/4/23 1:00,CP4,6,1155.273,78.59,10.3,6.8,264,27.222222,4.376034
2018/4/23 2:00,CP4,6,1429.0878,79.13,11.2,6.9,300,27.777778,4.763626
2018/4/23 3:00,CP4,6,1592.0352,78.97,11.5,6.7,304,27.777778,5.236958
2018/4/23 4:00,CP4,6,1558.8678,78.97,11.4,6.7,286,27.777778,5.450587
2018/4/23 5:00,CP4,6,1556.142,79,11.59,6.9,286,28.888889,5.441056
2018/4/23 6:00,CP4,6,1562.24838,79.31,11.59,6.9,312,28.888889,5.007206
2018/4/23 7:00,CP4,6,1595.8656,79.16,11.5,6.7,289,28.888889,5.522026
2018/4/23 8:00,CP4,6,1526.8596,79.03,11.7,7.1,306,28.888889,4.989737
2018/4/23 9:00,CP4,6,1427.8236,79.06,11.1,6.8,256,27.777778,5.577436
2018/4/23 10:00,CP4,6,1191.1536,78.78,10.7,7.1,240,27.222222,4.96314
2018/4/23 11:00,CP4,6,588.34356,39.02,10.59,7,166.75,27.222222,3.528297
2018/4/28 7:00,CP4,6,1595.8656,79.16,10.1,5.3,184,27.777778,8.673183
2018/4/28 8:00,CP4,6,1266.71832,79.16,10.4,6.59,184,27.777778,6.884339
2018/4/28 9:00,CP4,6,1400.76804,79.22,10.8,6.59,179,27.222222,7.82552
2018/4/28 10:00,CP4,6,1462.8768,79.16,11.1,6.7,190,26.111111,7.699352
2018/4/28 11:00,CP4,6,1361.3565,79.25,10.59,6.5,156,26.111111,8.726644
2018/4/28 12:00,CP4,6,1034.6994,79.47,9.9,6.8,146,23.888889,7.086982
2018/4/28 13:00,CP4,6,1001.322,79.47,9.9,6.9,136,25,7.362662
2018/4/28 14:00,CP4,6,895.70544,79.28,9.59,6.9,101,25,8.868371
2018/5/26 7:00,CP4,6,1632.8466,117.81,10.7,7.4,325.083333,33.888889,5.022855
2018/6/23 7:00,CP4,6,1451.4192,104.72,9.1,5.8,172.833333,26.111111,8.397797
2018/7/28 7:00,CP4,6,615.0144,45.76,9.4,6.2,155,32.777778,3.967835
2018/9/22 1:00,CP4,6,1768.6452,85.94,13,8.1,230,30,7.689762
2018/9/22 2:00,CP4,6,1511.0424,85.66,11.1,6.9,217,32.222222,6.963329
2018/9/22 3:00,CP4,6,1798.23,85.63,11.5,6.5,221,31.111111,8.136787
2018/9/22 4:00,CP4,6,1575.9744,85.28,11.5,7.1,222,31.111111,7.098984
2018/9/22 5:00,CP4,6,1471.2768,85.44,10.9,6.8,183,31.111111,8.039764
2018/10/27 7:00,CP4,6,1730.52348,118.06,10.59,7.1,240,27.777778,7.210514
2018/10/27 8:00,CP4,6,1433.37642,118.09,9.59,6.7,168,27.222222,8.532002
2018/10/27 9:00,CP4,6,1227.1938,78.97,10.4,6.7,198,27.222222,6.197948
2018/10/27 10:00,CP4,6,1428.42882,78.91,10.9,6.59,188,26.111111,7.598026
2018/10/27 11:00,CP4,6,1232.9436,79.34,10.4,6.7,167,26.111111,7.382896
2018/10/27 12:00,CP4,6,1161.741,79.03,10.4,6.9,153,25,7.593078
2018/10/27 13:00,CP4,6,1065.9264,79.31,10.1,6.9,151,26.111111,7.059115
2018/10/27 14:00,CP4,6,998.928,79.28,9.9,6.9,109,25,9.164477
2018/11/24 7:00,CP4,6,1588.0704,118.16,10.1,6.9,177,23.888889,8.972149
2018/11/24 8:00,CP4,6,1076.3676,77.66,10.2,6.9,163,23.888889,6.603482
2018/11/24 9:00,CP4,6,1368.76362,77.41,10.8,6.59,171,23.888889,8.004466
2018/11/24 10:00,CP4,6,1333.5168,77.44,10.4,6.3,150,22.777778,8.890112
2018/11/24 11:00,CP4,6,1105.4148,77.41,10.3,6.9,156,22.222222,7.085992
2018/11/24 12:00,CP4,6,1074.15,77.5,10.3,7,135,22.222222,7.956667
2018/11/24 13:00,CP4,6,974.988,77.38,9.8,6.8,137,22.777778,7.116701
2018/11/24 14:00,CP4,6,846.9552,77.56,9.4,6.8,121.5,22.222222,6.970825
2018/12/29 7:00,CP4,6,795.4128,78.91,9.7,7.3,119,15,6.684141
2018/12/29 8:00,CP4,6,862.0815,79.25,9.59,7,119,13.888889,7.244382
2018/12/29 9:00,CP4,6,829.5,79,9.4,6.9,113,12.777778,7.340708
2018/12/29 10:00,CP4,6,792.8928,78.66,9.3,6.9,107,12.777778,7.410213
2018/12/29 11:00,CP4,6,663.6,79,8.9,6.9,106,12.222222,6.260377
2018/12/29 12:00,CP4,6,663.348,78.97,8.9,6.9,98,12.777778,6.768857
2018/12/29 13:00,CP4,6,631.4574,79.13,8.8,6.9,94,12.222222,6.717632
2018/12/29 14:00,CP4,6,561.16788,79.06,8.59,6.9,81,12.222222,6.927998
2017/1/3 0:00,CP4,7,3365.20968,171.94,11.5,6.84,529,21.111111,6.361455
2017/1/3 1:00,CP4,7,3506.2881,172.13,11.78,6.93,528,22.222222,6.640697
2017/1/3 2:00,CP4,7,3542.4354,172.13,11.92,7.02,558,22.777778,6.348451
2017/1/3 3:00,CP4,7,3949.8984,172.56,12.01,6.56,579,23.888889,6.821932
2017/1/3 4:00,CP4,7,3866.65776,171.44,11.89,6.52,604,23.888889,6.401751
2017/1/3 5:00,CP4,7,3844.41876,172.38,11.81,6.5,558,23.888889,6.889639
2017/1/3 6:00,CP4,7,3619.98,172.38,11.58,6.58,538,23.888889,6.728587
2017/1/3 7:00,CP4,7,3876.075,172.5,12.1,6.75,562,23.888889,6.896931
2017/1/3 8:00,CP4,7,3681.07782,172.19,12.07,6.98,551,23.888889,6.680722
2017/1/3 9:00,CP4,7,3650.78406,172.81,12.08,7.05,589,22.777778,6.198275
2017/1/3 10:00,CP4,7,3651.30612,171.81,12.04,6.98,534,22.222222,6.837652
2017/1/3 11:00,CP4,7,2845.26312,171.94,11.16,7.22,438.333333,21.111111,6.491095
2017/1/4 0:00,CP4,7,3663.84564,172.06,11.56,6.49,466,21.111111,7.86233
2017/1/4 1:00,CP4,7,3366.5814,172.38,11.57,6.92,526,21.111111,6.400345
2017/1/4 2:00,CP4,7,3417.26112,172.38,11.7,6.98,506,22.222222,6.75348
2017/1/4 3:00,CP4,7,3621.177,171.75,11.96,6.94,573,22.777778,6.319681
2017/1/4 4:00,CP4,7,3968.811,186.75,12.13,7.07,594,23.888889,6.6815
2017/1/4 5:00,CP4,7,3997.686,187,12.13,7.04,595,25,6.7188
2017/1/4 6:00,CP4,7,3934.0392,180.13,12.13,6.93,592,25,6.645336
2017/1/4 7:00,CP4,7,4075.28982,171.13,12.51,6.84,643,26.111111,6.337931
2017/1/4 8:00,CP4,7,4061.07072,171.44,12.37,6.73,612,25,6.635736
2017/1/4 9:00,CP4,7,3907.9908,172.31,12.17,6.77,577,23.888889,6.772948
2017/1/4 10:00,CP4,7,3452.85234,171.63,11.84,7.05,526,23.888889,6.564358
2017/1/4 11:00,CP4,7,3306.28368,171.88,11.65,7.07,485.083333,22.777778,6.815909
2017/1/5 0:00,CP4,7,3117.80784,171.44,11.4,7.07,515,22.222222,6.053996
2017/1/5 1:00,CP4,7,3480.75336,171.94,11.89,7.07,542,22.222222,6.422054
2017/1/5 2:00,CP4,7,3762.81612,171.63,12.21,6.99,604,23.888889,6.229828
2017/1/5 3:00,CP4,7,4160.73546,171.69,12.65,6.88,672,25,6.191571
2017/1/5 4:00,CP4,7,4222.00464,172.13,12.84,7,595,22.777778,7.095806
2017/1/5 5:00,CP4,7,3710.8428,171.56,12.23,7.08,551,22.777778,6.734742
2017/1/5 6:00,CP4,7,3537.91032,171.56,11.92,7.01,542,22.777778,6.52751
2017/1/5 7:00,CP4,7,3543.41778,171.13,11.96,7.03,539,22.777778,6.574059
2017/1/5 8:00,CP4,7,3502.7475,171.25,11.98,7.11,535,23.888889,6.547192
2017/1/5 9:00,CP4,7,3568.20156,170.94,11.94,6.97,533,22.777778,6.694562
2017/1/5 10:00,CP4,7,3541.39632,171.38,11.92,7,583,22.777778,6.074436
2017/1/5 11:00,CP4,7,2737.58772,170.63,11.19,7.37,229,22.777778,11.954531
2017/1/6 0:00,CP4,7,3317.05584,172.44,11.43,6.85,517,22.777778,6.415969
2017/1/6 1:00,CP4,7,3482.38968,171.31,11.86,7.02,573,22.222222,6.077469
2017/1/6 2:00,CP4,7,3990.45906,171.81,12.32,6.79,630,22.222222,6.334062
2017/1/6 3:00,CP4,7,4360.88394,172.19,12.94,6.91,603,22.777778,7.23198
2017/1/6 4:00,CP4,7,3824.4906,171.81,12.26,6.96,536,22.777778,7.135244
2017/1/6 5:00,CP4,7,3658.52214,171.81,12.21,7.14,576,25,6.351601
2017/1/6 6:00,CP4,7,3660.40416,171.56,12.09,7.01,573,25,6.38814
2017/1/6 7:00,CP4,7,3689.22624,171.56,12.19,7.07,574,25,6.427223
2017/1/6 8:00,CP4,7,3726.28368,171.94,12.16,7,552,25,6.750514
2017/1/6 9:00,CP4,7,3713.6547,171.69,12.08,6.93,537,25,6.915558
2017/1/6 10:00,CP4,7,3548.59428,171.38,11.96,7.03,525,23.888889,6.759227
2017/1/7 0:00,CP4,7,2828.67984,171.81,11.09,7.17,507,22.777778,5.57925
2017/1/7 1:00,CP4,7,3528.63378,171.81,11.03,6.14,499,22.222222,7.07141
2017/1/7 2:00,CP4,7,3421.78704,171.88,11.65,6.91,517,23.888889,6.618544
2017/1/7 3:00,CP4,7,3547.80216,171.69,11.9,6.98,538,25,6.594428
2017/1/7 4:00,CP4,7,3536.673,171.5,12.08,7.17,590,25,5.994361
2017/1/7 5:00,CP4,7,3643.44288,171.44,12.18,7.12,550,27.222222,6.624442
2017/1/7 6:00,CP4,7,2859.43896,171.06,11.38,7.4,318,25,8.991946
2017/1/7 7:00,CP4,7,1463.50008,170.81,8.95,6.91,267.666667,23.888889,5.467622
2017/1/9 0:00,CP4,7,3509.53344,170.88,11.87,6.98,553,23.888889,6.346353
2017/1/9 1:00,CP4,7,3577.38612,171.38,12.01,7.04,556,20,6.434148
2017/1/9 2:00,CP4,7,3694.35444,171.13,12.15,7.01,573,22.222222,6.44739
2017/1/9 3:00,CP4,7,3875.00274,171.81,12.5,7.13,600,21.111111,6.458338
2017/1/9 4:00,CP4,7,3787.0875,171.75,11.82,6.57,553,22.222222,6.848259
2017/1/9 5:00,CP4,7,3600.27108,172.13,12,7.02,541,22.222222,6.654845
2017/1/9 6:00,CP4,7,3654.35532,170.94,12.04,6.95,587,22.777778,6.225478
2017/1/9 7:00,CP4,7,3683.85024,171.31,12.15,7.03,551,22.777778,6.685754
2017/1/9 8:00,CP4,7,3714.9525,171.75,12.14,6.99,549,22.222222,6.766762
2017/1/9 9:00,CP4,7,3737.04912,171.44,12.06,6.87,531,21.111111,7.037757
2017/1/9 10:00,CP4,7,3258.33984,170.88,12.09,7.55,466,21.111111,6.992146
2017/1/10 0:00,CP4,7,3642.16776,171.38,12.09,7.03,529,21.111111,6.885005
2017/1/10 1:00,CP4,7,3508.41456,171.88,11.9,7.04,509,20,6.892759
2017/1/10 2:00,CP4,7,3615.22602,171.81,11.98,6.97,562,21.111111,6.432787
2017/1/10 3:00,CP4,7,3818.115,172.5,12.16,6.89,570,22.222222,6.698447
2017/1/10 4:00,CP4,7,3721.6578,172.06,12.27,7.12,581,22.777778,6.405607
2017/1/10 5:00,CP4,7,3886.24656,172.63,12.3,6.94,579,22.777778,6.711998
2017/1/10 6:00,CP4,7,3811.61088,171.88,12.25,6.97,537,22.777778,7.097972
2017/1/10 7:00,CP4,7,3840.18138,172.19,12.31,7,587,22.777778,6.542047
2017/1/10 8:00,CP4,7,3870.4575,172.25,12.38,7.03,574,22.777778,6.742957
2017/1/10 9:00,CP4,7,3729.3795,171.75,12.13,6.96,556,22.222222,6.707517
2017/1/10 10:00,CP4,7,3619.91196,171.69,12.06,7.04,539,21.111111,6.715978
2017/1/11 0:00,CP4,7,3890.80524,172.19,11.9,6.52,514,21.111111,7.56966
2017/1/11 1:00,CP4,7,3268.85706,171.81,11.48,6.95,522,20,6.262178
2017/1/11 2:00,CP4,7,3435.831,171.5,11.77,7,548,21.111111,6.269765
2017/1/11 3:00,CP4,7,3627.12294,171.69,12.02,6.99,518,22.222222,7.002168
2017/1/11 4:00,CP4,7,3649.3926,172.06,12.03,6.98,551,22.222222,6.623217
2017/1/11 5:00,CP4,7,3582.60462,171.63,11.98,7.01,537,21.111111,6.671517
2017/1/11 6:00,CP4,7,3593.03952,171.44,11.9,6.91,535,21.111111,6.715962
2017/1/11 7:00,CP4,7,3676.3146,171.63,11.95,6.85,545,20,6.745531
2017/1/11 8:00,CP4,7,3683.64318,172.31,12,6.91,503,21.111111,7.323346
2017/1/11 9:00,CP4,7,3533.10048,172.38,11.91,7.03,534,21.111111,6.616293
2017/1/11 10:00,CP4,7,3574.6326,171.94,11.91,6.96,525,20,6.808824
2017/1/12 0:00,CP4,7,3237.48096,172.06,11.75,7.27,512,20,6.323205
2017/1/12 1:00,CP4,7,3326.7108,172.19,11.61,7.01,523,21.111111,6.360824
2017/1/12 2:00,CP4,7,3346.812,171,11.71,7.05,548,20,6.107321
2017/1/12 3:00,CP4,7,3480.26616,171.56,11.79,6.96,563,20,6.181645
2017/1/12 4:00,CP4,7,3556.89432,172.13,11.93,7.01,533,20,6.673348
2017/1/12 5:00,CP4,7,3566.16624,171.88,11.94,7,569,20,6.267427
2017/1/12 6:00,CP4,7,3531.66576,172.31,11.86,6.98,573,20,6.163466
2017/1/12 7:00,CP4,7,3587.094,171.5,11.98,7,582,18.888889,6.163392
2017/1/12 8:00,CP4,7,3665.97,172.5,11.98,6.92,578,18.888889,6.342509
2017/1/12 9:00,CP4,7,3520.74702,172.13,11.86,6.99,567,18.888889,6.20943
2017/1/12 10:00,CP4,7,3499.335,172.5,11.86,7.03,513,17.777778,6.821316
