time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2017/1/12 11:00,CP4,7,1713.91416,85.73,11.07,6.31,185.833333,17.222222,9.222856
2017/1/13 0:00,CP4,7,3360.31668,171.69,11.73,7.07,442,17.222222,7.602526
2017/1/13 1:00,CP4,7,2880.36504,171.88,11,7.01,414,13.888889,6.957403
2017/1/13 2:00,CP4,7,3029.14374,172.13,11.11,6.92,472,13.888889,6.417677
2017/1/13 3:00,CP4,7,2983.08528,171.56,11.17,7.03,481,13.888889,6.20184
2017/1/13 4:00,CP4,7,3124.21536,172.19,11.32,7,479,15,6.52237
2017/1/13 5:00,CP4,7,3078.49752,172.06,11.32,7.06,467,15,6.592072
2017/1/13 6:00,CP4,7,3032.463,171.5,11.19,6.98,439,16.111111,6.907661
2017/1/13 7:00,CP4,7,3125.80968,171.88,11.32,6.99,475,15,6.580652
2017/1/13 8:00,CP4,7,3148.81224,171.56,11.34,6.97,473,15,6.657108
2017/1/13 9:00,CP4,7,3060.204,171.44,11.23,6.98,465,15,6.581084
2017/1/13 10:00,CP4,7,2950.3215,171.75,11.07,6.98,436,16.111111,6.766792
2017/1/14 0:00,CP4,7,3668.73276,172.63,12.01,6.95,432,15,8.492437
2017/1/14 1:00,CP4,7,2753.30412,172.06,10.73,6.92,411,13.888889,6.699037
2017/1/14 2:00,CP4,7,2585.28984,171.94,10.52,6.94,388,13.888889,6.663118
2017/1/14 3:00,CP4,7,2595.0456,171.63,10.48,6.88,417,13.888889,6.223131
2017/1/14 4:00,CP4,7,2363.07204,172.06,10.39,7.12,382,15,6.186052
2017/1/14 5:00,CP4,7,2535.624,172,10.49,6.98,410,16.111111,6.184449
2017/1/16 0:00,CP4,7,3829.93884,172.38,11.77,6.48,439,16.111111,8.724234
2017/1/16 1:00,CP4,7,2758.60536,171.94,10.76,6.94,392,13.888889,7.037259
2017/1/16 2:00,CP4,7,2913.47238,172.13,10.94,6.91,447,15,6.517835
2017/1/16 3:00,CP4,7,2822.61336,171.88,10.95,7.04,431,15,6.548987
2017/1/16 4:00,CP4,7,2830.82016,171.94,10.97,7.05,433,16.111111,6.537691
2017/1/16 5:00,CP4,7,2857.6275,172.25,11.02,7.07,460,16.111111,6.212234
2017/1/16 6:00,CP4,7,2880.36504,171.88,10.95,6.96,435,17.222222,6.621529
2017/1/16 7:00,CP4,7,2828.67984,171.81,11.02,7.1,469,17.222222,6.0313
2017/1/16 8:00,CP4,7,2879.331,172.25,11.05,7.07,443,17.777778,6.499618
2017/1/16 9:00,CP4,7,2918.10876,171.13,11.03,6.97,449,17.777778,6.499129
2017/1/16 10:00,CP4,7,2865.92712,171.88,11.1,7.13,446,17.777778,6.425846
2017/1/16 11:00,CP4,7,2281.98768,171.94,10.39,7.23,263,17.777778,8.676759
2017/1/17 0:00,CP4,7,3661.29036,171.94,11.89,6.82,427,17.777778,8.57445
2017/1/17 1:00,CP4,7,2825.71632,171.63,10.96,7.04,430,18.888889,6.571433
2017/1/17 2:00,CP4,7,3118.59072,171.88,11.18,6.86,430,20,7.252537
2017/1/17 3:00,CP4,7,3158.40924,171.69,11.27,6.89,470,20,6.72002
2017/1/17 4:00,CP4,7,3013.92,172.5,11.18,7.02,449,21.111111,6.712517
2017/1/17 5:00,CP4,7,3031.2555,172.25,11.3,7.11,446,20,6.796537
2017/1/17 6:00,CP4,7,3119.35764,171.13,11.25,6.91,477,21.111111,6.539534
2017/1/17 7:00,CP4,7,3071.271,172.06,11.28,7.03,456,20,6.735243
2017/1/17 8:00,CP4,7,3014.68482,172.13,11.27,7.1,488,20,6.177633
2017/1/17 9:00,CP4,7,3109.0185,171.75,11.22,6.91,467,20,6.657427
2017/1/17 10:00,CP4,7,2994.6483,171.81,11.18,7.03,430,20,6.964298
2017/1/17 11:00,CP4,7,2128.7259,171.81,10.21,7.26,371.5,20,5.730083
2017/1/21 0:00,CP4,7,3784.74012,172.63,12.14,6.92,419,17.777778,9.032793
2017/1/21 1:00,CP4,7,2591.2656,171.38,10.66,7.06,407,15,6.366746
2017/1/21 2:00,CP4,7,2648.27934,171.81,10.62,6.95,395,17.222222,6.704505
2017/1/21 3:00,CP4,7,2624.29398,172.13,10.61,6.98,416,17.222222,6.308399
2017/1/21 4:00,CP4,7,2697.849,171.75,10.8,7.06,452,17.777778,5.968692
2017/1/21 5:00,CP4,7,2845.30428,172.38,10.93,7,414,17.777778,6.872716
2017/1/21 6:00,CP4,7,1120.7616,86.08,10.28,7.18,114,17.777778,9.831242
2017/1/23 0:00,CP4,7,3560.61384,172.31,11.95,7.03,424,17.222222,8.397674
2017/1/23 1:00,CP4,7,2809.17,171.5,10.8,6.9,401,17.222222,7.005411
2017/1/23 2:00,CP4,7,2887.57098,172.31,11.13,7.14,432,17.222222,6.684192
2017/1/23 3:00,CP4,7,3194.46414,171.69,11.43,7,430,18.888889,7.428986
2017/1/23 4:00,CP4,7,3238.8615,171.75,11.49,7,471,20,6.876564
2017/1/23 5:00,CP4,7,3337.488,172,11.46,6.84,468,20,7.131385
2017/1/23 6:00,CP4,7,3272.46192,172.38,11.49,6.97,469,18.888889,6.977531
2017/1/23 7:00,CP4,7,3326.7108,172.19,11.56,6.96,474,20,7.018377
2017/1/23 8:00,CP4,7,3269.01792,171.44,11.55,7.01,448,18.888889,7.296915
2017/1/23 9:00,CP4,7,3226.87512,171.88,11.53,7.06,426,18.888889,7.574824
2017/1/23 10:00,CP4,7,3027.5532,171.63,11.24,7.04,433,18.888889,6.99204
2017/1/23 11:00,CP4,7,1339.28928,85.72,10.75,7.03,160.583333,17.777778,8.340151
2017/1/24 0:00,CP4,7,3500.99736,172.94,11.87,7.05,419,17.222222,8.355602
2017/1/24 1:00,CP4,7,2597.1855,172.25,10.64,7.05,403,17.777778,6.444629
2017/1/24 2:00,CP4,7,2762.7705,171.75,10.73,6.9,402,17.777778,6.872563
2017/1/24 3:00,CP4,7,2884.55454,172.13,11.14,7.15,453,18.888889,6.36767
2017/1/24 4:00,CP4,7,3332.7,172.5,11.61,7.01,456,18.888889,7.308553
2017/1/24 5:00,CP4,7,3262.7595,172.25,11.42,6.91,428,20,7.62327
2017/1/24 6:00,CP4,7,3217.221,171.75,11.44,6.98,462,21.111111,6.963682
2017/1/24 7:00,CP4,7,3291.84576,171.88,11.59,7.03,441,21.111111,7.464503
2017/1/24 8:00,CP4,7,3234.147,171.5,11.48,6.99,449,20,7.203
2017/1/24 9:00,CP4,7,3307.31814,172.31,11.48,6.91,449,20,7.365965
2017/1/24 10:00,CP4,7,3024.2016,171.44,11.26,7.06,406,18.888889,7.448772
2017/1/24 11:00,CP4,7,252.38304,77.04,10.49,9.71,41,18.888889,6.155684
2017/1/25 0:00,CP4,7,3766.76244,171.81,12.04,6.82,422,17.777778,8.925977
2017/1/25 1:00,CP4,7,2711.0475,172.13,10.91,7.16,417,18.888889,6.501313
2017/1/25 2:00,CP4,7,3247.209,171.81,11.39,6.89,457,18.888889,7.10549
2017/1/25 3:00,CP4,7,3298.932,172.25,11.53,6.97,481,18.888889,6.858486
2017/1/25 4:00,CP4,7,3549.66486,172.13,11.9,6.99,484,20,7.334018
2017/1/25 5:00,CP4,7,3536.43822,172.19,11.76,6.87,480,21.111111,7.36758
2017/1/25 6:00,CP4,7,3429.006,171.88,11.8,7.05,449,22.222222,7.636984
2017/1/25 7:00,CP4,7,3437.42448,171.94,11.83,7.07,483,20,7.116821
2017/1/25 8:00,CP4,7,3439.82352,172.06,11.86,7.1,463,21.111111,7.429424
2017/1/25 9:00,CP4,7,3388.056,172,11.69,7,462,21.111111,7.333455
2017/1/25 10:00,CP4,7,3086.66358,171.31,11.3,7.01,413,20,7.473762
2017/1/27 0:00,CP4,7,4148.70456,172.69,11.82,6.1,403,17.777778,10.294552
2017/1/27 1:00,CP4,7,2680.104,172,10.75,7.04,404,17.222222,6.633921
2017/1/27 2:00,CP4,7,2848.3371,171.69,11,7.05,415,17.777778,6.863463
2017/1/27 3:00,CP4,7,3238.79808,172.13,11.42,6.94,462,18.888889,7.010385
2017/1/27 4:00,CP4,7,3289.4043,172.13,11.62,7.07,481,20,6.838678
2017/1/27 5:00,CP4,7,3338.65224,172.06,11.6,6.98,483,21.111111,6.912323
2017/1/27 6:00,CP4,7,3396.72312,172.44,11.7,7.01,483,21.111111,7.032553
2017/1/27 7:00,CP4,7,3450.66288,171.88,11.7,6.92,452,21.111111,7.63421
2017/1/27 8:00,CP4,7,3320.7216,171.88,11.58,6.98,478,21.111111,6.947116
2017/1/27 9:00,CP4,7,3111.9186,172.31,11.15,6.85,404,21.111111,7.702769
2017/1/27 10:00,CP4,7,2797.8825,171.25,10.88,6.99,411,20,6.8075
2017/2/1 0:00,CP4,7,3789.55752,172.19,12.28,7.04,461,18.888889,8.220298
2017/2/1 1:00,CP4,7,2792.517,172.25,10.98,7.12,407,17.777778,6.861221
2017/2/1 2:00,CP4,7,3238.79808,172.13,11.46,6.98,465,18.888889,6.965157
2017/2/1 3:00,CP4,7,3397.43712,171.38,11.76,7.04,493,20,6.891353
2017/2/1 4:00,CP4,7,3635.604,171.75,11.98,6.94,518,20,7.018541
2017/2/1 5:00,CP4,7,3739.42128,171.88,12.17,6.99,522,22.222222,7.163642
2017/2/1 6:00,CP4,7,3579.8301,172.19,12.12,7.17,530,21.111111,6.754396
2017/2/1 7:00,CP4,7,3934.3332,171.88,12.38,6.93,502,22.222222,7.837317
2017/2/1 8:00,CP4,7,3691.464,172,12.23,7.12,528,22.777778,6.991409
2017/2/1 9:00,CP4,7,3667.23168,171.88,12.05,6.97,498,22.222222,7.363919
2017/2/1 10:00,CP4,7,3305.02032,171.44,11.65,7.06,468,22.222222,7.062009
2017/2/1 11:00,CP4,7,1225.0812,85.79,10.53,7.13,155.416667,21.111111,7.88256
2017/2/2 0:00,CP4,7,3615.99,172.19,11.92,6.92,439,20,8.236879
2017/2/2 1:00,CP4,7,3020.34474,171.63,11.2,7.01,416,17.222222,7.260444
2017/2/2 2:00,CP4,7,3030.19962,172.19,11.14,6.95,428,17.777778,7.079906
2017/2/2 3:00,CP4,7,3081.24054,171.81,11.28,7.01,405,17.222222,7.608001
2017/2/2 4:00,CP4,7,3105.57912,171.56,11.34,7.03,436,17.222222,7.122888
2017/2/2 5:00,CP4,7,2975.24976,171.94,11.12,7,435,17.777778,6.839655
2017/2/2 6:00,CP4,7,3100.17708,172.06,11.23,6.94,431,17.777778,7.192986
2017/2/2 7:00,CP4,7,3290.37408,172.56,11.41,6.87,439,17.777778,7.495157
2017/2/2 8:00,CP4,7,3083.57196,171.94,11.24,6.97,402,18.888889,7.670577
2017/2/2 9:00,CP4,7,3181.1535,171.75,11.24,6.83,430,18.888889,7.398031
2017/2/2 10:00,CP4,7,2753.30412,172.06,10.91,7.1,424,17.777778,6.493642
2017/2/2 11:00,CP4,7,1290.37524,85.58,10.07,6.48,150.416667,17.777778,8.578672
2017/2/3 0:00,CP4,7,3437.91252,172.69,11.78,7.04,396,17.777778,8.681597
2017/2/3 1:00,CP4,7,2640.141,171.75,10.8,7.14,401,17.222222,6.583893
2017/2/3 2:00,CP4,7,2975.24976,171.94,11.11,6.99,434,17.222222,6.855414
2017/2/3 3:00,CP4,7,3012.408,172,11,6.83,419,17.777778,7.189518
2017/2/3 4:00,CP4,7,3007.45536,172.13,11.14,6.98,428,18.888889,7.026765
2017/2/3 5:00,CP4,7,3242.18496,172.31,11.49,7.01,440,18.888889,7.368602
2017/2/3 6:00,CP4,7,3188.367,171.75,11.38,6.96,445,18.888889,7.16487
2017/2/3 7:00,CP4,7,3246.075,171.75,11.45,6.95,440,21.111111,7.377443
2017/2/3 8:00,CP4,7,3264.10896,171.94,11.51,6.99,436,20,7.486488
2017/2/3 9:00,CP4,7,3006.23232,172.06,11.25,7.09,432,20,6.958871
2017/2/3 10:00,CP4,7,2906.02494,171.69,11,6.97,417,18.888889,6.968885
2017/2/4 0:00,CP4,7,3832.605,172.5,12.12,6.83,417,18.888889,9.190899
2017/2/4 1:00,CP4,7,2706.43296,171.38,10.76,7,386,18.888889,7.011484
2017/2/4 2:00,CP4,7,2959.94118,172.31,10.89,6.8,415,21.111111,7.132388
2017/2/4 3:00,CP4,7,2811.11628,172.06,11.05,7.16,422,21.111111,6.661413
2017/2/4 4:00,CP4,7,3067.40448,171.44,11.15,6.89,401,22.777778,7.649388
2017/2/4 5:00,CP4,7,2715.27648,171.94,10.92,7.16,421,22.777778,6.449588
2017/2/4 6:00,CP4,7,1116.0744,85.72,10.1,7,184.833333,22.222222,6.038274
2017/2/6 0:00,CP4,7,3847.41336,172.19,12.28,6.96,485,20,7.932811
2017/2/6 1:00,CP4,7,3200.55624,171.63,11.42,6.98,459,20,6.972889
2017/2/6 2:00,CP4,7,3509.22264,172.63,11.83,6.99,484,21.111111,7.25046
2017/2/6 3:00,CP4,7,3636.87408,171.81,11.94,6.9,505,22.222222,7.201731
2017/2/6 4:00,CP4,7,3627.21996,172.38,12,6.99,460,22.222222,7.885261
2017/2/6 5:00,CP4,7,3750.56388,172.06,12.13,6.94,487,21.111111,7.701363
2017/2/6 6:00,CP4,7,3565.485,171.5,11.89,6.94,488,22.222222,7.306322
2017/2/6 7:00,CP4,7,3687.936,171.5,12.1,6.98,510,22.777778,7.231247
2017/2/6 8:00,CP4,7,3759.966,171.5,12.26,7.04,504,22.777778,7.46025
2017/2/6 9:00,CP4,7,3321.8808,171.94,11.62,7.02,460,21.111111,7.22148
2017/2/6 10:00,CP4,7,3155.0463,172.69,11.3,6.95,409,20,7.71405
2017/2/6 11:00,CP4,7,2365.20144,171.69,10.41,7.13,380.416667,18.888889,6.217397
2017/2/7 0:00,CP4,7,3756.522,173,11.99,6.82,449,18.888889,8.366419
2017/2/7 1:00,CP4,7,2699.40846,172.31,10.79,7.06,375,17.777778,7.198423
2017/2/7 2:00,CP4,7,2953.58532,171.94,11.16,7.07,416,17.777778,7.099965
2017/2/7 3:00,CP4,7,2962.8732,172.06,11.08,6.98,427,17.777778,6.938813
2017/2/7 4:00,CP4,7,2999.0058,172.06,11.2,7.05,429,18.888889,6.990689
2017/2/7 5:00,CP4,7,3182.26482,171.81,11.32,6.91,419,18.888889,7.594904
2017/2/7 6:00,CP4,7,3010.30632,171.88,11.17,7,393,20,7.659812
2017/2/7 7:00,CP4,7,2982.47124,171.94,11.14,7.01,430,20,6.93598
2017/2/7 8:00,CP4,7,3129.08316,172.06,11.32,6.99,436,20,7.176796
2017/2/7 9:00,CP4,7,2858.70816,171.88,10.99,7.03,428,18.888889,6.679225
2017/2/7 10:00,CP4,7,2968.02828,171.94,11.11,7,368,18.888889,8.065294
2017/2/8 0:00,CP4,7,3468.7296,172.06,11.96,7.16,408,18.888889,8.501788
2017/2/8 1:00,CP4,7,3098.01492,171.94,11.24,6.95,413,17.777778,7.501247
2017/2/8 2:00,CP4,7,3169.12344,171.88,11.35,6.96,411,18.888889,7.710763
2017/2/8 3:00,CP4,7,3282.1425,171.75,11.45,6.9,458,20,7.16625
2017/2/8 4:00,CP4,7,3232.77696,171.81,11.42,6.94,423,20,7.642499
2017/2/8 5:00,CP4,7,3434.82552,171.81,11.68,6.92,436,21.111111,7.87804
2017/2/8 6:00,CP4,7,3422.622,171.56,11.78,7.03,475,21.111111,7.20552
2017/2/8 7:00,CP4,7,3486.75768,171.88,11.83,7,448,20,7.782941
2017/2/8 8:00,CP4,7,3467.94084,172.38,11.76,6.97,466,20,7.441933
2017/2/8 9:00,CP4,7,3170.4288,171.56,11.59,7.19,408,20,7.770659
2017/2/8 10:00,CP4,7,3347.0514,171.38,11.56,6.91,429,20,7.801985
2017/2/8 11:00,CP4,7,1333.66464,85.36,10.51,6.79,156.083333,17.222222,8.544568
2017/2/9 0:00,CP4,7,3364.03536,171.88,11.64,6.98,346,16.111111,9.722646
2017/2/9 1:00,CP4,7,2546.3655,171.75,10.69,7.16,325,12.222222,7.834971
2017/2/9 2:00,CP4,7,2979.1755,171.75,10.99,6.86,366,12.777778,8.139824
2017/2/9 3:00,CP4,7,2975.87976,171.56,11.1,6.97,358,13.888889,8.312513
2017/2/9 4:00,CP4,7,3030.34116,171.38,11.2,6.99,390,15,7.770106
2017/2/9 5:00,CP4,7,3193.34778,171.63,11.35,6.92,371,13.888889,8.607406
2017/2/9 6:00,CP4,7,3018.057,171.5,11.18,6.99,398,15,7.583058
2017/2/9 7:00,CP4,7,3090.087,171.5,11.31,7.02,380,15,8.131808
2017/2/9 8:00,CP4,7,3115.89726,172.13,11.25,6.94,385,16.111111,8.09324
2017/2/9 9:00,CP4,7,2962.8732,172.06,11.18,7.08,374,16.111111,7.922121
2017/2/9 10:00,CP4,7,2902.04502,172.31,11.09,7.08,364,15,7.972651
2017/2/10 0:00,CP4,7,3104.1528,171.88,11.45,7.15,331,13.888889,9.378105
2017/2/10 1:00,CP4,7,2393.20872,171.63,10.44,7.12,336,11.111111,7.122645
2017/2/10 2:00,CP4,7,2446.23078,171.81,10.46,7.07,330,12.222222,7.412821
2017/2/10 3:00,CP4,7,2743.38288,171.44,10.67,6.86,363,12.777778,7.557529
2017/2/10 4:00,CP4,7,2726.703,171.75,10.73,6.95,346,12.777778,7.880644
2017/2/10 5:00,CP4,7,2942.39022,172.13,11.02,6.95,379,13.888889,7.763563
2017/2/10 6:00,CP4,7,2832.92478,171.63,10.85,6.92,357,13.888889,7.935364
2017/2/10 7:00,CP4,7,2672.313,171.5,10.71,7,362,13.888889,7.38208
2017/2/10 8:00,CP4,7,2809.10448,172.38,10.93,7.05,389,15,7.221348
2017/2/10 9:00,CP4,7,2584.97232,171.44,10.68,7.09,336,15,7.69337
2017/2/10 10:00,CP4,7,2552.68692,171.69,10.51,6.97,348,13.888889,7.335307
2017/2/11 0:00,CP4,7,2966.99256,171.88,10.45,6.34,292,13.888889,10.160933
2017/2/11 1:00,CP4,7,2288.41032,171.88,10.21,7.04,308,12.222222,7.429904
2017/2/11 2:00,CP4,7,2480.57712,171.69,10.4,6.96,321,12.777778,7.727655
2017/2/11 3:00,CP4,7,2576.52864,170.88,10.62,7.03,332,13.888889,7.760628
2017/2/11 4:00,CP4,7,2642.13936,171.88,10.57,6.91,339,15,7.793921
2017/2/11 5:00,CP4,7,2606.95428,171.94,10.56,6.95,322,16.111111,8.096131
2017/2/11 6:00,CP4,7,1071.9954,85.65,10.06,7.08,137.166667,16.111111,7.815276
2017/2/13 0:00,CP4,7,2882.376,172,11.03,7.04,344,15,8.379
2017/2/13 1:00,CP4,7,2720.43954,171.81,10.68,6.91,352,16.111111,7.728521
2017/2/13 2:00,CP4,7,2917.215,171.5,11.05,7,353,17.222222,8.264065
2017/2/13 3:00,CP4,7,3027.91188,172.06,11.29,7.1,403,17.777778,7.513429
2017/2/13 4:00,CP4,7,3214.68,172,11.37,6.92,413,17.777778,7.783729
2017/2/13 5:00,CP4,7,3141.3438,171.94,11.45,7.1,416,18.888889,7.551307
2017/2/13 6:00,CP4,7,3206.33712,171.94,11.38,6.94,413,20,7.763528
2017/2/13 7:00,CP4,7,3039.5484,172.31,11.35,7.15,405,18.888889,7.505058
2017/2/13 8:00,CP4,7,3064.6665,171.69,11.36,7.11,420,20,7.296825
2017/2/13 9:00,CP4,7,3072.5205,172.13,11.24,6.99,374,18.888889,8.215295
2017/2/13 10:00,CP4,7,2938.11672,171.88,11.06,6.99,388,17.777778,7.572466
2017/2/14 0:00,CP4,7,3110.835,172.25,11.6,7.3,344,17.222222,9.043125
2017/2/14 1:00,CP4,7,2866.92756,171.94,10.93,6.96,346,17.777778,8.285918
2017/2/14 2:00,CP4,7,2987.8485,172.25,11.12,6.99,375,20,7.967596
2017/2/14 3:00,CP4,7,3224.4345,171.75,11.38,6.91,430,20,7.498685
2017/2/14 4:00,CP4,7,3335.15952,171.88,11.64,7.02,416,22.222222,8.01721
2017/2/14 5:00,CP4,7,3186.13932,171.63,11.45,7.03,422,21.111111,7.550093
2017/2/14 6:00,CP4,7,3116.98338,172.19,11.44,7.13,427,21.111111,7.299727
2017/2/14 7:00,CP4,7,3179.6688,172.06,11.6,7.2,435,21.111111,7.309583
2017/2/14 8:00,CP4,7,3361.6989,172.13,11.6,6.95,415,22.222222,8.100479
2017/2/14 9:00,CP4,7,3016.29636,171.81,11.32,7.14,417,22.222222,7.233325
2017/2/14 10:00,CP4,7,2795.74176,171.56,11.06,7.18,379,18.888889,7.376627
2017/2/15 0:00,CP4,7,3704.064,172.25,11.17,6.05,360,18.888889,10.289067
2017/2/15 1:00,CP4,7,2890.59246,171.63,10.99,6.98,341,18.888889,8.476811
2017/2/15 2:00,CP4,7,3286.94184,172.38,11.38,6.84,391,20,8.406501
2017/2/15 3:00,CP4,7,3290.61936,171.44,11.58,7.01,403,21.111111,8.165309
2017/2/15 4:00,CP4,7,3310.965,172.5,11.64,7.07,414,22.222222,7.9975
2017/2/15 5:00,CP4,7,3231.88404,171.38,11.54,7.05,418,22.222222,7.73178
2017/2/15 6:00,CP4,7,3276.2184,171.44,11.63,7.08,427,21.111111,7.672643
2017/2/15 7:00,CP4,7,3378.47328,171.88,11.8,7.12,403,21.111111,8.383308
2017/2/15 8:00,CP4,7,3437.42448,171.94,11.85,7.09,441,20,7.794613
2017/2/15 9:00,CP4,7,3279.696,172,11.55,7.01,385,22.222222,8.518691
2017/2/15 10:00,CP4,7,3285.7734,171.94,11.4,6.85,398,20,8.255712
2017/2/16 0:00,CP4,7,2979.95544,171.38,10.35,6.21,335,18.888889,8.895389
2017/2/16 1:00,CP4,7,2981.65224,172.31,11.07,6.95,375,18.888889,7.951073
2017/2/16 2:00,CP4,7,3214.68,172,11.45,7,406,20,7.917931
2017/2/16 3:00,CP4,7,3672.56568,172.13,11.89,6.81,437,21.111111,8.40404
2017/2/16 4:00,CP4,7,3448.45242,172.13,11.98,7.21,458,22.222222,7.529372
2017/2/16 5:00,CP4,7,3593.03952,171.44,12.02,7.03,495,21.111111,7.258666
2017/2/16 6:00,CP4,7,3762.81612,171.63,12.18,6.96,474,22.222222,7.938431
2017/2/16 7:00,CP4,7,3760.155,172.5,12.22,7.03,479,22.222222,7.85001
2017/2/16 8:00,CP4,7,3608.75802,172.19,12.13,7.14,451,22.222222,8.001681
2017/2/16 9:00,CP4,7,3524.08224,171.94,11.82,6.94,445,22.222222,7.919286
2017/2/16 10:00,CP4,7,3343.36128,171.56,11.58,6.94,399,21.111111,8.379352
2017/2/17 0:00,CP4,7,3813.27534,171.63,11.47,6.18,388,20,9.828029
2017/2/17 1:00,CP4,7,3173.73294,172.13,11.55,7.16,445,21.111111,7.131984
2017/2/17 2:00,CP4,7,3912.67632,171.88,12.27,6.85,499,21.111111,7.841035
2017/2/17 3:00,CP4,7,4262.16,172,12.59,6.69,562,22.222222,7.583915
2017/2/17 4:00,CP4,7,4258.57824,172.44,12.71,6.83,581,22.777778,7.329739
2017/2/17 5:00,CP4,7,4078.7124,171.88,12.74,7.09,543,23.888889,7.511441
2017/2/17 6:00,CP4,7,4373.8233,172.13,12.55,6.5,581,23.888889,7.528095
2017/2/17 7:00,CP4,7,4234.26864,172.63,12.65,6.81,602,23.888889,7.033669
2017/2/17 8:00,CP4,7,4359.36438,172.13,12.53,6.5,602,25,7.241469
2017/2/17 9:00,CP4,7,4266.8682,172.19,12.17,6.27,527,23.888889,8.096524
2017/2/17 10:00,CP4,7,3505.36032,172.44,11.96,7.12,478,23.888889,7.33339
2017/2/18 0:00,CP4,7,3309.83982,171.69,11.62,7.03,411,22.222222,8.053138
2017/2/18 1:00,CP4,7,3236.26212,172.38,11.57,7.1,427,22.222222,7.579068
2017/2/18 2:00,CP4,7,3462.48,171.75,11.79,6.99,439,22.777778,7.887198
2017/2/18 3:00,CP4,7,3560.97924,171.63,11.92,6.98,436,23.888889,8.167384
2017/2/18 4:00,CP4,7,3426.76404,172.13,11.71,6.97,470,25,7.290987
2017/2/18 5:00,CP4,7,3356.808,172.25,11.72,7.08,447,23.888889,7.509638
2017/2/20 0:00,CP4,7,3629.65806,171.81,12.01,6.98,436,18.888889,8.324904
2017/2/20 1:00,CP4,7,3514.74228,172.19,11.91,7.05,484,21.111111,7.261864
2017/2/20 2:00,CP4,7,3713.136,172,12.14,7,522,21.111111,7.113287
2017/2/20 3:00,CP4,7,4139.57544,172.31,12.15,6.43,591,21.111111,7.004358
2017/2/20 4:00,CP4,7,4123.665,172.25,12.56,6.86,577,22.222222,7.146733
2017/2/20 5:00,CP4,7,4389.81186,172.19,12.87,6.8,581,22.777778,7.555614
2017/2/20 6:00,CP4,7,4348.22094,171.69,13.03,7,616,23.888889,7.0588
2017/2/20 7:00,CP4,7,3766.54866,172.13,11.92,6.71,561,25,6.71399
2017/2/20 8:00,CP4,7,4291.55286,172.31,12.77,6.84,607,25,7.070104
2017/2/20 9:00,CP4,7,4478.88,172,12.92,6.72,608,23.888889,7.366579
2017/2/20 10:00,CP4,7,4379.27112,172.06,12.58,6.52,595,23.888889,7.36012
2017/2/20 11:00,CP4,7,2652.71328,171.63,10.87,7.19,407.75,22.777778,6.505735
2017/2/21 0:00,CP4,7,2802.912,172,11.18,7.3,420,22.222222,6.6736
2017/2/21 1:00,CP4,7,3271.33044,171.94,11.65,7.12,461,18.888889,7.096161
2017/2/21 2:00,CP4,7,3689.7525,171.25,12.07,6.94,456,18.888889,8.091562
2017/2/21 3:00,CP4,7,3460.0608,171.63,11.75,6.95,460,20,7.521871
2017/2/21 4:00,CP4,7,3575.08788,172.31,11.82,6.88,462,20,7.738285
2017/2/21 5:00,CP4,7,3377.09736,171.81,11.7,7.02,487,21.111111,6.934491
2017/2/21 6:00,CP4,7,3300.08112,172.31,11.67,7.11,459,21.111111,7.189719
2017/2/21 7:00,CP4,7,3397.8462,172.13,11.74,7.04,460,21.111111,7.386622
2017/2/21 8:00,CP4,7,3460.296,172,11.71,6.92,460,20,7.522383
2017/2/21 9:00,CP4,7,3522.85248,171.88,11.78,6.9,462,18.888889,7.625222
2017/2/21 10:00,CP4,7,3337.51698,171.63,11.69,7.06,425,18.888889,7.852981
2017/2/22 0:00,CP4,7,3769.1745,172.25,11.8,6.59,441,17.777778,8.546881
2017/2/22 1:00,CP4,7,3405.07566,172.13,11.74,7.03,462,20,7.370294
2017/2/22 2:00,CP4,7,3618.64692,171.63,12.03,7.01,502,22.222222,7.20846
2017/2/22 3:00,CP4,7,3775.09356,172.19,12.23,7.01,529,22.222222,7.136283
2017/2/22 4:00,CP4,7,3732.45936,171.56,12.19,7.01,535,23.888889,6.97656
2017/2/22 5:00,CP4,7,3776.83404,171.94,12.24,7.01,500,25,7.553668
2017/2/22 6:00,CP4,7,3791.277,171.94,12.3,7.05,546,23.888889,6.943731
2017/2/22 7:00,CP4,7,3804.02148,172.19,12.33,7.07,561,23.888889,6.780787
2017/2/22 8:00,CP4,7,3992.08488,171.88,12.48,6.95,556,23.888889,7.180009
2017/2/22 9:00,CP4,7,3682.02072,171.56,12.29,7.18,537,23.888889,6.856649
2017/2/22 10:00,CP4,7,3710.8428,171.56,12.2,7.05,515,22.777778,7.20552
2017/2/23 0:00,CP4,7,3143.5362,172.06,11.29,6.94,451,22.222222,6.970147
2017/2/23 1:00,CP4,7,3744.2496,171.44,12.12,6.92,474,17.222222,7.899261
2017/2/23 2:00,CP4,7,3544.03728,172.56,12,7.11,491,17.222222,7.217999
2017/2/23 3:00,CP4,7,3625.85538,171.63,12.09,7.06,502,16.111111,7.222819
2017/2/23 4:00,CP4,7,3733.002,172.25,12.16,7,500,15,7.466004
2017/2/23 5:00,CP4,7,3577.896,171.75,12,7.04,525,16.111111,6.81504
2017/2/23 6:00,CP4,7,3503.31156,171.63,11.92,7.06,491,16.111111,7.135054
2017/2/23 7:00,CP4,7,3597.02154,171.63,11.93,6.94,481,16.111111,7.478215
2017/2/23 8:00,CP4,7,3547.80216,171.69,11.91,6.99,476,16.111111,7.453366
2017/2/23 9:00,CP4,7,3596.29704,171.94,11.76,6.78,453,16.111111,7.938846
2017/2/23 10:00,CP4,7,3193.34778,171.63,11.28,6.85,396,16.111111,8.06401
2017/2/28 0:00,CP4,7,2844.27024,171.88,11.24,7.3,332,17.777778,8.567079
2017/2/28 1:00,CP4,7,2476.96764,171.94,10.72,7.29,359,18.888889,6.899631
2017/2/28 2:00,CP4,7,2777.27772,171.31,10.95,7.09,360,20,7.71466
2017/2/28 3:00,CP4,7,3091.872,172,11.36,7.08,405,20,7.634252
2017/2/28 4:00,CP4,7,3145.086,171.75,11.4,7.04,389,21.111111,8.085054
2017/2/28 5:00,CP4,7,3305.01486,172.19,11.39,6.82,421,22.222222,7.850392
2017/2/28 6:00,CP4,7,3382.01136,172.06,11.61,6.93,400,22.222222,8.455028
2017/2/28 7:00,CP4,7,3379.38888,171.56,11.53,6.84,433,20,7.804593
2017/2/28 8:00,CP4,7,3161.4765,172.25,11.35,6.98,411,20,7.692157
2017/2/28 9:00,CP4,7,3010.854,171.5,11.29,7.11,361,20,8.340316
2017/2/28 10:00,CP4,7,2954.2632,171.56,11.2,7.1,384,20,7.693394
2017/3/1 0:00,CP4,7,2602.6056,172.13,11.07,7.47,356,18.888889,7.31069
2017/3/1 1:00,CP4,7,2875.152,172,11.02,7.04,356,18.888889,8.07627
2017/3/1 2:00,CP4,7,3084.648,172,11.12,6.85,417,18.888889,7.397237
2017/3/1 3:00,CP4,7,3198.76284,172.31,11.44,7.02,419,18.888889,7.634279
2017/3/1 4:00,CP4,7,3440.178,172.44,11.52,6.77,464,20,7.414177
2017/3/1 5:00,CP4,7,3336.26622,172.31,11.66,7.05,446,20,7.480418
2017/3/1 6:00,CP4,7,3414.56808,171.88,11.61,6.88,461,20,7.406872
2017/3/1 7:00,CP4,7,3600.79398,171.81,11.91,6.92,511,21.111111,7.046564
2017/3/1 8:00,CP4,7,3343.36128,171.56,11.78,7.14,482,20,6.936434
2017/3/1 9:00,CP4,7,3237.73002,171.69,11.63,7.14,447,21.111111,7.243244
2017/3/1 10:00,CP4,7,3120.768,172,11.53,7.21,430,21.111111,7.2576
2017/3/3 0:00,CP4,7,2780.14464,172.38,11.09,7.25,353,18.888889,7.875764
2017/3/3 1:00,CP4,7,2746.0776,172.06,11.1,7.3,377,17.222222,7.284025
2017/3/3 2:00,CP4,7,3197.99928,171.88,11.13,6.7,374,17.777778,8.5508
2017/3/3 3:00,CP4,7,3197.649,172.25,11.36,6.94,414,18.888889,7.72379
2017/3/3 4:00,CP4,7,3362.66532,171.81,11.47,6.81,400,21.111111,8.406663
2017/3/3 5:00,CP4,7,3356.96298,172.63,11.51,6.88,404,21.111111,8.309314
2017/3/3 6:00,CP4,7,3307.43784,171.94,11.62,7.04,436,22.222222,7.585867
2017/3/3 7:00,CP4,7,3362.62416,171.44,11.68,7.01,413,22.222222,8.141947
2017/3/3 8:00,CP4,7,3224.33916,172.13,11.54,7.08,437,22.222222,7.37835
2017/3/3 9:00,CP4,7,3115.89726,172.13,11.47,7.16,394,21.111111,7.908369
2017/3/3 10:00,CP4,7,3095.67258,171.81,11.27,6.98,384,20,8.061647
2017/3/4 0:00,CP4,7,3427.6095,171.81,11.87,7.12,388,17.777778,8.834045
2017/3/4 1:00,CP4,7,2649.35832,171.88,10.7,7.03,399,18.888889,6.639996
2017/3/4 2:00,CP4,7,2862.75906,171.69,10.85,6.88,360,21.111111,7.952108
2017/3/4 3:00,CP4,7,2974.21152,171.88,11.03,6.91,389,22.222222,7.645788
2017/3/4 4:00,CP4,7,3024.021,172.25,11.09,6.91,375,23.888889,8.064056
2017/3/4 5:00,CP4,7,2968.02828,171.94,10.95,6.84,411,22.777778,7.22148
2017/3/6 0:00,CP4,7,72.24,172,12.42,12.32,404,22.222222,0.178812
2017/3/6 1:00,CP4,7,3327.786,171.5,11.85,7.23,489,21.111111,6.805288
2017/3/6 2:00,CP4,7,3677.016,172,12.04,6.95,496,21.111111,7.413339
2017/3/6 3:00,CP4,7,3871.8057,172.31,12.26,6.91,551,21.111111,7.026871
2017/3/6 4:00,CP4,7,3918.29886,171.81,12.56,7.13,523,20,7.491967
2017/3/6 5:00,CP4,7,4187.31642,172.19,12.54,6.75,582,21.111111,7.194702
2017/3/6 6:00,CP4,7,4253.45172,171.94,12.44,6.55,555,22.222222,7.663877
2017/3/6 7:00,CP4,7,4234.3245,171.75,12.44,6.57,557,21.111111,7.602019
2017/3/6 8:00,CP4,7,4146.3135,171.69,12.3,6.55,533,21.111111,7.7792
2017/3/6 9:00,CP4,7,3879.288,172,11.84,6.47,508,21.111111,7.636394
2017/3/6 10:00,CP4,7,3661.89768,171.63,11.63,6.55,460,20,7.960647
2017/3/6 11:00,CP4,7,2875.152,172,10.87,6.89,392.833333,20,7.319012
2017/3/7 0:00,CP4,7,3572.59812,172.19,12.09,7.15,423,20,8.445858
2017/3/7 1:00,CP4,7,3153.14328,172.19,11.38,7.02,415,17.777778,7.597936
2017/3/7 2:00,CP4,7,3203.91288,171.81,11.38,6.94,439,20,7.298207
2017/3/7 3:00,CP4,7,3477.6,172.5,11.75,6.95,432,18.888889,8.05
2017/3/7 4:00,CP4,7,3467.94084,172.38,11.8,7.01,482,20,7.194898
2017/3/7 5:00,CP4,7,3577.78512,172.44,11.85,6.91,475,21.111111,7.532179
2017/3/7 6:00,CP4,7,3270.18888,171.88,11.56,7.03,464,20,7.047821
2017/3/7 7:00,CP4,7,3319.47882,172.19,11.56,6.97,456,18.888889,7.279559
2017/3/7 8:00,CP4,7,3153.40074,171.81,11.41,7.04,434,20,7.2659
2017/3/7 9:00,CP4,7,3167.60724,172.19,11.45,7.07,452,20,7.007981
2017/3/7 10:00,CP4,7,3250.8,172,11.45,6.95,413,18.888889,7.871186
2017/3/8 0:00,CP4,7,3154.242,172.25,11.85,7.49,399,17.777778,7.905368
2017/3/8 1:00,CP4,7,2967.1782,172.31,11.18,7.08,414,15,7.167097
2017/3/8 2:00,CP4,7,3131.44734,172.19,11.19,6.86,397,15,7.887777
2017/3/8 3:00,CP4,7,3099.096,172,11.31,7.02,437,15,7.091753
2017/3/8 4:00,CP4,7,3012.87168,172.44,11.24,7.08,412,16.111111,7.312795
2017/3/8 5:00,CP4,7,3026.3184,171.56,11.21,7.01,437,16.111111,6.925214
2017/3/8 6:00,CP4,7,3091.91652,172.81,11.27,7.01,414,17.222222,7.468397
2017/3/8 7:00,CP4,7,3094.5915,171.75,11.24,6.95,448,17.222222,6.90757
2017/3/8 8:00,CP4,7,3085.22088,171.63,11.3,7.02,432,17.222222,7.141715
2017/3/8 9:00,CP4,7,3025.26,171.5,11.24,7.04,394,17.222222,7.678325
2017/3/8 10:00,CP4,7,2756.51964,171.81,10.96,7.14,387,17.222222,7.12279
2017/3/9 0:00,CP4,7,2558.18808,172.06,11.74,8.2,384,17.222222,6.661948
2017/3/9 1:00,CP4,7,3010.30632,171.88,11.07,6.9,366,17.222222,8.224881
2017/3/9 2:00,CP4,7,2991.5109,171.63,11.06,6.91,409,17.222222,7.314208
2017/3/9 3:00,CP4,7,2981.65224,172.31,11.23,7.11,396,17.777778,7.529425
2017/3/9 4:00,CP4,7,3066.8085,171.81,11.15,6.9,429,17.777778,7.148738
2017/3/9 5:00,CP4,7,3055.752,172,11.18,6.95,401,18.888889,7.620329
2017/3/9 6:00,CP4,7,2947.392,172,11.08,7,440,20,6.698618
2017/3/9 7:00,CP4,7,3139.44918,172.63,11.2,6.87,416,18.888889,7.546753
2017/3/9 8:00,CP4,7,3180.9624,172.13,11.23,6.83,424,18.888889,7.50227
2017/3/9 9:00,CP4,7,3040.72944,171.56,11.2,6.98,415,18.888889,7.327059
2017/3/9 10:00,CP4,7,2879.331,172.25,10.88,6.9,415,17.777778,6.938147
2017/3/10 0:00,CP4,7,2887.689,172.75,11.66,7.68,413,17.777778,6.991983
2017/3/10 1:00,CP4,7,3164.112,172,11.32,6.94,384,21.111111,8.239875
2017/3/10 2:00,CP4,7,3267.7155,171.75,11.47,6.94,442,22.222222,7.393021
2017/3/10 3:00,CP4,7,3465.1008,171.88,11.72,6.92,437,22.777778,7.929292
2017/3/10 4:00,CP4,7,3410.79354,171.69,11.74,7.01,479,22.777778,7.120655
2017/3/10 5:00,CP4,7,3080.82348,172.19,11.44,7.18,474,22.777778,6.499628
2017/3/10 6:00,CP4,7,3337.488,172,11.6,6.98,469,22.222222,7.116179
2017/3/10 7:00,CP4,7,3410.79354,171.69,11.89,7.16,462,22.777778,7.38267
2017/3/10 8:00,CP4,7,3345.89472,171.69,11.71,7.07,464,22.777778,7.21098
2017/3/10 9:00,CP4,7,3251.01,171.25,11.61,7.09,458,22.222222,7.098275
2017/3/10 10:00,CP4,7,3323.04,172,11.57,6.97,472,20,7.040339
2017/3/11 0:00,CP4,7,144.1692,171.63,11.75,11.55,364,18.888889,0.396069
2017/3/11 1:00,CP4,7,2907.0405,171.75,11.03,7,393,18.888889,7.39705
2017/3/11 2:00,CP4,7,2802.94728,171.56,10.94,7.05,369,17.777778,7.596063
2017/3/11 3:00,CP4,7,2782.46556,171.63,11.01,7.15,381,18.888889,7.303059
2017/3/11 4:00,CP4,7,2577.77184,171.44,10.58,7,386,18.888889,6.678165
2017/3/11 5:00,CP4,7,2629.02024,172.44,10.73,7.1,386,18.888889,6.810933
2017/3/11 6:00,CP4,7,1007.27928,85.96,10.02,7.23,101,18.888889,9.973062
2017/3/13 0:00,CP4,7,3822.69888,172.38,11.78,6.5,475,22.222222,8.047787
2017/3/13 1:00,CP4,7,3553.37682,172.31,11.95,7.04,516,22.777778,6.886389
2017/3/13 2:00,CP4,7,3907.9908,172.31,12.38,6.98,508,25,7.692895
2017/3/13 3:00,CP4,7,4348.848,172,12.87,6.85,592,26.111111,7.346027
2017/3/13 4:00,CP4,7,4384.107,172.25,12.91,6.85,600,26.111111,7.306845
2017/3/13 5:00,CP4,7,4272.345,171.25,13.21,7.27,580,26.111111,7.366112
2017/3/13 6:00,CP4,7,4039.62468,172.06,12.56,6.97,565,26.111111,7.149778
2017/3/13 7:00,CP4,7,3964.653,171.63,12.5,7,563,25,7.042012
2017/3/13 8:00,CP4,7,4004.8911,171.81,12.58,7.03,550,26.111111,7.28162
2017/3/13 9:00,CP4,7,3973.2,172,12.49,6.99,529,25,7.510775
2017/3/13 10:00,CP4,7,3810.05856,171.81,12.38,7.1,553,23.888889,6.889798
2017/3/13 11:00,CP4,7,1561.10976,86.04,11.53,7.21,219.916667,23.888889,7.098642
2017/3/14 0:00,CP4,7,3196.53516,172.19,11.16,6.74,485,23.888889,6.590794
2017/3/14 1:00,CP4,7,3881.96928,172.44,12.55,7.19,494,22.222222,7.858237
2017/3/14 2:00,CP4,7,3879.50724,171.69,12.21,6.83,473,21.111111,8.201918
2017/3/14 3:00,CP4,7,3737.63082,172.13,12.16,6.99,439,18.888889,8.513965
2017/3/14 4:00,CP4,7,3699.61956,172.38,12.03,6.92,466,18.888889,7.939098
2017/3/14 5:00,CP4,7,3679.79514,172.13,11.95,6.86,461,18.888889,7.982202
2017/3/14 6:00,CP4,7,3406.26258,172.19,11.8,7.09,461,18.888889,7.388856
2017/3/14 7:00,CP4,7,3542.4354,172.13,11.92,7.02,463,18.888889,7.651048
2017/3/14 8:00,CP4,7,3466.3104,171.94,11.94,7.14,445,18.888889,7.789462
2017/3/14 9:00,CP4,7,3481.968,172,11.68,6.86,426,18.888889,8.173634
2017/3/14 10:00,CP4,7,3364.03536,171.88,11.65,6.99,443,17.777778,7.593759
2017/3/15 0:00,CP4,7,4075.75728,172.06,11.72,6.08,378,17.222222,10.782427
2017/3/15 1:00,CP4,7,2746.0776,172.06,10.96,7.16,384,17.777778,7.151244
2017/3/15 2:00,CP4,7,2990.10348,172.38,11.14,7.01,404,17.777778,7.401246
2017/3/15 3:00,CP4,7,2938.824,171.5,11.17,7.09,387,18.888889,7.59386
2017/3/15 4:00,CP4,7,2903.82456,171.56,11.24,7.21,421,18.888889,6.897445
2017/3/15 5:00,CP4,7,3149.664,172,11.34,6.98,425,17.777778,7.410974
2017/3/15 6:00,CP4,7,3076.75704,171.56,11.24,6.97,430,18.888889,7.155249
2017/3/15 7:00,CP4,7,3272.64084,171.63,11.36,6.82,442,18.888889,7.404165
2017/3/15 8:00,CP4,7,3079.125,172.5,11.23,6.98,423,18.888889,7.279255
2017/3/15 9:00,CP4,7,2975.24976,171.94,11.16,7.04,401,18.888889,7.419575
2017/3/15 10:00,CP4,7,2897.83452,172.06,11.23,7.22,424,17.777778,6.834515
2017/3/16 0:00,CP4,7,4188.11526,171.63,11.6,5.79,381,17.777778,10.992428
2017/3/16 1:00,CP4,7,3098.01492,171.94,11.29,7,401,18.888889,7.725723
2017/3/16 2:00,CP4,7,3306.28368,171.88,11.49,6.91,423,18.888889,7.816273
2017/3/16 3:00,CP4,7,3234.09408,171.88,11.36,6.88,409,18.888889,7.90732
2017/3/16 4:00,CP4,7,3261.81744,171.44,11.5,6.97,446,20,7.313492
2017/3/16 5:00,CP4,7,3230.51904,171.69,11.38,6.9,442,18.888889,7.308867
2017/3/16 6:00,CP4,7,3106.32,172,11.33,7.03,447,20,6.949262
2017/3/16 7:00,CP4,7,3196.69686,171.81,11.55,7.12,458,20,6.979687
2017/3/16 8:00,CP4,7,3246.27996,171.38,11.43,6.92,444,18.888889,7.311441
2017/3/16 9:00,CP4,7,3157.30548,171.63,11.3,6.92,426,20,7.411515
2017/3/16 10:00,CP4,7,3082.6614,170.69,11.31,7.01,452,20,6.820047
2017/3/17 0:00,CP4,7,4126.34292,172.06,11.82,6.11,410,20,10.064251
2017/3/17 1:00,CP4,7,2937.79584,171.44,11.27,7.19,412,18.888889,7.130572
2017/3/17 2:00,CP4,7,3218.34492,171.81,11.44,6.98,407,18.888889,7.907481
2017/3/17 3:00,CP4,7,3333.80124,171.81,11.48,6.86,434,18.888889,7.68157
2017/3/17 4:00,CP4,7,3364.0425,172.25,11.68,7.03,447,21.111111,7.525822
2017/3/17 5:00,CP4,7,3578.63856,171.44,11.89,6.92,458,22.222222,7.813621
2017/3/17 6:00,CP4,7,3415.87344,172.31,11.88,7.16,469,21.111111,7.283312
2017/3/17 7:00,CP4,7,3573.843,172.25,11.94,7,468,22.222222,7.636417
2017/3/17 8:00,CP4,7,3604.03596,172.31,11.89,6.91,445,21.111111,8.098957
2017/3/17 9:00,CP4,7,3385.96482,172.63,11.76,7.09,420,21.111111,8.061821
2017/3/17 10:00,CP4,7,3429.82752,171.56,11.84,7.08,444,20,7.724837
2017/3/18 0:00,CP4,7,4120.116,171.5,11.81,6.09,405,20,10.173126
2017/3/18 1:00,CP4,7,2995.94484,171.06,11.24,7.07,394,21.111111,7.603921
2017/3/18 2:00,CP4,7,3074.60496,171.44,11.24,6.97,369,20,8.332263
2017/3/18 3:00,CP4,7,2998.71936,171.63,11.14,6.98,407,22.222222,7.367861
2017/3/18 4:00,CP4,7,3023.1432,171.38,11.11,6.91,414,22.222222,7.302278
2017/3/18 5:00,CP4,7,3078.39,171.25,11.2,6.92,413,22.222222,7.453729
2017/3/20 0:00,CP4,7,3690.17628,171.94,12.25,7.14,508,20,7.264127
2017/3/20 1:00,CP4,7,3756.92058,171.69,12.19,6.98,488,22.222222,7.698608
2017/3/20 2:00,CP4,7,4208.65368,171.88,12.37,6.54,570,23.888889,7.383603
2017/3/20 3:00,CP4,7,4239.00876,171.94,12.26,6.39,602,26.111111,7.041543
2017/3/20 4:00,CP4,7,4440.41136,171.63,12.79,6.63,535,26.111111,8.299834
2017/3/20 5:00,CP4,7,3882.417,171.5,12.45,7.06,547,27.222222,7.097654
2017/3/20 6:00,CP4,7,3992.05296,172.19,12.39,6.87,521,26.111111,7.66229
2017/3/20 7:00,CP4,7,4114.8072,171.88,12.45,6.75,566,25,7.269977
2017/3/20 8:00,CP4,7,3863.72574,171.31,12.44,7.07,521,26.111111,7.41598
2017/3/20 9:00,CP4,7,3813.3606,171.31,12.35,7.05,540,27.222222,7.061779
2017/3/20 10:00,CP4,7,3710.02968,171.19,12.2,7.04,500,25,7.420059
2017/3/21 0:00,CP4,7,3117.80784,171.44,11.29,6.96,478,23.888889,6.522611
2017/3/21 1:00,CP4,7,4466.71638,171.81,12.89,6.7,601,23.888889,7.43214
2017/3/21 2:00,CP4,7,4091.48334,171.81,12.57,6.9,535,26.111111,7.647632
2017/3/21 3:00,CP4,7,4155.73704,172.38,12.72,6.98,594,25,6.99619
2017/3/21 4:00,CP4,7,4237.52952,171.88,12.67,6.8,550,26.111111,7.704599
2017/3/21 5:00,CP4,7,4146.576,172,12.64,6.9,546,26.111111,7.594462
2017/3/21 6:00,CP4,7,4093.15032,171.88,12.67,7,596,27.222222,6.867702
2017/3/21 7:00,CP4,7,4117.68,172,12.86,7.16,571,27.222222,7.211348
2017/3/21 8:00,CP4,7,4198.60812,172.06,12.73,6.92,574,27.222222,7.314648
2017/3/21 9:00,CP4,7,4143.68304,171.88,12.69,6.95,583,25,7.107518
2017/3/21 10:00,CP4,7,4034.03868,172.13,12.53,6.95,570,25,7.077261
2017/3/22 0:00,CP4,7,3401.00544,171.56,11.6,6.88,474,23.888889,7.175117
2017/3/22 1:00,CP4,7,3480.26616,171.56,11.81,6.98,499,18.888889,6.974481
2017/3/22 2:00,CP4,7,3591.06804,171.69,11.87,6.89,479,18.888889,7.497011
2017/3/22 3:00,CP4,7,3556.2555,171.75,11.94,7.01,525,18.888889,6.77382
2017/3/22 4:00,CP4,7,3566.16624,171.88,11.91,6.97,493,20,7.233603
2017/3/22 5:00,CP4,7,3554.33988,171.31,11.98,7.04,524,20,6.783091
2017/3/22 6:00,CP4,7,3517.72848,171.63,11.86,6.98,525,20,6.700435
2017/3/22 7:00,CP4,7,3669.792,172,12.03,6.95,505,20,7.266915
2017/3/22 8:00,CP4,7,3710.00574,172.19,12.16,7.03,536,21.111111,6.921652
2017/3/22 9:00,CP4,7,3452.11776,170.88,11.95,7.14,495,21.111111,6.973975
2017/3/22 10:00,CP4,7,3504.53628,171.69,11.87,7.01,517,20,6.7786
2017/3/23 0:00,CP4,7,3799.4355,172.31,11.99,6.74,510,20,7.449874
2017/3/23 1:00,CP4,7,3893.51676,172.31,12.33,6.95,480,21.111111,8.111493
2017/3/23 2:00,CP4,7,3922.77312,171.69,12.62,7.18,553,22.777778,7.093622
2017/3/23 3:00,CP4,7,4240.05624,171.69,13,7.12,602,22.777778,7.043283
2017/3/23 4:00,CP4,7,4510.49508,172.38,13.06,6.83,586,22.777778,7.697091
2017/3/23 5:00,CP4,7,3951.61704,171.69,12.59,7.11,574,22.777778,6.88435
2017/3/23 6:00,CP4,7,3997.89138,172.13,12.52,6.99,575,23.888889,6.952855
2017/3/23 7:00,CP4,7,3986.04108,171.31,12.52,6.98,535,23.888889,7.450544
2017/3/23 8:00,CP4,7,3980.46096,171.69,12.54,7.02,563,25,7.070091
2017/3/23 9:00,CP4,7,4027.88568,171.56,12.62,7.03,548,25,7.350156
2017/3/23 10:00,CP4,7,3853.35468,171.81,12.39,7.05,532,23.888889,7.243148
2017/4/27 0:00,CP4,7,3958.752,172,12.14,6.66,539,26.111111,7.344623
2017/4/27 1:00,CP4,7,3736.11084,172.06,12.34,7.17,562,22.777778,6.647884
2017/4/27 2:00,CP4,7,4002.06576,171.38,12.54,6.98,572,22.777778,6.996618
2017/4/27 3:00,CP4,7,3970.35702,172.19,12.5,7.01,585,22.777778,6.786935
2017/4/27 4:00,CP4,7,3873.6495,171.75,12.41,7.04,585,22.222222,6.621623
2017/4/27 5:00,CP4,7,3912.67632,171.88,12.4,6.98,581,22.222222,6.734383
2017/4/27 6:00,CP4,7,3733.98228,171.63,12.3,7.12,542,22.222222,6.889266
2017/4/27 7:00,CP4,7,3809.05392,171.44,12.34,7.05,578,21.111111,6.590059
2017/4/27 8:00,CP4,7,3711.33,171.25,12.29,7.13,573,21.111111,6.477016
2017/4/27 9:00,CP4,7,3847.9875,171.25,12.27,6.92,564,22.222222,6.822673
2017/4/27 10:00,CP4,7,3787.0875,171.75,12.18,6.93,566,22.222222,6.690967
2017/4/27 11:00,CP4,7,2664.1776,171.44,11.27,7.57,314,22.222222,8.484642
2017/4/27 12:00,CP4,7,1815.156,171.5,9.53,7.01,295.666667,22.777778,6.139197
2017/4/28 0:00,CP4,7,3225.1464,172.56,11.58,7.13,529,22.222222,6.096685
2017/4/28 1:00,CP4,7,3772.6605,171.75,12.21,6.98,572,22.222222,6.59556
2017/4/28 2:00,CP4,7,4164.16896,172.13,12.6,6.84,625,22.222222,6.66267
2017/4/28 3:00,CP4,7,4229.64024,171.56,13.01,7.14,548,23.888889,7.718322
2017/4/28 4:00,CP4,7,3817.27458,171.81,12.37,7.08,584,25,6.536429
2017/4/28 5:00,CP4,7,3876.58152,171.88,12.36,6.99,592,25,6.54828
2017/4/28 6:00,CP4,7,3843.168,172,12.31,6.99,593,25,6.48089
2017/4/28 7:00,CP4,7,3925.51488,171.81,12.38,6.94,593,25,6.619755
2017/4/28 8:00,CP4,7,3812.19552,172.56,12.35,7.09,550,25,6.931265
2017/4/28 9:00,CP4,7,3764.13156,171.69,12.27,7.05,580,25,6.489882
2017/4/28 10:00,CP4,7,3743.33736,172.06,12.16,6.98,561,22.777778,6.672616
2017/4/28 11:00,CP4,7,3206.4564,171.56,11.62,7.17,360,22.222222,8.906823
2017/4/28 12:00,CP4,7,1834.7301,171.31,9.53,6.98,228,21.111111,8.047062
2017/4/29 0:00,CP4,7,3993.48684,171.63,12.51,6.97,540,22.222222,7.395346
2017/4/29 1:00,CP4,7,3875.00274,171.81,12.3,6.93,591,23.888889,6.556688
2017/4/29 2:00,CP4,7,4175.91426,171.13,12.46,6.65,619,23.888889,6.746227
2017/4/29 3:00,CP4,7,4216.9491,171.63,12.64,6.79,631,25,6.682962
2017/4/29 4:00,CP4,7,4131.099,171.06,12.81,7.06,542,26.111111,7.621954
2017/4/29 5:00,CP4,7,3642.16776,171.38,12.12,7.06,570,26.111111,6.389768
2017/4/29 6:00,CP4,7,3093.26976,170.88,11.52,7.21,286,26.111111,10.815628
2017/5/2 0:00,CP4,7,3661.29036,171.94,12.01,6.94,622,26.111111,5.886319
2017/5/2 1:00,CP4,7,4247.712,172,13.02,7.14,615,27.222222,6.906849
2017/5/2 2:00,CP4,7,4158.72156,171.31,13.06,7.28,664,27.777778,6.263135
2017/5/2 3:00,CP4,7,4051.25028,171.94,12.49,6.88,611,27.777778,6.630524
2017/5/2 4:00,CP4,7,4133.3355,171.75,12.53,6.8,654,27.777778,6.320085
2017/5/2 5:00,CP4,7,4022.01618,171.31,12.51,6.92,597,28.888889,6.737046
2017/5/2 6:00,CP4,7,4081.41468,171.69,12.71,7.05,640,28.888889,6.37721
2017/5/2 7:00,CP4,7,3948.62496,171.56,12.71,7.23,600,28.888889,6.581042
2017/5/2 8:00,CP4,7,4015.12608,172.56,12.73,7.19,621,27.777778,6.465581
2017/5/2 9:00,CP4,7,4015.11222,171.63,12.68,7.11,622,27.777778,6.455164
2017/5/2 10:00,CP4,7,3970.26,171.25,12.68,7.16,621,27.777778,6.393333
2017/5/2 11:00,CP4,7,3950.23608,171.63,12.53,7.05,446,27.222222,8.857032
2017/5/2 12:00,CP4,7,2692.67208,171.88,10.71,6.98,419,27.222222,6.426425
2017/5/2 13:00,CP4,7,2019.12858,172.31,10.03,7.24,295,27.222222,6.844504
2017/5/4 0:00,CP4,7,3771.34254,171.69,12.22,6.99,604,27.777778,6.243945
2017/5/4 1:00,CP4,7,4002.0939,171.69,12.71,7.16,638,27.222222,6.272874
2017/5/4 2:00,CP4,7,4038.216,172,12.74,7.15,601,25,6.719161
2017/5/4 3:00,CP4,7,3886.82532,171.06,12.54,7.13,636,22.777778,6.111361
2017/5/4 4:00,CP4,7,3902.66688,170.81,12.63,7.19,594,23.888889,6.570146
2017/5/4 5:00,CP4,7,3931.46208,171.44,12.59,7.13,634,23.888889,6.201044
2017/5/4 6:00,CP4,7,3912.59736,171.56,12.57,7.14,597,23.888889,6.553764
2017/5/4 7:00,CP4,7,4003.46688,171.44,12.56,7,635,23.888889,6.304672
2017/5/4 8:00,CP4,7,3878.11578,171.31,12.6,7.21,612,23.888889,6.33679
2017/5/4 9:00,CP4,7,4047.80544,170.88,12.63,6.99,614,25,6.592517
2017/5/4 10:00,CP4,7,3892.50582,171.31,12.63,7.22,610,25,6.381157
2017/5/4 11:00,CP4,7,3781.19448,171.81,12.33,7.09,421,23.888889,8.98146
2017/5/4 12:00,CP4,7,2374.3566,171.31,10.29,6.99,365,27.222222,6.505087
2017/5/4 13:00,CP4,7,2022.363,170.75,9.81,6.99,201,23.888889,10.061507
2017/5/5 0:00,CP4,7,3831.70662,171.81,12.1,6.79,605,23.888889,6.333399
2017/5/5 1:00,CP4,7,4094.57916,171.94,12.67,7,632,26.111111,6.478764
2017/5/5 2:00,CP4,7,4159.83708,171.06,12.99,7.2,638,26.111111,6.520121
2017/5/5 3:00,CP4,7,4066.99272,171.69,12.45,6.81,621,27.222222,6.549103
2017/5/5 4:00,CP4,7,3996.2664,171.44,12.64,7.09,619,27.222222,6.456004
2017/5/5 5:00,CP4,7,3953.06352,171.44,12.69,7.2,618,27.777778,6.396543
2017/5/5 6:00,CP4,7,3970.26,172.5,12.63,7.15,623,27.777778,6.372809
2017/5/5 7:00,CP4,7,3915.69024,171.38,12.67,7.23,663,27.777778,5.906018
2017/5/5 8:00,CP4,7,4051.32,172.25,12.66,7.06,586,28.888889,6.913515
2017/5/5 9:00,CP4,7,3883.77528,171.56,12.67,7.28,637,27.777778,6.096978
2017/5/5 10:00,CP4,7,3987.66984,171.38,12.62,7.08,630,27.777778,6.329635
2017/5/5 11:00,CP4,7,3752.08974,172.13,12.22,7.03,476,28.888889,7.882541
2017/5/5 12:00,CP4,7,2658.83688,171.56,10.73,7.04,431,25,6.168995
2017/5/5 13:00,CP4,7,2269.7388,171.56,10.24,7.09,370,27.222222,6.134429
2017/5/5 14:00,CP4,7,791.39592,86.04,9.4,7.21,159.333333,27.222222,4.96692
2017/5/6 0:00,CP4,7,3892.5684,171.63,12.39,6.99,614,27.777778,6.339688
2017/5/6 1:00,CP4,7,4092.3036,170.94,12.72,7.02,625,27.222222,6.547686
2017/5/6 2:00,CP4,7,4048.086,171.5,12.72,7.1,667,28.888889,6.069094
2017/5/6 3:00,CP4,7,4221.3717,171.81,12.87,7.02,624,28.888889,6.765019
2017/5/6 4:00,CP4,7,4040.883,171.5,12.49,6.88,647,30,6.245569
2017/5/6 5:00,CP4,7,3990.462,171.5,12.81,7.27,613,31.111111,6.509726
2017/5/6 6:00,CP4,7,3852.009,171.75,12.53,7.19,387,30,9.953512
2017/5/6 7:00,CP4,7,1942.57812,171.94,9.73,7.04,350,31.111111,5.550223
2017/5/6 8:00,CP4,7,1829.562,171.5,9.58,7.04,318,30,5.75334
2017/5/6 9:00,CP4,7,1788.94548,171.06,9.48,6.99,336,30,5.324242
2017/5/6 10:00,CP4,7,1785.71904,171.44,9.5,7.02,311,28.888889,5.741862
2017/5/6 11:00,CP4,7,1533.70224,171.44,9.23,7.1,299,28.888889,5.129439
2017/5/6 12:00,CP4,7,1389.20628,171.38,8.95,7.02,269,27.222222,5.164336
2017/5/6 13:00,CP4,7,1319.09232,170.69,8.82,6.98,171,27.777778,7.71399
2017/5/8 0:00,CP4,7,3870.94302,171.63,12.34,6.97,586,26.111111,6.605705
2017/5/8 1:00,CP4,7,3961.65,171.5,12.56,7.06,604,27.777778,6.559023
2017/5/8 2:00,CP4,7,3935.67594,171.31,12.56,7.09,610,27.777778,6.451928
2017/5/8 3:00,CP4,7,3944.40606,171.69,12.61,7.14,613,27.777778,6.434594
2017/5/8 4:00,CP4,7,3937.08,172,12.6,7.15,615,28.888889,6.401756
2017/5/8 5:00,CP4,7,3939.94692,171.81,12.59,7.13,658,28.888889,5.987761
2017/5/8 6:00,CP4,7,3916.9305,171.75,12.6,7.17,619,27.777778,6.327836
2017/5/8 7:00,CP4,7,3912.50118,172.19,12.59,7.18,624,28.888889,6.270034
2017/5/8 8:00,CP4,7,3845.05632,171.44,12.59,7.25,624,27.777778,6.161949
2017/5/8 9:00,CP4,7,3823.155,171.75,12.56,7.26,597,27.777778,6.403945
2017/5/8 10:00,CP4,7,3837.582,171.75,12.49,7.17,638,27.777778,6.015019
2017/5/8 11:00,CP4,7,1335.99648,85.28,12.21,8.48,288.083333,27.777778,4.637535
2017/5/8 23:00,CP4,7,866.2752,171.88,10.08,8.88,466,26.111111,1.85896
2017/5/9 0:00,CP4,7,3534.615,171.75,11.97,7.07,603,27.222222,5.861716
2017/5/9 1:00,CP4,7,3966.07596,171.38,12.63,7.12,637,25,6.226179
2017/5/9 2:00,CP4,7,3929.93244,171.06,12.6,7.13,641,26.111111,6.13094
2017/5/9 3:00,CP4,7,3980.22408,171.06,12.74,7.2,599,27.222222,6.644781
2017/5/9 4:00,CP4,7,4059.2538,171.06,12.76,7.11,645,27.777778,6.293417
2017/5/9 5:00,CP4,7,4046.7735,171.75,12.68,7.07,649,27.777778,6.235398
2017/5/9 6:00,CP4,7,4034.86776,170.94,12.69,7.07,653,27.777778,6.178971
2017/5/9 7:00,CP4,7,3993.2361,171.31,12.65,7.1,653,28.888889,6.115216
2017/5/9 8:00,CP4,7,3997.56672,170.88,12.58,7.01,598,27.777778,6.684894
2017/5/9 9:00,CP4,7,3980.47188,171.38,12.62,7.09,636,27.777778,6.258604
2017/5/9 10:00,CP4,7,3951.486,171.06,12.57,7.07,629,27.777778,6.282172
2017/5/9 11:00,CP4,7,3780.252,171.44,12.51,7.26,467,27.777778,8.094758
2017/5/9 12:00,CP4,7,2684.83908,171.38,10.73,7,416,25,6.45394
2017/5/9 13:00,CP4,7,1079.3601,85.95,10.05,7.06,179.166667,27.222222,6.024335
2017/5/10 0:00,CP4,7,3602.76,171.56,12.02,7.02,573,27.222222,6.287539
2017/5/10 1:00,CP4,7,3891.01944,171.88,12.51,7.12,644,27.777778,6.041956
2017/5/10 2:00,CP4,7,3905.39184,171.56,12.61,7.19,609,27.777778,6.412794
2017/5/10 3:00,CP4,7,3980.424,172,12.63,7.12,653,28.888889,6.095596
2017/5/10 4:00,CP4,7,3888.2592,171.44,12.57,7.17,614,28.888889,6.33267
2017/5/10 5:00,CP4,7,3882.21876,171.81,12.53,7.15,653,28.888889,5.945205
2017/5/10 6:00,CP4,7,3777.23304,171.63,12.48,7.24,609,28.888889,6.202353
2017/5/10 7:00,CP4,7,3832.25934,171.19,12.5,7.17,655,30,5.850778
2017/5/10 8:00,CP4,7,3900.96,172,12.44,7.04,634,30,6.152934
2017/5/10 9:00,CP4,7,3914.19378,171.63,12.47,7.04,587,30,6.668132
2017/5/10 10:00,CP4,7,3782.898,171.56,12.5,7.25,629,28.888889,6.014146
2017/5/10 11:00,CP4,7,3834.90072,171.63,12.37,7.05,483,27.777778,7.939753
2017/5/10 12:00,CP4,7,2799.7515,172.25,10.91,7.04,428,27.222222,6.541475
2017/5/10 13:00,CP4,7,1100.63184,85.36,10.17,7.1,187.083333,27.777778,5.88311
2017/5/11 0:00,CP4,7,3604.72938,170.63,12,6.97,620,27.777778,5.81408
2017/5/11 1:00,CP4,7,3883.80048,171.88,12.58,7.2,609,27.777778,6.377341
2017/5/11 2:00,CP4,7,4036.7376,171.63,12.72,7.12,613,27.777778,6.585216
2017/5/11 3:00,CP4,7,3974.6385,171.75,12.72,7.21,664,30,5.985901
2017/5/11 4:00,CP4,7,3938.72808,171.13,12.74,7.26,624,28.888889,6.312064
2017/5/11 5:00,CP4,7,4066.99272,171.69,12.74,7.1,670,30,6.070138
2017/5/11 6:00,CP4,7,3896.823,171.5,12.7,7.29,623,30,6.254933
2017/5/11 7:00,CP4,7,3932.838,171.5,12.72,7.26,673,31.111111,5.843741
2017/5/11 8:00,CP4,7,3963.036,171.56,12.84,7.34,648,30,6.115796
2017/5/11 9:00,CP4,7,3937.28412,171.38,12.63,7.16,639,30,6.161634
2017/5/11 10:00,CP4,7,3955.875,171.25,12.65,7.15,630,28.888889,6.279167
2017/5/11 11:00,CP4,7,3935.7066,171.94,12.58,7.13,487,27.777778,8.081533
2017/5/11 12:00,CP4,7,2790.64926,171.69,10.88,7.01,422,27.777778,6.612913
2017/5/11 13:00,CP4,7,1058.9313,86.05,10.43,7.5,178.833333,27.777778,5.921331
2017/5/11 23:00,CP4,7,434.5488,172.44,9.89,9.29,500,27.222222,0.869098
2017/5/12 0:00,CP4,7,3677.016,172,12.03,6.94,615,27.777778,5.978888
2017/5/12 1:00,CP4,7,3951.528,172,12.62,7.15,634,27.777778,6.232694
2017/5/12 2:00,CP4,7,3955.89306,172.19,12.63,7.16,645,27.777778,6.133168
2017/5/12 3:00,CP4,7,3888.2592,171.44,12.66,7.26,602,28.888889,6.458902
2017/5/12 4:00,CP4,7,3919.80288,171.56,12.62,7.18,649,31.111111,6.039758
2017/5/12 5:00,CP4,7,3961.59498,171.81,12.65,7.16,648,30,6.113572
2017/5/12 6:00,CP4,7,3849.3357,171.31,12.51,7.16,648,30,5.940333
2017/5/12 7:00,CP4,7,3903.86682,171.81,12.58,7.17,622,30,6.276313
2017/5/12 8:00,CP4,7,3989.034,173,12.58,7.09,662,28.888889,6.025731
2017/5/12 9:00,CP4,7,3870.71328,171.94,12.48,7.12,612,27.777778,6.324695
2017/5/12 10:00,CP4,7,3866.436,171.75,12.5,7.14,646,27.777778,5.985195
2017/5/12 11:00,CP4,7,3819.816,172.25,12.33,7.05,452,27.777778,8.45092
2017/5/12 12:00,CP4,7,2604.98322,171.81,10.6,6.99,421,27.777778,6.187609
2017/5/12 13:00,CP4,7,1237.76016,85.67,10.34,6.9,200.833333,27.777778,6.163121
2017/5/12 23:00,CP4,7,633.64224,171.44,10.11,9.23,519,27.222222,1.220891
