time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2017/5/13 0:00,CP4,7,3472.22568,170.81,11.87,7.03,601,27.777778,5.777414
2017/5/13 1:00,CP4,7,3775.08096,170.88,12.28,7.02,623,27.222222,6.05952
2017/5/13 2:00,CP4,7,3786.24204,171.06,12.25,6.98,573,26.111111,6.607752
2017/5/13 3:00,CP4,7,3786.83592,170.44,12.34,7.05,606,26.111111,6.248904
2017/5/13 4:00,CP4,7,3708.96834,170.81,12.21,7.04,609,27.222222,6.09026
2017/5/13 5:00,CP4,7,3800.61108,171.06,12.2,6.91,619,27.222222,6.139921
2017/5/13 6:00,CP4,7,3860.53164,172.13,12.31,6.97,410,26.111111,9.415931
2017/5/13 7:00,CP4,7,1908.1272,171.44,9.72,7.07,358,26.111111,5.329964
2017/5/13 8:00,CP4,7,1821.08388,171.38,9.63,7.1,327,26.111111,5.569064
2017/5/13 9:00,CP4,7,1931.28012,170.94,9.64,6.95,347,26.111111,5.565649
2017/5/13 10:00,CP4,7,1815.02706,170.81,9.46,6.93,308.333333,25,5.886574
2017/5/15 0:00,CP4,7,3622.44204,171.81,12.08,7.06,607,27.222222,5.967779
2017/5/15 1:00,CP4,7,3983.259,171.5,12.53,7,620,26.111111,6.424611
2017/5/15 2:00,CP4,7,3916.9305,171.75,12.63,7.2,635,26.111111,6.168394
2017/5/15 3:00,CP4,7,3915.408,172,12.53,7.11,638,26.111111,6.137003
2017/5/15 4:00,CP4,7,3970.35702,172.19,12.62,7.13,645,27.222222,6.155592
2017/5/15 5:00,CP4,7,3865.08528,171.69,12.56,7.2,603,25,6.40976
2017/5/15 6:00,CP4,7,3908.49228,171.38,12.59,7.16,649,26.111111,6.02233
2017/5/15 7:00,CP4,7,3886.71822,171.69,12.59,7.2,650,26.111111,5.979566
2017/5/15 8:00,CP4,7,3902.3208,172.06,12.6,7.2,644,26.111111,6.059504
2017/5/15 9:00,CP4,7,3867.78672,171.81,12.54,7.18,617,26.111111,6.268698
2017/5/15 10:00,CP4,7,3937.28412,171.38,12.53,7.06,655,26.111111,6.011121
2017/5/15 11:00,CP4,7,3860.5707,171.81,12.37,7.02,460,26.111111,8.392545
2017/5/15 12:00,CP4,7,2638.7529,172.13,10.63,6.98,352,26.111111,7.496457
2017/5/16 0:00,CP4,7,3679.97952,171.13,12.03,6.91,581,26.111111,6.333872
2017/5/16 1:00,CP4,7,4003.4925,171.75,12.55,7,630,23.888889,6.35475
2017/5/16 2:00,CP4,7,3904.26624,170.88,12.62,7.18,594,25,6.572839
2017/5/16 3:00,CP4,7,3817.27458,171.81,12.3,7.01,635,25,6.011456
2017/5/16 4:00,CP4,7,3871.37436,170.38,12.51,7.1,601,25,6.441555
2017/5/16 5:00,CP4,7,3901.29432,171.38,12.47,7.05,635,26.111111,6.143771
2017/5/16 6:00,CP4,7,3833.84232,170.94,12.41,7.07,596,27.222222,6.432621
2017/5/16 7:00,CP4,7,3931.54062,171.13,12.47,7,642,27.222222,6.123895
2017/5/16 8:00,CP4,7,3861.20448,170.88,12.48,7.1,597,27.777778,6.467679
2017/5/16 9:00,CP4,7,3848.20128,170.94,12.4,7.04,593,27.777778,6.489378
2017/5/16 10:00,CP4,7,3892.75614,170.69,12.43,7,638,27.777778,6.101499
2017/5/16 11:00,CP4,7,3917.06112,171.44,12.36,6.92,412,27.222222,9.50743
2017/5/16 12:00,CP4,7,2276.148,171.5,10.63,7.47,383,23.888889,5.942945
2017/5/16 13:00,CP4,7,962.83824,85.54,10.25,7.57,176.5,27.222222,5.455174
2017/5/17 0:00,CP4,7,3517.72848,171.63,11.92,7.04,610,27.222222,5.766768
2017/5/17 1:00,CP4,7,3822.69888,172.38,12.42,7.14,612,27.222222,6.24624
2017/5/17 2:00,CP4,7,3940.0557,172.13,12.57,7.12,638,27.777778,6.175636
2017/5/17 3:00,CP4,7,4168.248,172,13,7.23,600,28.888889,6.94708
2017/5/17 4:00,CP4,7,3911.08284,171.81,12.51,7.09,634,30,6.1689
2017/5/17 5:00,CP4,7,3779.874,171.75,12.43,7.19,630,28.888889,5.9998
2017/5/17 6:00,CP4,7,3843.71064,171.38,12.41,7.07,635,28.888889,6.053088
2017/5/17 7:00,CP4,7,3909.54732,172.06,12.48,7.07,633,28.888889,6.17622
2017/5/17 8:00,CP4,7,3881.05872,171.44,12.37,6.98,605,27.777778,6.414973
2017/5/17 9:00,CP4,7,3842.14068,171.31,12.39,7.05,644,28.888889,5.966057
2017/5/17 10:00,CP4,7,3831.996,171.5,12.42,7.1,600,27.777778,6.38666
2017/5/17 11:00,CP4,7,3583.104,172,12.12,7.16,446,27.222222,8.033865
2017/5/17 12:00,CP4,7,1178.8812,86.1,10.66,7.4,209.416667,27.222222,5.629357
2017/5/18 0:00,CP4,7,3533.10048,172.38,11.92,7.04,567,26.111111,6.231218
2017/5/18 1:00,CP4,7,3830.3685,171.75,12.33,7.02,659,26.111111,5.812395
2017/5/18 2:00,CP4,7,3900.96,172,12.51,7.11,609,27.222222,6.405517
2017/5/18 3:00,CP4,7,3932.91906,171.19,12.54,7.07,619,27.222222,6.353666
2017/5/18 4:00,CP4,7,3882.5892,171.19,12.5,7.1,588,28.888889,6.603043
2017/5/18 5:00,CP4,7,3835.188,171,12.47,7.13,630,28.888889,6.0876
2017/5/18 6:00,CP4,7,3938.66256,171.44,12.45,6.98,627,28.888889,6.281758
2017/5/18 7:00,CP4,7,3824.4906,171.81,12.38,7.08,588,28.888889,6.504236
2017/5/18 8:00,CP4,7,3858.10656,171.38,12.43,7.07,629,27.777778,6.133715
2017/5/18 9:00,CP4,7,3773.05152,171.44,12.35,7.11,623,27.777778,6.056262
2017/5/18 10:00,CP4,7,3740.50908,170.94,12.33,7.12,575,27.222222,6.505233
2017/5/18 11:00,CP4,7,3174.74178,170.63,11.7,7.27,408,27.222222,7.78123
2017/5/18 12:00,CP4,7,2067.69024,170.94,10.44,7.56,331.083333,25,6.245226
2017/5/19 0:00,CP4,7,3514.74228,172.19,11.91,7.05,573,26.111111,6.133931
2017/5/19 1:00,CP4,7,3760.155,172.5,12.24,7.05,614,26.111111,6.124031
2017/5/19 2:00,CP4,7,3872.29626,171.69,12.37,7,589,27.222222,6.574357
2017/5/19 3:00,CP4,7,3912.50118,172.19,12.36,6.95,634,27.222222,6.171137
2017/5/19 4:00,CP4,7,3840.18138,172.19,12.33,7.02,595,27.222222,6.454086
2017/5/19 5:00,CP4,7,3865.08528,171.69,12.36,7,634,27.222222,6.096349
2017/5/19 6:00,CP4,7,3836.24136,171.69,12.29,6.97,599,25,6.40441
2017/5/19 7:00,CP4,7,3859.2225,171.75,12.39,7.04,636,25,6.06796
2017/5/19 8:00,CP4,7,3744.36216,172.44,12.27,7.1,594,25,6.30364
2017/5/19 9:00,CP4,7,3730.68234,171.81,12.25,7.08,626,25,5.959556
2017/5/19 10:00,CP4,7,3770.02458,171.63,12.23,7,578,25,6.522534
2017/5/19 11:00,CP4,7,3466.785,171.25,11.94,7.12,410,25,8.455573
2017/5/19 12:00,CP4,7,1053.78084,86.22,10.42,7.51,184.583333,26.111111,5.708971
2017/5/20 0:00,CP4,7,3359.14236,171.63,11.76,7.1,564,25,5.955926
2017/5/20 1:00,CP4,7,3797.17296,171.88,12.19,6.93,580,25,6.54685
2017/5/20 2:00,CP4,7,3761.07816,171.88,12.17,6.96,589,26.111111,6.385532
2017/5/20 3:00,CP4,7,3762.81612,171.63,12.17,6.95,592,25,6.356108
2017/5/20 4:00,CP4,7,3611.90004,171.31,12.07,7.05,551,26.111111,6.555172
2017/5/20 5:00,CP4,7,3677.016,172,12.1,7.01,594,26.111111,6.190263
2017/5/20 6:00,CP4,7,3357.72066,171.19,11.91,7.24,391,25,8.587521
2017/5/20 7:00,CP4,7,1680.7455,171.75,9.4,7.07,344,26.111111,4.885888
2017/5/20 8:00,CP4,7,1587.77892,171.06,9.23,7.02,324,26.111111,4.900552
2017/5/20 9:00,CP4,7,1541.98128,171.56,9.16,7.02,217,26.111111,7.105904
2017/5/22 0:00,CP4,7,3583.7802,172.38,11.91,6.96,600,25,5.972967
2017/5/22 1:00,CP4,7,3964.506,172.25,12.6,7.12,608,26.111111,6.520569
2017/5/22 2:00,CP4,7,4003.4925,171.75,12.61,7.06,653,27.222222,6.130923
2017/5/22 3:00,CP4,7,4055.40324,171.81,12.74,7.12,615,27.222222,6.594152
2017/5/22 4:00,CP4,7,3912.50118,172.19,12.58,7.17,650,26.111111,6.019233
2017/5/22 5:00,CP4,7,3937.08,172,12.59,7.14,606,27.222222,6.496832
2017/5/22 6:00,CP4,7,3893.51676,172.31,12.5,7.12,648,27.222222,6.008514
2017/5/22 7:00,CP4,7,3916.77384,172.06,12.5,7.08,605,27.222222,6.474006
2017/5/22 8:00,CP4,7,3852.2568,171.44,12.54,7.19,612,26.111111,6.294537
2017/5/22 9:00,CP4,7,3922.77312,171.69,12.56,7.12,625,26.111111,6.276437
2017/5/22 10:00,CP4,7,3842.85762,172.31,12.43,7.12,625,26.111111,6.148572
2017/5/22 11:00,CP4,7,3670.65972,172.38,12.25,7.18,455,26.111111,8.067384
2017/5/22 12:00,CP4,7,2413.65768,172.06,10.35,7.01,408,26.111111,5.915828
2017/5/22 13:00,CP4,7,969.7044,86.15,9.91,7.23,98,26.111111,9.894943
2017/5/23 0:00,CP4,7,3544.03728,172.56,11.87,6.98,661,26.111111,5.36163
2017/5/23 1:00,CP4,7,4033.68,171.5,12.83,7.23,626,27.777778,6.443578
2017/5/23 2:00,CP4,7,4067.112,172,12.82,7.19,625,28.888889,6.507379
2017/5/23 3:00,CP4,7,4016.544,172,12.91,7.35,670,28.888889,5.994842
2017/5/23 4:00,CP4,7,4046.53998,171.13,13.15,7.52,625,28.888889,6.474464
2017/5/23 5:00,CP4,7,3914.19,171,12.71,7.26,671,31.111111,5.833368
2017/5/23 6:00,CP4,7,3938.66256,171.44,12.71,7.24,626,30,6.291793
2017/5/23 7:00,CP4,7,4022.36436,171.94,12.68,7.11,668,31.111111,6.021504
2017/5/23 8:00,CP4,7,3883.80048,171.88,12.61,7.23,643,30,6.040125
2017/5/23 9:00,CP4,7,3950.23608,171.63,12.59,7.11,632,30,6.250374
2017/5/23 10:00,CP4,7,3976.05894,171.19,12.6,7.07,613,28.888889,6.48623
2017/5/23 11:00,CP4,7,3899.70084,171.31,12.48,7.06,493,28.888889,7.910144
2017/5/23 12:00,CP4,7,2549.862,171.5,10.58,7.04,389,27.777778,6.554915
2017/5/23 13:00,CP4,7,2205.78876,171.63,10.1,7.04,334.416667,27.777778,6.595929
2017/5/24 0:00,CP4,7,3584.35392,172.06,11.94,6.98,640,27.777778,5.600553
2017/5/24 1:00,CP4,7,4108.03932,172.81,12.74,7.08,626,26.111111,6.562363
2017/5/24 2:00,CP4,7,4049.9088,172.19,12.65,7.05,672,26.111111,6.02665
2017/5/24 3:00,CP4,7,4075.75728,172.06,12.84,7.2,629,25,6.479741
2017/5/24 4:00,CP4,7,4065.85872,172.56,12.72,7.11,674,23.888889,6.032431
2017/5/24 5:00,CP4,7,4003.46688,171.44,12.55,6.99,607,25,6.595497
2017/5/24 6:00,CP4,7,3911.08284,171.81,12.54,7.12,651,25,6.007808
2017/5/24 7:00,CP4,7,3979.03548,171.94,12.57,7.06,613,26.111111,6.491086
2017/5/24 8:00,CP4,7,3926.96514,172.19,12.54,7.11,631,26.111111,6.2234
2017/5/24 9:00,CP4,7,3849.04884,171.94,12.59,7.26,641,23.888889,6.004756
2017/5/24 10:00,CP4,7,3941.55216,171.88,12.57,7.11,634,25,6.216959
2017/5/24 11:00,CP4,7,3719.0622,171.94,12.29,7.14,432,25,8.60894
2017/5/24 12:00,CP4,7,2532.075,172.25,10.53,7.03,410,26.111111,6.175793
2017/5/24 13:00,CP4,7,2057.4036,171.88,10.06,7.21,345,25,5.963489
2017/5/25 0:00,CP4,7,3509.08824,171.56,11.85,6.98,599,25,5.858244
2017/5/25 1:00,CP4,7,3859.2225,171.75,12.42,7.07,643,26.111111,6.001901
2017/5/25 2:00,CP4,7,3905.63712,170.94,12.56,7.12,600,26.111111,6.509395
2017/5/25 3:00,CP4,7,3902.79078,171.13,12.55,7.12,448,27.222222,8.711587
2017/5/26 0:00,CP4,7,3512.08872,172.06,11.78,6.92,569,27.222222,6.172388
2017/5/26 1:00,CP4,7,3808.21896,172.38,12.3,7.04,624,26.111111,6.102915
2017/5/26 2:00,CP4,7,3484.1205,171.75,12.4,7.57,571,26.111111,6.101787
2017/5/26 3:00,CP4,7,3991.85808,171.56,12.56,7.02,642,27.222222,6.217847
2017/5/26 4:00,CP4,7,3855.38076,170.94,12.33,6.96,597,27.222222,6.457924
2017/5/26 5:00,CP4,7,3909.717,171.75,12.44,7.02,635,27.222222,6.157035
2017/5/26 6:00,CP4,7,3784.4415,171.63,12.28,7.03,594,27.222222,6.371114
2017/5/26 7:00,CP4,7,3853.35468,171.81,12.32,6.98,635,27.222222,6.068275
2017/5/26 8:00,CP4,7,3764.53308,171.38,12.24,7.01,581,27.222222,6.479403
2017/5/26 9:00,CP4,7,3814.9188,171.38,12.27,6.97,615,27.222222,6.20312
2017/5/26 10:00,CP4,7,3853.605,171.5,12.26,6.91,559,27.222222,6.893748
2017/5/26 11:00,CP4,7,3419.83152,171.06,11.8,7.04,409,27.222222,8.361446
2017/5/26 12:00,CP4,7,2086.5558,171.31,9.94,7.04,335,26.111111,6.228525
2017/5/26 13:00,CP4,7,1880.36352,170.88,9.61,6.99,343,26.111111,5.482109
2017/5/26 14:00,CP4,7,1524.21948,170.38,9.2,7.07,310.416667,26.111111,4.910237
2017/5/27 0:00,CP4,7,3751.60464,172.44,11.47,6.29,631,27.222222,5.945491
2017/5/27 1:00,CP4,7,3984.82098,172.19,12.09,6.58,598,26.111111,6.66358
2017/5/27 2:00,CP4,7,3820.824,171,11.88,6.56,637,27.777778,5.998154
2017/5/27 3:00,CP4,7,3857.8743,171.69,11.82,6.47,599,28.888889,6.440525
2017/5/27 4:00,CP4,7,3651.30612,171.81,11.65,6.59,622,30,5.870267
2017/5/27 5:00,CP4,7,3678.885,171.75,11.68,6.58,597,31.111111,6.162286
2017/5/27 6:00,CP4,7,3965.976,172,12.21,6.72,222,31.111111,17.864757
2017/5/29 0:00,CP4,7,3523.49928,171.56,11.89,7,616,27.222222,5.719966
2017/5/29 1:00,CP4,7,3981.852,171.75,12.61,7.09,641,27.777778,6.211938
2017/5/29 2:00,CP4,7,3898.2384,171.88,12.59,7.19,600,28.888889,6.497064
2017/5/29 3:00,CP4,7,4004.8911,171.81,12.68,7.13,653,30,6.133064
2017/5/29 4:00,CP4,7,4026.477,171.5,12.88,7.29,658,30,6.119266
2017/5/29 5:00,CP4,7,3955.83048,171.56,13,7.51,659,28.888889,6.002778
2017/5/29 6:00,CP4,7,3938.66256,171.44,13.06,7.59,659,30,5.976726
2017/5/29 7:00,CP4,7,3883.95,171.25,12.59,7.19,612,30,6.346324
2017/5/29 8:00,CP4,7,3817.87938,171.19,12.52,7.21,695,30,5.493352
2017/5/29 9:00,CP4,7,3816.54126,171.13,12.54,7.23,643,30,5.935523
2017/5/29 10:00,CP4,7,3805.1244,170.94,12.53,7.23,643,27.777778,5.917767
2017/5/29 11:00,CP4,7,3843.71064,171.38,12.48,7.14,494,27.222222,7.780791
2017/5/29 12:00,CP4,7,2247.966,171,10.19,7.06,400,27.222222,5.619915
2017/5/29 13:00,CP4,7,2046.87,171,9.89,7.04,348,27.222222,5.88181
2017/5/31 0:00,CP4,7,3604.776,172,12.03,7.04,628,27.222222,5.740089
2017/5/31 1:00,CP4,7,3996.2664,171.44,12.66,7.11,645,28.888889,6.195762
2017/5/31 2:00,CP4,7,3903.86682,171.81,12.69,7.28,643,28.888889,6.071333
2017/5/31 3:00,CP4,7,3898.03722,172.19,12.7,7.31,644,31.111111,6.052853
2017/5/31 4:00,CP4,7,3922.77312,171.69,12.69,7.25,690,31.111111,5.685178
2017/5/31 5:00,CP4,7,3892.161,172.25,12.72,7.34,644,32.222222,6.043728
2017/5/31 6:00,CP4,7,3862.92816,172.56,12.8,7.47,643,32.777778,6.007664
2017/5/31 7:00,CP4,7,3862.1436,171.88,12.86,7.51,644,32.777778,5.997117
2017/5/31 8:00,CP4,7,3901.29432,171.38,12.85,7.43,653,32.222222,5.974417
2017/5/31 9:00,CP4,7,3903.86682,171.81,12.68,7.27,659,32.222222,5.923925
2017/5/31 10:00,CP4,7,3919.89528,171.88,12.7,7.27,659,31.111111,5.948248
2017/5/31 11:00,CP4,7,3879.04272,172.31,12.62,7.26,500,30,7.758085
2017/5/31 12:00,CP4,7,2897.80092,171.63,10.97,6.95,459,27.777778,6.313292
2017/5/31 13:00,CP4,7,2247.44772,172.06,10.24,7.13,333,30,6.749092
2017/5/31 23:00,CP4,7,3623.74992,171.19,10.7,5.66,586,27.222222,6.183874
2017/6/1 0:00,CP4,7,3680.27226,170.81,12.15,7.02,647,28.888889,5.688211
2017/6/1 1:00,CP4,7,3931.3575,171.75,12.73,7.28,660,30,5.956602
2017/6/1 2:00,CP4,7,3904.15914,171.19,12.88,7.45,612,31.111111,6.379345
2017/6/1 3:00,CP4,7,3911.229,171.5,12.98,7.55,658,31.111111,5.944117
2017/6/1 4:00,CP4,7,3899.826,171,12.98,7.55,660,32.222222,5.908827
2017/6/1 5:00,CP4,7,3778.34688,170.38,12.67,7.39,659,32.222222,5.733455
2017/6/1 6:00,CP4,7,3759.83748,170.19,12.72,7.46,658,32.222222,5.714039
2017/6/1 7:00,CP4,7,3865.55484,169.81,12.71,7.29,657,32.222222,5.883645
2017/6/1 8:00,CP4,7,3948.62496,171.56,12.74,7.26,610,31.111111,6.473156
2017/6/1 9:00,CP4,7,3908.53008,170.44,12.71,7.25,658,31.111111,5.940015
2017/6/1 10:00,CP4,7,3987.4086,171.06,12.69,7.14,655,30,6.087647
2017/6/1 11:00,CP4,7,3822.11676,171.38,12.53,7.22,562,30,6.800919
2017/6/1 12:00,CP4,7,2893.57992,171.38,11.03,7.01,488,30,5.929467
2017/6/1 13:00,CP4,7,2287.215,171.25,10.37,7.19,390,30,5.864654
2017/6/1 14:00,CP4,7,774.1419,85.73,9.5,7.35,95,30,8.148862
2017/6/1 23:00,CP4,7,3681.74016,172.56,10.78,5.7,559,30,6.586297
2017/6/2 0:00,CP4,7,3633.06384,171.63,12.04,7,649,30,5.597941
2017/6/2 1:00,CP4,7,3999.24,172.5,12.78,7.26,659,30,6.068649
2017/6/2 2:00,CP4,7,3857.24472,172.63,12.83,7.51,661,31.111111,5.835469
2017/6/2 3:00,CP4,7,3895.09428,172.06,13.03,7.64,660,32.777778,5.901658
2017/6/2 4:00,CP4,7,3895.29,171.75,12.62,7.22,613,32.222222,6.35447
2017/6/2 5:00,CP4,7,3847.9875,171.25,12.7,7.35,657,32.222222,5.856906
2017/6/2 6:00,CP4,7,3918.29886,171.81,12.71,7.28,663,32.777778,5.909953
2017/6/2 7:00,CP4,7,3886.8984,171.38,12.68,7.28,661,32.222222,5.88033
2017/6/2 8:00,CP4,7,3918.5391,171.19,12.77,7.32,662,32.222222,5.919243
2017/6/2 9:00,CP4,7,3858.08724,171.06,12.77,7.4,663,32.222222,5.819136
2017/6/2 10:00,CP4,7,3850.66332,171.69,12.74,7.4,613,31.111111,6.281669
2017/6/2 11:00,CP4,7,3918.36732,172.13,12.66,7.24,584,31.111111,6.709533
2017/6/2 12:00,CP4,7,3034.59912,172.44,11.23,7.04,517,31.111111,5.869631
2017/6/2 13:00,CP4,7,2752.50864,171.56,10.84,7.02,468,30,5.881429
2017/6/2 14:00,CP4,7,1781.76096,171.06,9.8,7.32,418.5,30,4.257493
2017/6/2 23:00,CP4,7,3686.64576,171.44,10.67,5.55,590,30,6.248552
2017/6/3 0:00,CP4,7,3721.34532,171.38,12.07,6.9,653,30,5.698844
2017/6/3 1:00,CP4,7,3885.462,171,12.67,7.26,614,31.111111,6.328114
2017/6/3 2:00,CP4,7,3873.9708,170.81,12.82,7.42,659,32.777778,5.87856
2017/6/3 3:00,CP4,7,3847.74768,171.56,12.82,7.48,657,32.222222,5.856541
2017/6/3 4:00,CP4,7,3858.267,170.75,12.74,7.36,659,33.888889,5.85473
2017/6/3 5:00,CP4,7,3899.70084,171.31,12.74,7.32,659,33.888889,5.917604
2017/6/3 6:00,CP4,7,3869.565,171.25,12.6,7.22,445,35,8.695652
2017/6/3 7:00,CP4,7,2343.5685,171.69,10.25,7,429,33.888889,5.462864
2017/6/3 8:00,CP4,7,2283.07464,170.94,10.21,7.03,440,32.777778,5.188806
2017/6/3 9:00,CP4,7,2198.5803,171.63,10.08,7.03,378,32.777778,5.81635
2017/6/3 10:00,CP4,7,2002.434,171.5,9.78,7,367,31.111111,5.456223
2017/6/3 11:00,CP4,7,1771.3605,170.75,9.54,7.07,372.666667,31.111111,4.753203
2017/6/4 2:00,CP4,7,2655.98634,172.31,10.58,6.91,427,31.111111,6.220109
2017/6/4 3:00,CP4,7,1977.18948,171.81,9.95,7.21,370,32.222222,5.343755
2017/6/4 4:00,CP4,7,2087.736,172,10.09,7.2,403,31.111111,5.180486
2017/6/4 5:00,CP4,7,2092.6458,171.81,10.28,7.38,380,32.222222,5.506963
2017/6/4 6:00,CP4,7,2224.215,172.5,10.49,7.42,425,32.222222,5.233447
2017/6/4 7:00,CP4,7,2256.24798,171.63,10.6,7.47,397,32.777778,5.683244
2017/6/4 8:00,CP4,7,2196.915,171.5,10.47,7.42,401,33.888889,5.478591
2017/6/4 9:00,CP4,7,2134.45008,171.69,10.37,7.41,393,32.222222,5.431171
2017/6/4 10:00,CP4,7,2035.13688,172.44,10.31,7.5,381,32.222222,5.341567
2017/6/4 11:00,CP4,7,852.46056,85.64,9.91,7.54,102,31.111111,8.357456
2017/6/4 23:00,CP4,7,2822.61336,171.88,10.55,6.64,553,31.111111,5.104183
2017/6/5 0:00,CP4,7,3702.77376,172.19,12.09,6.97,646,30,5.731848
2017/6/5 1:00,CP4,7,3793.923,172.06,12.39,7.14,654,31.111111,5.801105
2017/6/5 2:00,CP4,7,3916.9305,171.75,12.54,7.11,656,31.111111,5.970931
2017/6/5 3:00,CP4,7,3893.9292,171.69,12.6,7.2,658,31.111111,5.917826
2017/6/5 4:00,CP4,7,3806.06688,171.63,12.51,7.23,659,32.777778,5.775519
2017/6/5 5:00,CP4,7,3812.94144,171.94,12.48,7.2,614,32.777778,6.210002
2017/6/5 6:00,CP4,7,3830.0556,172.06,12.54,7.24,658,32.777778,5.820753
2017/6/5 7:00,CP4,7,3797.17296,171.88,12.54,7.28,660,32.222222,5.753292
2017/6/5 8:00,CP4,7,3751.02,171.75,12.52,7.32,659,32.222222,5.691988
2017/6/5 9:00,CP4,7,3783.255,171.25,12.48,7.22,661,31.111111,5.723533
2017/6/5 10:00,CP4,7,3784.05552,171.94,12.65,7.41,613,31.111111,6.173011
2017/6/5 11:00,CP4,7,3824.4906,171.81,12.63,7.33,580,30,6.593949
2017/6/5 12:00,CP4,7,3100.86,172.5,11.29,7.01,528,30,5.872841
2017/6/5 13:00,CP4,7,2358.8145,171.75,10.56,7.29,429,30,5.498402
2017/6/5 14:00,CP4,7,737.1021,85.61,9.23,7.18,141.583333,30,5.206136
2017/6/5 23:00,CP4,7,2724.39804,172.06,10.97,7.2,575,30,4.738084
2017/6/6 0:00,CP4,7,3584.49,170.69,12.04,7.04,640,31.111111,5.600766
2017/6/6 1:00,CP4,7,3883.77528,171.56,12.52,7.13,651,30,5.965861
2017/6/6 2:00,CP4,7,3945.7845,171.75,12.6,7.13,652,32.222222,6.051817
2017/6/6 3:00,CP4,7,3902.5035,171.75,12.62,7.21,604,32.222222,6.461098
2017/6/6 4:00,CP4,7,3814.9188,171.38,12.59,7.29,654,32.777778,5.833209
2017/6/6 5:00,CP4,7,3816.2544,171.44,12.7,7.4,656,32.777778,5.817461
2017/6/6 6:00,CP4,7,3786.24204,171.06,12.73,7.46,657,33.888889,5.762925
2017/6/6 7:00,CP4,7,3803.7888,170.88,12.74,7.44,657,32.777778,5.789633
2017/6/6 8:00,CP4,7,3835.4043,170.69,12.68,7.33,648,32.777778,5.918834
2017/6/6 9:00,CP4,7,3861.20448,170.88,12.58,7.2,637,32.222222,6.061545
2017/6/6 10:00,CP4,7,3849.552,171,12.41,7.05,642,31.111111,5.996187
2017/6/6 11:00,CP4,7,3891.01944,171.88,12.62,7.23,566,31.111111,6.874593
2017/6/6 12:00,CP4,7,3074.02452,171.81,11.28,7.02,493,30,6.235344
2017/6/6 13:00,CP4,7,2337.5625,171.25,10.49,7.24,401,31.111111,5.829333
2017/6/6 14:00,CP4,7,748.67562,85.29,9.27,7.18,82,30,9.13019
2017/6/6 23:00,CP4,7,2675.8326,172.19,11.02,7.32,623,30,4.295076
2017/6/7 0:00,CP4,7,3622.5,172.5,12.03,7.03,644,30,5.625
2017/6/7 1:00,CP4,7,3898.18632,171.56,12.79,7.38,648,31.111111,6.01572
2017/6/7 2:00,CP4,7,3964.45602,171.31,12.92,7.41,644,32.222222,6.155988
2017/6/7 3:00,CP4,7,3857.8743,171.69,12.49,7.14,646,32.222222,5.971942
2017/6/7 4:00,CP4,7,3856.5261,171.63,12.56,7.21,646,32.222222,5.969855
2017/6/7 5:00,CP4,7,3827.69226,171.63,12.61,7.3,648,32.777778,5.906932
2017/6/7 6:00,CP4,7,3787.88256,170.81,12.56,7.28,647,32.777778,5.854533
2017/6/7 7:00,CP4,7,3757.50396,171.06,12.54,7.31,694,32.222222,5.414271
2017/6/7 8:00,CP4,7,3787.45248,171.44,12.56,7.3,649,32.222222,5.835828
2017/6/7 9:00,CP4,7,3866.436,171.75,12.56,7.2,644,31.111111,6.003783
2017/6/7 10:00,CP4,7,3800.61108,171.06,12.56,7.27,643,31.111111,5.910748
2017/6/7 11:00,CP4,7,3813.90954,172.31,12.54,7.27,538,30,7.089051
2017/6/7 12:00,CP4,7,3028.0425,171.25,11.21,7,517,30,5.856949
2017/6/7 13:00,CP4,7,2318.55456,171.44,10.42,7.2,392,30,5.91468
2017/6/7 14:00,CP4,7,1577.457,171.5,9.32,7.13,192,28.888889,8.215922
2017/6/7 23:00,CP4,7,2767.75716,172.06,10.81,6.98,571,28.888889,4.84721
2017/6/8 0:00,CP4,7,3679.97952,171.13,12.13,7.01,624,30,5.897403
2017/6/8 1:00,CP4,7,4026.53916,171.81,13.04,7.46,669,32.222222,6.018743
2017/6/8 2:00,CP4,7,3876.9192,170.94,12.57,7.17,630,32.222222,6.15384
2017/6/8 3:00,CP4,7,3810.96576,170.88,12.63,7.32,675,33.888889,5.645875
2017/6/8 4:00,CP4,7,3822.62832,170.44,12.57,7.23,633,33.888889,6.038907
2017/6/8 5:00,CP4,7,3797.94492,170.94,12.57,7.28,678,32.777778,5.601689
2017/6/8 6:00,CP4,7,3773.847,170.5,12.61,7.34,633,32.777778,5.961844
2017/6/8 7:00,CP4,7,3789.43488,170.88,12.59,7.31,679,32.777778,5.580906
2017/6/8 8:00,CP4,7,3736.3515,170.75,12.63,7.42,652,31.111111,5.7306
2017/6/8 9:00,CP4,7,3863.73456,171.63,12.57,7.21,663,31.111111,5.827654
2017/6/8 10:00,CP4,7,3778.05246,170.69,12.64,7.37,616,31.111111,6.133202
2017/6/8 11:00,CP4,7,3783.6435,172.25,12.51,7.28,563,31.111111,6.720504
2017/6/8 12:00,CP4,7,3141.3438,171.94,11.28,6.93,491,31.111111,6.397849
2017/6/8 13:00,CP4,7,2379.04926,171.13,10.46,7.15,423,30,5.62423
2017/6/8 14:00,CP4,7,786.06108,85.46,9.39,7.2,160.333333,31.111111,4.902668
2017/6/8 23:00,CP4,7,2744.89992,172.44,10.76,6.97,588,30,4.668197
2017/6/9 0:00,CP4,7,3636.2424,171.44,12.12,7.07,639,31.111111,5.69052
2017/6/9 1:00,CP4,7,3948.66108,172.19,12.74,7.28,632,30,6.247881
2017/6/9 2:00,CP4,7,3918.29886,171.81,12.87,7.44,676,30,5.7963
2017/6/9 3:00,CP4,7,3873.6495,171.75,12.84,7.47,630,31.111111,6.14865
2017/6/9 4:00,CP4,7,3866.85348,171.13,12.59,7.21,672,31.111111,5.754246
2017/6/9 5:00,CP4,7,3974.66538,171.13,12.72,7.19,630,32.222222,6.308993
2017/6/9 6:00,CP4,7,3947.29902,171.19,12.72,7.23,672,32.222222,5.873957
2017/6/9 7:00,CP4,7,3914.09088,171.31,12.64,7.2,632,32.222222,6.193182
2017/6/9 8:00,CP4,7,3963.036,171.56,12.71,7.21,644,32.222222,6.153783
2017/6/9 9:00,CP4,7,3950.23608,171.63,12.66,7.18,683,32.222222,5.783655
2017/6/9 10:00,CP4,7,3915.56214,171.69,12.63,7.2,628,31.111111,6.234972
2017/6/9 11:00,CP4,7,3853.35468,171.81,12.45,7.11,541,30,7.122652
2017/6/9 12:00,CP4,7,2842.16814,172.19,11.01,7.08,441,28.888889,6.444826
2017/6/9 13:00,CP4,7,2531.76,171.25,10.6,7.08,441,30,5.740952
2017/6/9 14:00,CP4,7,801.02484,85.91,9.53,7.31,140.666667,30,5.694489
2017/6/9 23:00,CP4,7,2693.922,171.5,10.49,6.75,548,27.777778,4.915916
2017/6/10 0:00,CP4,7,3626.448,172,12.06,7.04,616,30,5.887091
2017/6/10 1:00,CP4,7,3970.24152,171.56,12.6,7.09,654,32.222222,6.070706
2017/6/10 2:00,CP4,7,3967.46448,171.44,12.69,7.18,655,32.222222,6.057198
2017/6/10 3:00,CP4,7,3753.16956,171.19,12.41,7.19,638,32.222222,5.882711
2017/6/10 4:00,CP4,7,3777.3855,171.31,12.24,6.99,634,32.222222,5.958021
2017/6/10 5:00,CP4,7,3859.66602,171.13,12.52,7.15,648,32.222222,5.956275
2017/6/10 6:00,CP4,7,3751.04352,170.44,12.33,7.09,393,32.222222,9.54464
2017/6/10 7:00,CP4,7,2039.16216,171.56,9.89,7.06,380,31.111111,5.366216
2017/6/10 8:00,CP4,7,2072.56476,171.94,9.77,6.9,374,32.222222,5.541617
2017/6/10 9:00,CP4,7,1973.622,171.5,9.74,7,374,32.222222,5.277064
2017/6/10 10:00,CP4,7,1836.765,171.5,9.62,7.07,354.5,31.111111,5.181283
2017/6/11 23:00,CP4,7,972.0648,171.44,10.69,9.34,547,30,1.777084
2017/6/12 0:00,CP4,7,3608.75802,172.19,11.97,6.98,621,30,5.811205
2017/6/12 1:00,CP4,7,3774.7395,171.19,12.39,7.14,659,32.222222,5.727981
2017/6/12 2:00,CP4,7,3761.6775,171.25,12.39,7.16,618,32.777778,6.086857
2017/6/12 3:00,CP4,7,3952.998,171.75,12.54,7.06,676,28.888889,5.84763
2017/6/12 4:00,CP4,7,3934.21392,171.56,12.74,7.28,630,28.888889,6.244784
2017/6/12 5:00,CP4,7,3879.70044,171.38,12.48,7.09,664,31.111111,5.842922
2017/6/12 6:00,CP4,7,3799.278,171,12.44,7.15,624,32.222222,6.088587
2017/6/12 7:00,CP4,7,3806.72838,170.69,12.49,7.18,670,28.888889,5.681684
2017/6/12 8:00,CP4,7,3886.82532,171.06,12.5,7.09,629,28.888889,6.179373
2017/6/12 9:00,CP4,7,3909.8409,170.81,12.54,7.09,666,27.777778,5.870632
2017/6/12 10:00,CP4,7,3902.66688,170.81,12.56,7.12,625,27.222222,6.244267
2017/6/12 11:00,CP4,7,3690.25272,170.94,12.34,7.2,509,27.222222,7.250005
2017/6/12 12:00,CP4,7,2721.78144,171.44,11.35,7.57,424,31.111111,6.419296
2017/6/12 13:00,CP4,7,2505.76704,171.44,11.08,7.6,384,27.777778,6.525435
2017/6/13 0:00,CP4,7,3465.85512,171.56,11.78,6.97,626,27.222222,5.53651
2017/6/13 1:00,CP4,7,3900.96,172,12.41,7.01,644,26.111111,6.057391
2017/6/13 2:00,CP4,7,3779.874,171.75,12.42,7.18,645,26.111111,5.86027
2017/6/13 3:00,CP4,7,3829.03038,171.69,12.45,7.14,650,26.111111,5.890816
2017/6/13 4:00,CP4,7,3826.13112,171.56,12.44,7.13,613,26.111111,6.241649
2017/6/13 5:00,CP4,7,3814.9188,171.38,12.5,7.2,658,27.222222,5.797749
2017/6/13 6:00,CP4,7,3843.71064,171.38,12.53,7.19,658,27.222222,5.841506
2017/6/13 7:00,CP4,7,3876.56976,171.56,12.49,7.11,660,27.777778,5.873591
2017/6/13 8:00,CP4,7,3877.4232,172.56,12.54,7.19,660,28.888889,5.874884
2017/6/13 9:00,CP4,7,3823.72872,171.13,12.51,7.19,615,28.888889,6.217445
2017/6/13 10:00,CP4,7,3847.9875,171.25,12.65,7.3,658,30,5.848005
2017/6/13 11:00,CP4,7,3773.4165,171.13,12.39,7.14,513,30,7.355588
2017/6/13 12:00,CP4,7,2749.11,172.25,10.87,7.07,468,26.111111,5.874167
2017/6/13 13:00,CP4,7,1325.04288,85.73,10.49,6.81,226.416667,30,5.852232
2017/6/13 23:00,CP4,7,876.03516,172.38,10.66,9.45,563,25,1.556013
2017/6/14 0:00,CP4,7,3641.5449,171.69,12.06,7.01,641,28.888889,5.681037
2017/6/14 1:00,CP4,7,3878.15148,171.63,12.51,7.13,609,27.777778,6.368065
2017/6/14 2:00,CP4,7,3873.6495,171.75,12.48,7.11,655,28.888889,5.913969
2017/6/14 3:00,CP4,7,3937.08,172,12.56,7.11,661,30,5.956248
2017/6/14 4:00,CP4,7,3856.5261,171.63,12.63,7.28,659,30,5.852088
2017/6/14 5:00,CP4,7,3911.08284,171.81,12.7,7.28,659,31.111111,5.934875
2017/6/14 6:00,CP4,7,3980.46096,171.69,12.69,7.17,609,30,6.536061
2017/6/14 7:00,CP4,7,3981.81252,172.06,12.59,7.08,655,31.111111,6.079103
2017/6/14 8:00,CP4,7,3896.823,171.5,12.57,7.16,643,30,6.060378
2017/6/14 9:00,CP4,7,3976.056,171.5,12.62,7.1,668,30,5.95218
2017/6/14 10:00,CP4,7,3961.65,171.5,12.59,7.09,624,30,6.348798
2017/6/14 11:00,CP4,7,3865.30452,171.38,12.53,7.16,539,30,7.171251
2017/6/14 12:00,CP4,7,2769.1125,171.25,11.37,7.52,440,30,6.293437
2017/6/14 13:00,CP4,7,2576.86968,171.38,11.08,7.5,399,30,6.45832
2017/6/14 14:00,CP4,7,64.31082,80.59,10.12,9.93,16,30,4.019426
2017/6/14 23:00,CP4,7,3728.75076,173.06,10.66,5.53,551,30,6.767243
2017/6/15 0:00,CP4,7,3699.23274,171.69,12.05,6.92,635,30,5.825563
2017/6/15 1:00,CP4,7,3847.41336,172.19,12.65,7.33,658,30,5.847133
2017/6/15 2:00,CP4,7,3889.62,171.5,12.72,7.32,659,32.222222,5.902307
2017/6/15 3:00,CP4,7,3844.50864,172.06,12.89,7.57,661,30,5.816201
2017/6/15 4:00,CP4,7,3980.47188,171.38,12.75,7.22,661,31.111111,6.021894
2017/6/15 5:00,CP4,7,3853.97376,170.56,12.61,7.23,615,32.222222,6.266624
2017/6/15 6:00,CP4,7,3909.717,171.75,12.66,7.24,656,32.222222,5.959934
2017/6/15 7:00,CP4,7,3935.7066,171.94,12.61,7.16,655,31.111111,6.008712
2017/6/15 8:00,CP4,7,3893.51676,172.31,12.62,7.24,640,32.222222,6.08362
2017/6/15 9:00,CP4,7,3978.84606,171.31,12.55,7.02,667,32.222222,5.965286
2017/6/15 10:00,CP4,7,3928.6107,171.63,12.55,7.1,623,31.111111,6.305956
2017/6/15 11:00,CP4,7,3860.53164,172.13,12.5,7.16,537,30,7.189072
2017/6/15 12:00,CP4,7,2689.995,171.25,11.11,7.37,431,28.888889,6.241288
2017/6/15 13:00,CP4,7,2192.904,171.75,10.62,7.58,364,30,6.024462
2017/6/15 23:00,CP4,7,1031.17014,171.69,10.54,9.11,537,27.777778,1.920242
2017/6/16 0:00,CP4,7,3521.03472,171.44,11.85,6.96,633,30,5.562456
2017/6/16 1:00,CP4,7,3852.2568,171.44,12.56,7.21,659,30,5.84561
2017/6/16 2:00,CP4,7,3909.717,171.75,12.65,7.23,659,31.111111,5.932803
2017/6/16 3:00,CP4,7,3819.2175,171.25,12.61,7.3,656,28.888889,5.821978
2017/6/16 4:00,CP4,7,3921.2859,171.31,12.62,7.17,610,31.111111,6.428338
2017/6/16 5:00,CP4,7,3883.77528,171.56,12.62,7.23,655,31.111111,5.929428
2017/6/16 6:00,CP4,7,3888.2592,171.44,12.61,7.21,654,31.111111,5.94535
2017/6/16 7:00,CP4,7,3898.2384,171.88,12.67,7.27,656,31.111111,5.942437
2017/6/16 8:00,CP4,7,3930.08616,171.38,12.72,7.26,640,31.111111,6.14076
2017/6/16 9:00,CP4,7,3869.36424,171.56,12.65,7.28,670,31.111111,5.77517
2017/6/16 10:00,CP4,7,3902.5035,171.75,12.6,7.19,621,30,6.284225
2017/6/16 11:00,CP4,7,3767.54952,171.19,12.38,7.14,494,30,7.626618
2017/6/16 12:00,CP4,7,2878.008,171.31,11.29,7.29,489,30,5.885497
2017/6/16 13:00,CP4,7,2766.792,172,11.08,7.25,408,30,6.781353
2017/6/17 0:00,CP4,7,3614.64096,171.44,11.98,6.96,627,30,5.764978
2017/6/17 1:00,CP4,7,3812.55672,170.63,12.57,7.25,659,27.777778,5.785367
2017/6/17 2:00,CP4,7,3906.98532,171.63,12.65,7.23,659,27.222222,5.928658
2017/6/17 3:00,CP4,7,3934.21392,171.56,12.65,7.19,653,27.222222,6.02483
2017/6/17 4:00,CP4,7,3922.74792,171.06,12.56,7.1,600,27.222222,6.537913
2017/6/17 5:00,CP4,7,3828.23532,170.69,12.51,7.17,648,26.111111,5.907771
2017/6/17 6:00,CP4,7,3852.009,171.75,12.45,7.11,478,26.111111,8.058596
2017/6/17 7:00,CP4,7,2288.95128,171.38,10.17,6.99,409,27.222222,5.596458
2017/6/17 8:00,CP4,7,2206.55988,171.69,10.06,7,402,26.111111,5.488955
2017/6/17 9:00,CP4,7,2113.5555,171.75,9.95,7.02,366,26.111111,5.774742
2017/6/17 10:00,CP4,7,1952.6346,172.19,9.76,7.06,375,26.111111,5.207026
2017/6/17 11:00,CP4,7,1859.48532,170.94,9.64,7.05,323.25,26.111111,5.752468
2017/6/19 0:00,CP4,7,3755.60766,171.63,12.04,6.83,601,27.222222,6.248931
2017/6/19 1:00,CP4,7,3952.90644,172.06,12.64,7.17,623,27.777778,6.344954
2017/6/19 2:00,CP4,7,3905.45736,171.88,12.63,7.22,671,27.777778,5.820354
2017/6/19 3:00,CP4,7,3890.80524,172.19,12.65,7.27,631,28.888889,6.166094
2017/6/19 4:00,CP4,7,3905.2692,172.19,12.63,7.23,678,28.888889,5.759984
2017/6/19 5:00,CP4,7,3903.86682,171.81,12.64,7.23,631,28.888889,6.186794
2017/6/19 6:00,CP4,7,3937.08,172,12.64,7.19,672,30,5.85875
2017/6/19 7:00,CP4,7,3804.51456,171.56,12.63,7.35,631,28.888889,6.029342
2017/6/19 8:00,CP4,7,3927.0084,171.56,12.62,7.17,673,27.777778,5.835079
2017/6/19 9:00,CP4,7,3896.6508,171.81,12.56,7.16,629,26.111111,6.194993
2017/6/19 10:00,CP4,7,3830.3685,171.75,12.53,7.22,670,26.111111,5.716968
2017/6/19 11:00,CP4,7,3764.13156,171.69,12.33,7.11,483,27.222222,7.793233
2017/6/19 12:00,CP4,7,2679.516,171.5,10.76,7.04,439,27.222222,6.103681
2017/6/19 13:00,CP4,7,2268.945,171.5,10.24,7.09,373,27.222222,6.082962
2017/6/19 14:00,CP4,7,1419.1884,84.9,10,6.02,194.416667,27.777778,7.299726
2017/6/20 0:00,CP4,7,3809.3538,171.13,12.18,6.88,587,27.222222,6.489529
2017/6/20 1:00,CP4,7,3940.10904,171.19,12.53,7.05,646,26.111111,6.09924
2017/6/20 2:00,CP4,7,3950.23608,171.63,12.62,7.14,618,26.111111,6.391968
2017/6/20 3:00,CP4,7,3804.8325,171.25,12.54,7.25,668,27.222222,5.695857
2017/6/20 4:00,CP4,7,3844.7955,171.75,12.56,7.23,627,27.222222,6.13205
2017/6/20 5:00,CP4,7,3914.19,171,12.59,7.14,627,27.777778,6.242727
2017/6/20 6:00,CP4,7,3911.229,171.5,12.63,7.2,666,27.777778,5.872716
2017/6/20 7:00,CP4,7,4014.738,171,12.62,7.03,625,28.888889,6.423581
2017/6/20 8:00,CP4,7,3919.80288,171.56,12.58,7.14,639,28.888889,6.134277
2017/6/20 9:00,CP4,7,3994.59312,171.06,12.62,7.06,648,28.888889,6.164496
2017/6/20 10:00,CP4,7,3914.09088,171.31,12.52,7.08,642,28.888889,6.096715
2017/6/20 11:00,CP4,7,3809.3538,171.13,12.33,7.03,509,28.888889,7.483996
2017/6/20 12:00,CP4,7,2697.1875,171.25,10.86,7.11,439,27.777778,6.143935
2017/6/20 13:00,CP4,7,2384.7516,172.06,10.35,7.05,409,27.222222,5.830688
2017/6/20 14:00,CP4,7,888.63684,85.66,9.66,7.19,181.583333,27.777778,4.893824
2017/6/21 0:00,CP4,7,3689.7525,171.25,12.11,6.98,601,30,6.139355
2017/6/21 1:00,CP4,7,3863.73456,171.63,12.53,7.17,604,27.777778,6.396912
2017/6/21 2:00,CP4,7,3882.5892,171.19,12.59,7.19,656,28.888889,5.918581
2017/6/21 3:00,CP4,7,3929.856,172,12.57,7.13,624,28.888889,6.297846
2017/6/21 4:00,CP4,7,3924.144,171.75,12.64,7.2,670,28.888889,5.856931
2017/6/21 5:00,CP4,7,3898.335,171.25,12.56,7.14,622,30,6.26742
2017/6/21 6:00,CP4,7,3901.29432,171.38,12.57,7.15,672,31.111111,5.805497
2017/6/21 7:00,CP4,7,3838.84326,172.13,12.58,7.27,625,31.111111,6.142149
2017/6/21 8:00,CP4,7,3977.64696,171.88,12.65,7.14,641,31.111111,6.205377
2017/6/21 9:00,CP4,7,3919.80288,171.56,12.58,7.14,648,27.222222,6.049079
2017/6/21 10:00,CP4,7,3918.432,171.5,12.58,7.14,646,28.888889,6.065684
2017/6/21 11:00,CP4,7,3871.8057,172.31,12.45,7.1,494,28.888889,7.837663
2017/6/21 12:00,CP4,7,2973.00024,171.81,11.16,7.04,457,28.888889,6.505471
2017/6/21 13:00,CP4,7,2609.46252,171.63,10.57,6.95,417,30,6.257704
2017/6/21 14:00,CP4,7,986.6472,83.6,9.92,7.11,99,30,9.966133
2017/6/21 23:00,CP4,7,988.2495,171.75,10.61,9.24,494,28.888889,2.000505
2017/6/22 0:00,CP4,7,3963.0675,171.25,12.21,6.7,606,28.888889,6.539715
2017/6/22 1:00,CP4,7,3908.49228,171.38,12.62,7.19,634,31.111111,6.164814
2017/6/22 2:00,CP4,7,3850.66332,171.69,12.48,7.14,585,31.111111,6.58233
2017/6/22 3:00,CP4,7,3927.0084,171.56,12.53,7.08,630,31.111111,6.233347
2017/6/22 4:00,CP4,7,4000.69992,171.94,12.6,7.06,636,31.111111,6.290409
2017/6/22 5:00,CP4,7,3957.37104,171.94,12.66,7.18,645,32.222222,6.135459
2017/6/22 6:00,CP4,7,3908.49228,171.38,12.56,7.13,648,32.222222,6.031624
2017/6/22 7:00,CP4,7,3899.92512,170.69,12.58,7.14,611,32.222222,6.382856
2017/6/22 8:00,CP4,7,3911.229,171.5,12.54,7.11,635,31.111111,6.159416
2017/6/22 9:00,CP4,7,3849.3357,171.31,12.54,7.19,626,31.111111,6.149099
2017/6/22 10:00,CP4,7,3836.51268,171.38,12.5,7.17,614,30,6.248392
2017/6/22 11:00,CP4,7,3821.8194,171.69,12.39,7.09,510,30,7.493764
2017/6/22 12:00,CP4,7,3013.13628,171.63,11.2,7.02,450,30,6.695858
2017/6/22 13:00,CP4,7,2655.49536,171.81,10.66,6.98,387,28.888889,6.861745
2017/6/22 14:00,CP4,7,914.634,85.4,9.85,7.3,169.583333,30,5.393419
2017/6/22 23:00,CP4,7,651.3318,172.31,10.87,9.97,467,30,1.394715
2017/6/23 0:00,CP4,7,3792.19848,172.31,12.14,6.9,596,28.888889,6.362749
2017/6/23 1:00,CP4,7,3898.2384,171.88,12.54,7.14,640,30,6.090997
2017/6/23 2:00,CP4,7,3968.87904,172.44,12.62,7.14,624,31.111111,6.360383
2017/6/23 3:00,CP4,7,3857.8743,171.69,12.54,7.19,628,31.111111,6.143112
2017/6/23 4:00,CP4,7,3902.3208,172.06,12.58,7.18,635,32.222222,6.145387
2017/6/23 5:00,CP4,7,3934.3332,171.88,12.69,7.24,642,28.888889,6.128245
2017/6/23 6:00,CP4,7,3973.2,172,12.6,7.1,641,31.111111,6.19844
2017/6/23 7:00,CP4,7,3919.89528,171.88,12.59,7.16,648,30,6.049221
2017/6/23 8:00,CP4,7,3919.73316,172.19,12.56,7.14,645,31.111111,6.077106
2017/6/23 9:00,CP4,7,4002.0939,171.69,12.62,7.07,628,31.111111,6.372761
2017/6/23 10:00,CP4,7,3882.417,171.5,12.56,7.17,616,30,6.302625
2017/6/23 11:00,CP4,7,3720.86568,171.69,12.34,7.18,508,30,7.324539
2017/6/23 12:00,CP4,7,3101.805,171.75,11.27,6.97,440,28.888889,7.049557
2017/6/23 13:00,CP4,7,2647.827,172.25,10.69,7.03,417,28.888889,6.349705
2017/6/23 14:00,CP4,7,1790.30502,171.19,9.85,7.36,423.25,30,4.2299
2017/6/24 0:00,CP4,7,3696.10752,171.88,11.97,6.85,609,30,6.069142
2017/6/24 1:00,CP4,7,3955.83048,171.56,12.52,7.03,609,32.222222,6.495617
2017/6/24 2:00,CP4,7,3927.11424,171.88,12.53,7.09,615,30,6.385552
2017/6/24 3:00,CP4,7,3957.44454,171.63,12.56,7.07,624,31.111111,6.342059
2017/6/24 4:00,CP4,7,3964.45602,171.31,12.6,7.09,630,27.777778,6.292787
2017/6/24 5:00,CP4,7,3836.24136,171.69,12.59,7.27,630,27.777778,6.089272
2017/6/25 4:00,CP4,7,2136.1725,171.25,9.96,6.99,355,32.222222,6.017387
2017/6/25 5:00,CP4,7,2048.4261,171.13,10.15,7.3,360,31.111111,5.690072
2017/6/25 6:00,CP4,7,2043.67884,171.94,10.17,7.34,360,32.777778,5.676886
2017/6/25 7:00,CP4,7,2008.93392,171.44,10.11,7.32,361,32.222222,5.564914
2017/6/25 8:00,CP4,7,1988.1015,172.13,10.02,7.27,355,32.777778,5.600286
2017/6/25 9:00,CP4,7,2006.7075,171.25,10.02,7.23,358,32.222222,5.605328
2017/6/25 10:00,CP4,7,1872.1248,171.44,9.93,7.33,348,31.111111,5.379669
2017/6/25 11:00,CP4,7,818.20326,85.07,9.68,7.39,152.666667,30,5.35941
2017/6/25 23:00,CP4,7,661.206,173,10.99,10.08,519,27.222222,1.274
2017/6/26 0:00,CP4,7,3858.89868,172.38,12.04,6.71,598,30,6.453008
2017/6/26 1:00,CP4,7,3867.78672,171.81,12.36,7,603,30,6.41424
2017/6/26 2:00,CP4,7,3850.9086,171.38,12.43,7.08,627,32.222222,6.1418
2017/6/26 3:00,CP4,7,4003.41522,171.13,12.52,6.95,644,32.222222,6.216483
2017/6/26 4:00,CP4,7,3861.87732,172.19,12.38,7.04,614,32.222222,6.289702
2017/6/26 5:00,CP4,7,3879.50724,171.69,12.44,7.06,621,32.777778,6.247194
2017/6/26 6:00,CP4,7,3863.73456,171.63,12.4,7.04,633,32.777778,6.103846
2017/6/26 7:00,CP4,7,3880.863,171.75,12.48,7.1,624,32.222222,6.219332
2017/6/26 8:00,CP4,7,3791.77554,171.31,12.47,7.2,628,32.222222,6.037859
2017/6/26 9:00,CP4,7,3886.24656,172.63,12.54,7.18,633,31.111111,6.13941
2017/6/26 10:00,CP4,7,3854.92464,171.88,12.44,7.1,636,31.111111,6.061202
2017/6/26 11:00,CP4,7,3690.73152,171.63,12.35,7.23,520,31.111111,7.097561
2017/6/26 12:00,CP4,7,3099.6378,171.63,11.74,7.44,457,30,6.782577
2017/6/26 13:00,CP4,7,2868.92844,172.06,11.49,7.52,403,30,7.118929
2017/6/26 14:00,CP4,7,822.8199,85.55,10.03,7.74,147.083333,30,5.594243
2017/6/26 23:00,CP4,7,3486.252,171.5,10.88,6.04,541,30,6.444089
2017/6/27 0:00,CP4,7,3695.64972,171.19,12.08,6.94,590,30,6.263813
2017/6/27 1:00,CP4,7,3853.97376,170.56,12.48,7.1,602,30,6.40195
2017/6/27 2:00,CP4,7,3988.75512,170.81,12.63,7.07,622,32.222222,6.41279
2017/6/27 3:00,CP4,7,4062.492,171.5,12.78,7.14,647,32.222222,6.278968
2017/6/27 4:00,CP4,7,3827.75064,171.31,12.41,7.09,627,31.111111,6.104865
2017/6/27 5:00,CP4,7,3818.14272,170.88,12.48,7.16,616,31.111111,6.198284
2017/6/27 6:00,CP4,7,3928.62204,170.38,12.53,7.04,615,32.222222,6.388003
2017/6/27 7:00,CP4,7,3852.47856,171.13,12.52,7.16,623,32.222222,6.183754
2017/6/27 8:00,CP4,7,3968.86896,171.19,12.53,7.01,623,31.111111,6.370576
2017/6/27 9:00,CP4,7,3940.041,171.5,12.51,7.04,628,31.111111,6.273951
2017/6/27 10:00,CP4,7,3895.60332,171.13,12.61,7.19,638,32.222222,6.105961
2017/6/27 11:00,CP4,7,3676.40616,172.31,12.27,7.19,551,31.111111,6.672243
2017/6/27 12:00,CP4,7,3183.726,171.5,11.5,7.08,479,31.111111,6.64661
2017/6/27 13:00,CP4,7,2859.591,171.5,11,7.03,435,30,6.573772
2017/6/27 14:00,CP4,7,1805.3175,171.25,9.86,7.35,420.083333,30,4.297522
2017/6/27 23:00,CP4,7,2841.99132,173.06,10.94,7.03,535,30,5.312133
2017/6/28 0:00,CP4,7,3912.67632,171.88,12.17,6.75,598,30,6.542937
2017/6/28 1:00,CP4,7,3915.56214,171.69,12.56,7.13,606,30,6.461324
2017/6/28 2:00,CP4,7,3939.94692,171.81,12.64,7.18,622,30,6.33432
2017/6/28 3:00,CP4,7,4090.68072,172.69,12.77,7.13,634,31.111111,6.452178
2017/6/28 4:00,CP4,7,4042.67682,172.19,12.78,7.19,644,32.222222,6.277448
2017/6/28 5:00,CP4,7,3882.417,171.5,12.41,7.02,632,32.777778,6.143065
2017/6/28 6:00,CP4,7,3947.16294,171.81,12.56,7.09,618,32.777778,6.386995
2017/6/28 7:00,CP4,7,3833.33664,171.56,12.49,7.17,616,33.888889,6.222949
2017/6/28 8:00,CP4,7,3866.65776,171.44,12.48,7.11,618,32.777778,6.256728
2017/6/28 9:00,CP4,7,3818.48544,172.19,12.41,7.13,618,32.222222,6.178779
2017/6/28 10:00,CP4,7,3858.08724,171.06,12.47,7.1,630,31.111111,6.123948
2017/6/28 11:00,CP4,7,3749.256,172,12.38,7.19,518,30,7.237946
2017/6/28 12:00,CP4,7,2866.794,171.5,11.02,7.04,448,30,6.399094
2017/6/28 13:00,CP4,7,2485.9044,171.56,10.59,7.14,393,30,6.325456
2017/6/28 14:00,CP4,7,1701.9828,172.44,9.7,7.35,428.083333,30,3.975821
2017/6/28 23:00,CP4,7,1896.48774,171.69,10.8,8.17,537,30,3.531635
2017/6/29 0:00,CP4,7,3891.38778,170.63,12.31,6.88,606,30,6.421432
2017/6/29 1:00,CP4,7,4019.0976,170.88,12.64,7.04,609,31.111111,6.599503
2017/6/29 2:00,CP4,7,4020.68016,171.56,12.62,7.04,612,32.222222,6.569739
2017/6/29 3:00,CP4,7,3905.39184,171.56,12.55,7.13,617,31.111111,6.329646
2017/6/29 4:00,CP4,7,3882.417,171.5,12.56,7.17,625,32.222222,6.211867
2017/6/29 5:00,CP4,7,3931.46208,171.44,12.64,7.18,633,32.222222,6.210841
2017/6/29 6:00,CP4,7,3898.18632,171.56,12.59,7.18,641,32.222222,6.081414
2017/6/29 7:00,CP4,7,3991.85808,171.56,12.69,7.15,645,32.777778,6.188927
2017/6/29 8:00,CP4,7,3989.139,172.69,12.57,7.07,635,32.222222,6.282109
2017/6/29 9:00,CP4,7,3921.2859,171.31,12.58,7.13,639,32.222222,6.136598
2017/6/29 10:00,CP4,7,3890.9808,171.56,12.56,7.16,642,30,6.060718
2017/6/29 11:00,CP4,7,3748.05858,170.63,12.36,7.13,271,30,13.830474
2017/6/29 23:00,CP4,7,1814.59446,172.13,10.67,8.16,530,30,3.423763
2017/6/30 0:00,CP4,7,3808.728,171.75,12.21,6.93,606,30,6.28503
2017/6/30 1:00,CP4,7,3893.9292,171.69,12.57,7.17,620,31.111111,6.280531
2017/6/30 2:00,CP4,7,3950.23608,171.63,12.62,7.14,623,31.111111,6.340668
2017/6/30 3:00,CP4,7,3927.105,171.25,12.59,7.13,624,32.222222,6.293437
2017/6/30 4:00,CP4,7,3915.56214,171.69,12.6,7.17,632,32.777778,6.19551
2017/6/30 5:00,CP4,7,3971.86146,171.63,12.68,7.17,638,32.222222,6.225488
2017/6/30 6:00,CP4,7,3947.29902,171.19,12.6,7.11,647,32.777778,6.100926
2017/6/30 7:00,CP4,7,3968.97354,172.13,12.67,7.18,652,33.888889,6.087383
2017/6/30 8:00,CP4,7,3890.80524,172.19,12.68,7.3,651,32.777778,5.976659
2017/6/30 9:00,CP4,7,3865.30452,171.38,12.62,7.25,651,32.222222,5.937488
2017/6/30 10:00,CP4,7,3894.00984,171.06,12.54,7.12,646,31.111111,6.027879
2017/6/30 11:00,CP4,7,3635.22768,170.38,12.18,7.1,472,30,7.701754
2017/6/30 12:00,CP4,7,2516.493,171.19,10.51,7.01,370,30,6.801332
2017/7/2 23:00,CP4,7,2224.98864,172.56,10.97,7.9,562,30,3.959055
2017/7/3 0:00,CP4,7,3602.26104,171.88,11.9,6.91,641,30,5.619752
2017/7/3 1:00,CP4,7,3751.02,171.75,12.31,7.11,638,27.222222,5.879342
2017/7/3 2:00,CP4,7,3826.13112,171.56,12.4,7.09,643,27.222222,5.950437
2017/7/3 3:00,CP4,7,3915.408,172,12.42,7,650,27.777778,6.023705
2017/7/3 4:00,CP4,7,3915.22782,172.31,12.65,7.24,641,27.222222,6.108
2017/7/3 5:00,CP4,7,3878.15148,171.63,12.48,7.1,631,27.222222,6.14604
2017/7/3 6:00,CP4,7,3886.71822,171.69,12.53,7.14,637,28.888889,6.101598
2017/7/3 7:00,CP4,7,3883.80048,171.88,12.56,7.18,649,30,5.984284
2017/7/3 8:00,CP4,7,3947.16294,171.81,12.69,7.22,653,30,6.04466
2017/7/3 9:00,CP4,7,3934.3332,171.88,12.59,7.14,651,27.777778,6.043523
2017/7/3 10:00,CP4,7,3875.39922,171.19,12.53,7.14,643,28.888889,6.027059
2017/7/3 11:00,CP4,7,3584.58408,171.38,12.18,7.2,516,30,6.946868
2017/7/3 12:00,CP4,7,2892.6135,171.75,11,6.99,465,28.888889,6.220674
2017/7/3 13:00,CP4,7,2381.55162,171.31,10.4,7.09,343,28.888889,6.943299
2017/7/4 0:00,CP4,7,3847.70568,171.88,12.14,6.81,622,28.888889,6.186022
2017/7/4 1:00,CP4,7,3898.18632,171.56,12.6,7.19,648,27.777778,6.01572
2017/7/4 2:00,CP4,7,3913.8645,172.25,12.74,7.33,648,30,6.039914
2017/7/4 3:00,CP4,7,4012.071,171.5,12.8,7.23,655,31.111111,6.125299
2017/7/4 4:00,CP4,7,4002.0939,171.69,12.91,7.36,655,30,6.110067
2017/7/4 5:00,CP4,7,4021.92,171,12.84,7.24,652,27.222222,6.168589
2017/7/4 6:00,CP4,7,3970.26,171.25,12.71,7.19,647,27.222222,6.136414
2017/7/4 7:00,CP4,7,3885.15624,171.94,12.53,7.15,625,27.222222,6.21625
2017/7/4 8:00,CP4,7,3903.9084,172.13,12.38,6.98,615,27.222222,6.347819
2017/7/4 9:00,CP4,7,3796.30944,171.19,12.28,7,604,27.777778,6.285281
2017/7/4 10:00,CP4,7,3791.77554,171.31,12.25,6.98,603,27.777778,6.288185
2017/7/4 11:00,CP4,7,3552.32136,171.56,11.96,7.03,487,27.777778,7.294294
2017/7/4 12:00,CP4,7,2898.81396,171.69,11,6.98,407,27.222222,7.122393
2017/7/4 13:00,CP4,7,2151.45,170.75,10.14,7.14,215,27.777778,10.006744
2017/7/5 0:00,CP4,7,3280.84008,172.06,11.5,6.96,605,27.777778,5.422876
2017/7/5 1:00,CP4,7,3811.72008,171.56,12.35,7.06,630,31.111111,6.050349
2017/7/5 2:00,CP4,7,3803.184,171.5,12.34,7.06,635,31.111111,5.989266
2017/7/5 3:00,CP4,7,3854.92464,171.88,12.56,7.22,643,31.111111,5.995217
2017/7/5 4:00,CP4,7,3883.57326,172.19,12.44,7.07,636,32.222222,6.106247
2017/7/5 5:00,CP4,7,3829.31472,171.38,12.42,7.1,637,32.777778,6.011483
2017/7/5 6:00,CP4,7,3838.92264,171.81,12.43,7.11,643,32.777778,5.970331
2017/7/5 7:00,CP4,7,3941.49,171.25,12.65,7.17,651,32.222222,6.054516
2017/7/5 8:00,CP4,7,3938.72808,171.13,12.67,7.19,632,32.222222,6.232165
2017/7/5 9:00,CP4,7,3772.24344,172.06,12.41,7.19,606,27.222222,6.224824
2017/7/5 10:00,CP4,7,3762.39108,171.94,12.19,6.98,604,27.777778,6.229124
2017/7/5 23:00,CP4,7,628.96302,172.13,9.9,9.03,526,28.888889,1.195747
2017/7/6 0:00,CP4,7,3409.728,172,11.6,6.88,599,27.777778,5.692367
2017/7/6 1:00,CP4,7,3830.0556,172.06,12.3,7,617,27.777778,6.207546
2017/7/6 2:00,CP4,7,3791.64996,171.63,12.33,7.07,624,27.777778,6.076362
2017/7/6 3:00,CP4,7,3837.582,171.75,12.41,7.09,627,28.888889,6.120545
2017/7/6 4:00,CP4,7,3919.80288,171.56,12.51,7.07,639,30,6.134277
2017/7/6 5:00,CP4,7,3852.009,171.75,12.48,7.14,636,30,6.056618
2017/7/6 6:00,CP4,7,3764.13156,171.69,12.38,7.16,620,31.111111,6.07118
2017/7/6 7:00,CP4,7,3754.7055,172.25,12.33,7.14,620,27.777778,6.055977
2017/7/6 8:00,CP4,7,3872.064,172,12.4,7.04,640,27.777778,6.0501
2017/7/6 9:00,CP4,7,3964.45602,171.31,12.69,7.18,643,27.777778,6.165561
2017/7/6 10:00,CP4,7,3958.82802,171.69,12.63,7.14,635,27.777778,6.234375
2017/7/6 11:00,CP4,7,3961.74408,172.13,12.44,6.96,504,27.777778,7.860603
2017/7/6 12:00,CP4,7,2940.168,172,11.11,7.04,432,27.777778,6.805944
2017/7/6 13:00,CP4,7,2449.062,171,10.69,7.28,379,28.888889,6.461905
2017/7/6 14:00,CP4,7,784.2114,85.65,9.72,7.54,148.75,28.888889,5.272009
2017/7/6 23:00,CP4,7,885.969,171.5,10.2,8.97,515,27.777778,1.720328
2017/7/7 0:00,CP4,7,3697.4322,170.94,12.06,6.91,606,27.777778,6.101373
2017/7/7 1:00,CP4,7,3860.5707,171.81,12.54,7.19,630,27.777778,6.12789
2017/7/7 2:00,CP4,7,3941.55216,171.88,12.6,7.14,636,27.777778,6.197409
2017/7/7 3:00,CP4,7,3908.49228,171.38,12.61,7.18,636,30,6.145428
2017/7/7 4:00,CP4,7,3964.59252,171.94,12.59,7.1,642,30,6.175378
2017/7/7 5:00,CP4,7,3941.55216,171.88,12.58,7.12,644,27.777778,6.120423
2017/7/7 6:00,CP4,7,3853.605,171.5,12.54,7.19,643,27.222222,5.993165
2017/7/7 7:00,CP4,7,3902.79078,171.13,12.54,7.11,640,28.888889,6.098111
2017/7/7 8:00,CP4,7,3870.71328,171.94,12.51,7.15,636,27.777778,6.086027
2017/7/7 9:00,CP4,7,3932.7309,171.81,12.55,7.1,632,28.888889,6.222675
2017/7/7 10:00,CP4,7,3886.71822,171.69,12.54,7.15,624,27.777778,6.228715
2017/7/7 11:00,CP4,7,3583.11996,171.31,12.21,7.23,488,28.888889,7.342459
2017/7/7 12:00,CP4,7,2889.35892,171.13,11.09,7.07,440,28.888889,6.566725
2017/7/7 13:00,CP4,7,2620.97472,171.44,10.7,7.06,382,27.777778,6.86119
2017/7/7 23:00,CP4,7,209.26458,171.81,9.99,9.7,498,27.777778,0.42021
2017/7/8 0:00,CP4,7,3658.41714,171.13,12.04,6.95,599,27.777778,6.107541
2017/7/8 1:00,CP4,7,3989.06592,171.44,12.62,7.08,621,27.222222,6.423617
2017/7/8 2:00,CP4,7,3872.50248,171.38,12.47,7.09,615,27.777778,6.296752
2017/7/8 3:00,CP4,7,3862.56024,170.94,12.38,7,627,28.888889,6.160383
2017/7/8 4:00,CP4,7,3927.0084,171.56,12.59,7.14,640,28.888889,6.135951
2017/7/8 5:00,CP4,7,3960.2115,171.75,12.64,7.15,643,28.888889,6.15896
2017/7/8 6:00,CP4,7,1820.12292,85.14,12.2,7.11,256.908333,30,7.084717
2017/7/9 23:00,CP4,7,1291.2165,171.75,11.26,9.47,521,28.888889,2.478343
2017/7/10 0:00,CP4,7,3592.26,171.06,11.99,6.99,566,27.777778,6.346749
2017/7/10 1:00,CP4,7,4127.319,171.5,12.46,6.73,662,31.111111,6.234621
2017/7/10 2:00,CP4,7,4026.3888,171.19,12.45,6.85,628,31.111111,6.411447
2017/7/10 3:00,CP4,7,3965.85504,171.06,12.7,7.18,676,31.111111,5.866649
2017/7/10 4:00,CP4,7,4035.39864,171.88,12.76,7.17,632,32.222222,6.385124
2017/7/10 5:00,CP4,7,3961.67898,171.19,12.6,7.09,676,31.111111,5.860472
2017/7/10 6:00,CP4,7,3901.296,170.75,12.45,7.01,632,31.111111,6.172937
2017/7/10 7:00,CP4,7,3991.8375,171.25,12.58,7.03,682,31.111111,5.853134
2017/7/10 8:00,CP4,7,3992.05296,172.19,12.71,7.19,618,31.111111,6.459633
2017/7/10 9:00,CP4,7,3911.08284,171.81,12.68,7.26,663,30,5.899069
2017/7/10 10:00,CP4,7,3931.46208,171.44,12.53,7.07,648,30,6.067071
2017/7/10 11:00,CP4,7,3716.748,171.5,12.19,7.03,538,30,6.908454
