time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2017/7/10 12:00,CP4,7,3124.53666,171.81,11.35,7.02,459,30,6.807269
2017/7/10 13:00,CP4,7,2461.66536,171.88,10.54,7.13,383,30,6.427325
2017/7/10 14:00,CP4,7,713.3553,85.35,9.13,7.14,138.75,28.888889,5.141299
2017/7/10 23:00,CP4,7,2971.30806,172.13,10.92,6.81,545,28.888889,5.451941
2017/7/11 0:00,CP4,7,3840.18138,172.19,12.12,6.81,609,30,6.305717
2017/7/11 1:00,CP4,7,4118.67456,171.44,12.56,6.84,618,31.111111,6.664522
2017/7/11 2:00,CP4,7,4110.2586,171.69,12.62,6.92,670,31.111111,6.134714
2017/7/11 3:00,CP4,7,3984.86592,171.88,12.72,7.2,631,32.222222,6.31516
2017/7/11 4:00,CP4,7,4017.94512,172.06,12.83,7.27,674,32.222222,5.961343
2017/7/11 5:00,CP4,7,3944.48208,171.38,12.8,7.32,631,32.777778,6.25116
2017/7/11 6:00,CP4,7,4022.36436,171.94,12.77,7.2,673,32.222222,5.976767
2017/7/11 7:00,CP4,7,4010.7186,172.06,12.84,7.29,631,32.222222,6.356131
2017/7/11 8:00,CP4,7,3812.025,171.25,12.4,7.1,646,32.222222,5.900967
2017/7/11 9:00,CP4,7,3820.4838,171.63,12.44,7.14,653,31.111111,5.850664
2017/7/11 10:00,CP4,7,3829.03038,171.69,12.53,7.22,654,31.111111,5.854787
2017/7/11 11:00,CP4,7,3776.0625,171.25,12.42,7.17,554,30,6.815997
2017/7/11 12:00,CP4,7,2955.4686,171.63,11.18,7.08,421,30,7.020115
2017/7/11 13:00,CP4,7,2510.3715,172.25,10.53,7.06,390,31.111111,6.43685
2017/7/11 23:00,CP4,7,1071.88704,172.44,10.81,9.33,502,28.888889,2.135233
2017/7/12 0:00,CP4,7,3633.672,172,11.98,6.95,603,30,6.02599
2017/7/12 1:00,CP4,7,4043.466,171,12.46,6.83,660,31.111111,6.126464
2017/7/12 2:00,CP4,7,3964.44594,170.69,12.35,6.82,607,31.111111,6.531212
2017/7/12 3:00,CP4,7,3895.49286,170.81,12.41,6.98,640,32.222222,6.086708
2017/7/12 4:00,CP4,7,3834.90072,171.63,12.42,7.1,615,32.222222,6.235611
2017/7/12 5:00,CP4,7,3869.36424,171.56,12.53,7.16,662,32.777778,5.844961
2017/7/12 6:00,CP4,7,3892.37772,171.94,12.53,7.14,626,32.222222,6.217856
2017/7/12 7:00,CP4,7,3918.5391,171.19,12.76,7.31,671,33.888889,5.83985
2017/7/12 8:00,CP4,7,3847.9875,171.25,12.41,7.06,641,32.777778,6.003101
2017/7/12 9:00,CP4,7,3776.40648,170.94,12.4,7.14,600,32.222222,6.294011
2017/7/12 10:00,CP4,7,3843.71064,171.38,12.39,7.05,642,32.222222,5.987088
2017/7/12 11:00,CP4,7,3571.407,170.75,12.12,7.14,573,31.111111,6.232822
2017/7/12 12:00,CP4,7,3244.95402,171.31,11.56,7.05,488,28.888889,6.649496
2017/7/12 13:00,CP4,7,2837.982,171.5,10.95,7.01,406,30,6.990103
2017/7/12 14:00,CP4,7,759.56202,85.71,9.38,7.27,83,30,9.15135
2017/7/12 23:00,CP4,7,1478.2509,171.69,11.14,9.09,535,28.888889,2.763086
2017/7/13 0:00,CP4,7,3585.81216,172.13,11.94,6.98,617,31.111111,5.811689
2017/7/13 1:00,CP4,7,4045.49418,172.31,12.62,7.03,627,32.222222,6.452144
2017/7/13 2:00,CP4,7,4081.41468,171.69,12.75,7.09,673,32.777778,6.064509
2017/7/13 3:00,CP4,7,3837.85584,171.44,12.37,7.04,612,32.777778,6.271006
2017/7/13 4:00,CP4,7,3807.048,172,12.4,7.13,662,32.777778,5.750828
2017/7/13 5:00,CP4,7,3835.6206,172.31,12.4,7.1,618,32.777778,6.206506
2017/7/13 6:00,CP4,7,3850.9086,171.38,12.43,7.08,669,35,5.756216
2017/7/13 7:00,CP4,7,3840.48672,171.88,12.5,7.18,629,33.888889,6.105702
2017/7/13 8:00,CP4,7,3883.77528,171.56,12.47,7.08,664,33.888889,5.849059
2017/7/13 9:00,CP4,7,3768.48696,171.56,12.43,7.2,640,32.222222,5.888261
2017/7/13 11:00,CP4,7,3753.8592,171.88,12.27,7.07,588,32.222222,6.384114
2017/7/13 12:00,CP4,7,3218.61456,171.44,11.48,7.01,451,30,7.136618
2017/7/13 13:00,CP4,7,2401.25634,171.69,10.73,7.4,401,30,5.98817
2017/7/13 14:00,CP4,7,1549.8189,171.63,9.65,7.5,393.166667,30,3.941888
2017/7/13 23:00,CP4,7,1634.997,172.25,11.2,8.94,518,30,3.156365
2017/7/14 0:00,CP4,7,3584.58408,171.38,11.87,6.89,649,31.111111,5.523242
2017/7/14 1:00,CP4,7,3958.67052,171.06,12.51,7,621,32.222222,6.374671
2017/7/14 2:00,CP4,7,3971.65104,171.31,12.43,6.91,668,32.777778,5.945585
2017/7/14 3:00,CP4,7,3875.39922,171.19,12.6,7.21,666,32.777778,5.818918
2017/7/14 4:00,CP4,7,3822.16464,171.06,12.44,7.12,617,33.888889,6.194756
2017/7/14 5:00,CP4,7,3812.025,171.25,12.48,7.18,667,33.888889,5.71518
2017/7/14 6:00,CP4,7,3801.85344,171.44,12.51,7.23,622,32.777778,6.112305
2017/7/14 7:00,CP4,7,3762.99546,171.31,12.48,7.25,671,32.222222,5.608041
2017/7/14 8:00,CP4,7,3817.27458,171.81,12.42,7.13,658,32.222222,5.801329
2017/7/14 9:00,CP4,7,3794.97888,171.13,12.44,7.16,644,32.777778,5.892824
2017/7/14 10:00,CP4,7,3792.096,171,12.48,7.2,643,31.111111,5.897505
2017/7/14 11:00,CP4,7,3678.9795,170.75,12.29,7.16,557,31.111111,6.60499
2017/7/14 12:00,CP4,7,2989.98336,171.13,11.12,6.96,517,30,5.783333
2017/7/14 13:00,CP4,7,2675.61,171.25,10.79,7.07,432,30,6.193542
2017/7/14 14:00,CP4,7,1154.19528,85.08,9.86,6.63,193.416667,30,5.967403
2017/7/14 23:00,CP4,7,1472.66784,171.88,11.1,9.06,535,28.888889,2.75265
2017/7/15 0:00,CP4,7,3723.46632,171.81,12.04,6.88,638,30,5.836154
2017/7/15 1:00,CP4,7,3916.9305,171.75,12.59,7.16,622,31.111111,6.297316
2017/7/15 2:00,CP4,7,3872.29626,171.69,12.71,7.34,666,32.222222,5.814259
2017/7/15 3:00,CP4,7,3909.717,171.75,12.7,7.28,666,32.777778,5.870446
2017/7/15 4:00,CP4,7,3890.9808,171.56,12.72,7.32,620,32.777778,6.275775
2017/7/15 5:00,CP4,7,3850.66332,171.69,12.73,7.39,671,32.777778,5.738693
2017/7/15 6:00,CP4,7,3747.94812,171.94,12.39,7.2,378,31.111111,9.915207
2017/7/17 0:00,CP4,7,3505.40652,171.38,11.85,6.98,642,28.888889,5.460135
2017/7/17 1:00,CP4,7,3821.496,172,12.48,7.19,642,27.222222,5.952486
2017/7/17 2:00,CP4,7,3817.27458,171.81,12.68,7.39,642,27.777778,5.945911
2017/7/17 3:00,CP4,7,3909.717,171.75,12.63,7.21,646,27.777778,6.052193
2017/7/17 4:00,CP4,7,3784.58052,171.31,12.71,7.45,662,28.888889,5.716889
2017/7/17 5:00,CP4,7,3964.59252,171.94,12.59,7.1,664,27.777778,5.970772
2017/7/17 6:00,CP4,7,3827.69226,171.63,12.56,7.25,612,28.888889,6.254399
2017/7/17 7:00,CP4,7,3821.8194,171.69,12.5,7.2,676,27.222222,5.653579
2017/7/17 8:00,CP4,7,3829.31472,171.38,12.52,7.2,633,27.222222,6.04947
2017/7/17 9:00,CP4,7,3862.1436,171.88,12.46,7.11,661,26.111111,5.84288
2017/7/17 10:00,CP4,7,3823.45488,171.44,12.44,7.13,660,26.111111,5.793113
2017/7/17 11:00,CP4,7,3787.0875,171.75,12.26,7.01,475,26.111111,7.972816
2017/7/17 12:00,CP4,7,2360.93088,171.38,10.33,7.05,311,27.222222,7.591418
2017/7/18 0:00,CP4,7,3590.39646,170.63,11.94,6.93,638,26.111111,5.627581
2017/7/18 1:00,CP4,7,3904.15914,171.19,12.56,7.13,658,26.111111,5.933373
2017/7/18 2:00,CP4,7,3830.3685,171.75,12.61,7.3,616,26.111111,6.218131
2017/7/18 3:00,CP4,7,3856.91124,170.69,12.61,7.23,667,27.222222,5.782476
2017/7/18 4:00,CP4,7,3844.7955,171.75,12.66,7.33,664,27.222222,5.790355
2017/7/18 5:00,CP4,7,3895.29,171.75,12.63,7.23,666,27.777778,5.848784
2017/7/18 6:00,CP4,7,3892.50582,171.31,12.68,7.27,619,27.777778,6.288378
2017/7/18 7:00,CP4,7,3826.41,171.25,12.65,7.33,673,27.222222,5.685602
2017/7/18 8:00,CP4,7,3902.66016,171.44,12.74,7.32,663,25,5.886365
2017/7/18 9:00,CP4,7,3898.18632,171.56,12.48,7.07,663,27.222222,5.879617
2017/7/18 10:00,CP4,7,3798.97056,171.31,12.53,7.25,617,27.222222,6.157165
2017/7/18 11:00,CP4,7,3737.4792,171.13,12.28,7.08,497,26.111111,7.520079
2017/7/18 12:00,CP4,7,2434.698,171,10.46,7.07,392,27.222222,6.210964
2017/7/18 13:00,CP4,7,1843.72314,170.81,9.65,7.08,234,26.111111,7.879159
2017/7/19 0:00,CP4,7,3583.11996,171.31,11.89,6.91,596,26.111111,6.011946
2017/7/19 1:00,CP4,7,3931.46208,171.44,12.62,7.16,661,28.888889,5.947749
2017/7/19 2:00,CP4,7,3872.064,172,12.66,7.3,660,30,5.866764
2017/7/19 3:00,CP4,7,3837.582,171.75,12.7,7.38,663,31.111111,5.788208
2017/7/19 4:00,CP4,7,3810.05856,171.81,12.68,7.4,616,31.111111,6.18516
2017/7/19 5:00,CP4,7,3838.10364,171.13,12.51,7.17,657,31.111111,5.841862
2017/7/19 6:00,CP4,7,3873.85824,171.44,12.52,7.14,657,31.111111,5.896283
2017/7/19 7:00,CP4,7,3863.73456,171.63,12.54,7.18,659,31.111111,5.863027
2017/7/19 8:00,CP4,7,3919.89528,171.88,12.56,7.13,606,30,6.468474
2017/7/19 9:00,CP4,7,3899.3955,172.25,12.5,7.11,658,30,5.926133
2017/7/19 10:00,CP4,7,3831.996,171.5,12.52,7.2,660,30,5.806055
2017/7/19 11:00,CP4,7,3739.42128,171.88,12.28,7.1,550,28.888889,6.798948
2017/7/19 12:00,CP4,7,2808.17544,171.88,10.92,7.03,407,27.777778,6.899694
2017/7/19 13:00,CP4,7,2152.94352,171.44,10.04,7.05,376,28.888889,5.725914
2017/7/19 14:00,CP4,7,673.79466,85.79,9.06,7.19,124.583333,28.888889,5.408385
2017/7/19 23:00,CP4,7,1386.126,171,10.81,8.88,524,27.222222,2.645279
2017/7/20 0:00,CP4,7,3662.26518,171.31,12.03,6.94,658,28.888889,5.565753
2017/7/20 1:00,CP4,7,3957.37104,171.94,12.71,7.23,630,31.111111,6.281541
2017/7/20 2:00,CP4,7,3857.8743,171.69,12.88,7.53,679,31.111111,5.6817
2017/7/20 3:00,CP4,7,3856.5261,171.63,12.56,7.21,630,32.222222,6.12147
2017/7/20 4:00,CP4,7,3876.56976,171.56,12.56,7.18,679,32.222222,5.709234
2017/7/20 5:00,CP4,7,3823.45488,171.44,12.54,7.23,633,32.777778,6.040213
2017/7/20 6:00,CP4,7,3830.92668,170.81,12.62,7.28,633,32.222222,6.052017
2017/7/20 7:00,CP4,7,3837.85584,171.44,12.69,7.36,679,32.222222,5.652218
2017/7/20 8:00,CP4,7,3876.7575,171.25,12.48,7.09,672,31.111111,5.768984
2017/7/20 9:00,CP4,7,3929.70186,172.31,12.71,7.28,619,31.111111,6.348468
2017/7/20 10:00,CP4,7,3947.28516,172.13,12.65,7.19,664,31.111111,5.944707
2017/7/20 11:00,CP4,7,3696.43176,171.56,12.32,7.19,556,31.111111,6.648259
2017/7/20 12:00,CP4,7,2779.2996,171.88,10.93,7.08,412,28.888889,6.745873
2017/7/20 13:00,CP4,7,2146.66452,170.94,10.07,7.08,385,30,5.575752
2017/7/20 14:00,CP4,7,648.0432,85.72,9.07,7.27,136.833333,30,4.736004
2017/7/20 23:00,CP4,7,3456.88644,172.19,11.53,6.75,532,27.777778,6.497907
2017/7/21 0:00,CP4,7,3648.75588,171.69,12,6.94,654,30,5.579137
2017/7/21 1:00,CP4,7,3856.27032,171.94,12.56,7.22,632,31.111111,6.101694
2017/7/21 2:00,CP4,7,3857.8743,171.69,12.65,7.3,681,32.777778,5.665014
2017/7/21 3:00,CP4,7,3829.03038,171.69,12.67,7.36,633,32.777778,6.049021
2017/7/21 4:00,CP4,7,3847.70568,171.88,12.77,7.44,679,32.777778,5.666724
2017/7/21 5:00,CP4,7,3878.11578,171.31,12.67,7.28,632,33.888889,6.136259
2017/7/21 6:00,CP4,7,3839.44932,171.19,12.64,7.3,678,33.888889,5.662905
2017/7/21 7:00,CP4,7,3817.59,171.5,12.59,7.29,631,33.888889,6.050063
2017/7/21 8:00,CP4,7,3810.05856,171.81,12.6,7.32,668,32.777778,5.70368
2017/7/21 9:00,CP4,7,3875.00274,171.81,12.52,7.15,616,32.777778,6.290589
2017/7/21 10:00,CP4,7,3882.417,171.5,12.56,7.17,664,32.222222,5.847014
2017/7/21 11:00,CP4,7,3785.7645,171.69,12.32,7.07,579,31.111111,6.538453
2017/7/21 12:00,CP4,7,2885.4,171.75,11.11,7.11,455,30,6.341538
2017/7/21 13:00,CP4,7,2196.1464,171.44,10.09,7.04,363,30,6.04999
2017/7/21 14:00,CP4,7,1399.9986,170.94,9.16,7.21,142,30,9.859145
2017/7/21 23:00,CP4,7,3286.92,172,10.89,6.34,567,28.888889,5.797037
2017/7/22 0:00,CP4,7,3674.07978,171.19,12.01,6.9,620,30,5.925935
2017/7/22 1:00,CP4,7,3901.29432,171.38,12.63,7.21,677,30,5.762621
2017/7/22 2:00,CP4,7,3810.6894,171.19,12.67,7.37,629,32.222222,6.05833
2017/7/22 3:00,CP4,7,3847.70568,171.88,12.68,7.35,629,32.777778,6.117179
2017/7/22 4:00,CP4,7,3863.72574,171.31,12.63,7.26,678,33.888889,5.698711
2017/7/22 5:00,CP4,7,3853.82928,171.19,12.62,7.26,631,33.888889,6.107495
2017/7/23 23:00,CP4,7,2637.60462,170.19,10.15,6.46,525,28.888889,5.024009
2017/7/24 0:00,CP4,7,3627.71304,172.06,11.94,6.92,652,27.777778,5.563977
2017/7/24 1:00,CP4,7,3820.4838,171.63,12.77,7.47,678,28.888889,5.634932
2017/7/24 2:00,CP4,7,3810.387,171.5,12.48,7.19,628,31.111111,6.067495
2017/7/24 3:00,CP4,7,3810.05856,171.81,12.51,7.23,629,28.888889,6.057327
2017/7/24 4:00,CP4,7,3804.8325,171.25,12.52,7.23,676,28.888889,5.62845
2017/7/24 5:00,CP4,7,3847.9875,171.25,12.52,7.17,631,30,6.098237
2017/7/24 6:00,CP4,7,3842.14068,171.31,12.5,7.16,676,32.222222,5.68364
2017/7/24 7:00,CP4,7,3800.52288,171.38,12.56,7.28,647,32.222222,5.874069
2017/7/24 8:00,CP4,7,3889.62,171.5,12.49,7.09,614,32.222222,6.334886
2017/7/24 9:00,CP4,7,3883.95,171.25,12.27,6.87,663,32.222222,5.858145
2017/7/24 10:00,CP4,7,3938.571,171.75,12.46,7,661,31.111111,5.958504
2017/7/24 11:00,CP4,7,3699.75144,171.38,12.29,7.15,553,30,6.690328
2017/7/24 12:00,CP4,7,2925.72,172,11.3,7.25,459,28.888889,6.374118
2017/7/24 13:00,CP4,7,2263.45644,171.63,10.56,7.42,396,28.888889,5.715799
2017/7/24 14:00,CP4,7,732.90672,85.54,9.45,7.41,135.333333,28.888889,5.415567
2017/7/24 23:00,CP4,7,2660.44128,172.13,11.41,7.73,523,27.777778,5.086886
2017/7/25 0:00,CP4,7,3615.906,171.5,11.95,6.93,646,28.888889,5.597378
2017/7/25 1:00,CP4,7,3849.04884,171.94,12.53,7.2,663,31.111111,5.805504
2017/7/25 2:00,CP4,7,3803.184,171.5,12.63,7.35,665,32.222222,5.719074
2017/7/25 3:00,CP4,7,3799.824,172,12.48,7.22,617,32.777778,6.158548
2017/7/25 4:00,CP4,7,3869.36256,171.88,12.56,7.2,666,32.777778,5.809854
2017/7/25 5:00,CP4,7,3814.9188,171.38,12.54,7.24,667,32.777778,5.719518
2017/7/25 6:00,CP4,7,3891.1425,171.25,12.59,7.18,618,33.888889,6.296347
2017/7/25 7:00,CP4,7,3882.417,171.5,12.48,7.09,664,33.888889,5.847014
2017/7/25 8:00,CP4,7,3876.58152,171.88,12.53,7.16,663,32.777778,5.847031
2017/7/25 9:00,CP4,7,3862.72194,170.63,12.53,7.14,643,32.777778,6.007344
2017/7/25 10:00,CP4,7,3822.16464,171.06,12.5,7.18,638,31.111111,5.990854
2017/7/25 11:00,CP4,7,3808.728,171.75,12.36,7.08,541,31.111111,7.040163
2017/7/25 12:00,CP4,7,2903.22396,172.38,11.53,7.52,470,30,6.177072
2017/7/25 13:00,CP4,7,2363.07204,172.06,10.94,7.67,350,30,6.751634
2017/7/25 23:00,CP4,7,2718.53946,171.69,11.41,7.64,542,28.888889,5.015755
2017/7/26 0:00,CP4,7,3544.66014,171.19,11.96,7.03,634,30,5.590947
2017/7/26 1:00,CP4,7,3892.5684,171.63,12.63,7.23,647,30,6.016334
2017/7/26 2:00,CP4,7,3844.50864,172.06,12.45,7.13,645,30,5.960479
2017/7/26 3:00,CP4,7,3807.72084,171.38,12.44,7.15,643,32.222222,5.921805
2017/7/26 4:00,CP4,7,3755.1696,171.94,12.39,7.19,689,32.222222,5.450174
2017/7/26 5:00,CP4,7,3832.25934,171.19,12.36,7.03,643,32.777778,5.959968
2017/7/26 6:00,CP4,7,3769.55796,170.63,12.42,7.16,645,32.222222,5.844276
2017/7/26 7:00,CP4,7,3779.874,171.75,12.45,7.21,647,32.777778,5.842155
2017/7/26 8:00,CP4,7,3814.60842,171.69,12.47,7.18,649,32.777778,5.877671
2017/7/26 9:00,CP4,7,3795.981,171.5,12.45,7.18,646,32.777778,5.876132
2017/7/26 10:00,CP4,7,3816.54126,171.13,12.48,7.17,645,32.222222,5.917118
2017/7/26 11:00,CP4,7,3732.9075,171.25,12.31,7.12,552,31.111111,6.762514
2017/7/26 12:00,CP4,7,3051.93504,171.38,11.69,7.45,458,30,6.663614
2017/7/26 13:00,CP4,7,2259.0225,170.75,10.75,7.6,336,30,6.723281
2017/7/26 23:00,CP4,7,2619.41526,171.81,11.38,7.75,545,27.777778,4.806267
2017/7/27 0:00,CP4,7,3532.1454,171.63,11.89,6.99,646,30,5.467717
2017/7/27 1:00,CP4,7,3941.55216,171.88,12.56,7.1,630,30,6.256432
2017/7/27 2:00,CP4,7,3788.778,171.5,12.58,7.32,679,30,5.579938
2017/7/27 3:00,CP4,7,3860.53164,172.13,12.52,7.18,631,31.111111,6.118117
2017/7/27 4:00,CP4,7,3799.824,172,12.55,7.29,630,32.222222,6.031467
2017/7/27 5:00,CP4,7,3794.65296,171.44,12.51,7.24,677,32.777778,5.6051
2017/7/27 6:00,CP4,7,3774.372,171.5,12.56,7.32,631,32.777778,5.981572
2017/7/27 7:00,CP4,7,3837.582,171.75,12.53,7.21,679,31.111111,5.651814
2017/7/27 8:00,CP4,7,3804.51456,171.56,12.56,7.28,616,32.222222,6.17616
2017/7/27 9:00,CP4,7,3815.60256,172.06,12.51,7.23,693,32.777778,5.50592
2017/7/27 10:00,CP4,7,3856.27032,171.94,12.61,7.27,646,31.111111,5.969459
2017/7/27 11:00,CP4,7,3739.66488,171.56,12.33,7.14,545,31.111111,6.86177
2017/7/27 12:00,CP4,7,2906.02494,171.69,11.62,7.59,479,30,6.066858
2017/7/27 13:00,CP4,7,2496.74292,171.81,11.07,7.61,364,30,6.859184
2017/7/27 23:00,CP4,7,2782.46556,171.63,11.38,7.52,555,28.888889,5.013451
2017/7/28 0:00,CP4,7,3543.876,171.5,11.88,6.96,635,30,5.580907
2017/7/28 1:00,CP4,7,3816.2544,171.44,12.53,7.23,648,31.111111,5.889281
2017/7/28 2:00,CP4,7,3842.85762,172.31,12.61,7.3,648,31.111111,5.930336
2017/7/28 3:00,CP4,7,3804.39192,171.88,12.41,7.14,642,33.888889,5.925844
2017/7/28 4:00,CP4,7,3777.23304,171.63,12.44,7.2,644,33.888889,5.865269
2017/7/28 5:00,CP4,7,3828.006,171,12.47,7.14,641,36.111111,5.971928
2017/7/28 6:00,CP4,7,3771.73104,171.38,12.45,7.21,639,33.888889,5.902552
2017/7/28 7:00,CP4,7,3872.50248,171.38,12.45,7.07,640,33.888889,6.050785
2017/7/28 8:00,CP4,7,3875.5584,170.88,12.44,7.04,639,33.888889,6.065037
2017/7/28 9:00,CP4,7,3828.006,171,12.43,7.1,637,33.888889,6.009429
2017/7/28 10:00,CP4,7,3876.56976,171.56,12.44,7.06,688,33.888889,5.634549
2017/7/28 11:00,CP4,7,3761.28144,171.56,12.29,7.07,546,32.777778,6.888794
2017/7/28 12:00,CP4,7,3000.816,171.75,11.63,7.47,480,30,6.2517
2017/7/28 13:00,CP4,7,2814.2478,171.81,11.39,7.49,458,31.111111,6.144646
2017/7/28 14:00,CP4,7,964.18896,85.66,10.46,7.78,171.083333,31.111111,5.635785
2017/7/28 23:00,CP4,7,2994.03972,172.19,11.29,7.15,550,28.888889,5.443709
2017/7/29 0:00,CP4,7,3605.49,171.69,11.94,6.94,634,32.222222,5.686893
2017/7/29 1:00,CP4,7,3778.55352,171.69,12.5,7.26,646,30,5.849154
2017/7/29 2:00,CP4,7,3811.72008,171.56,12.49,7.2,644,31.111111,5.91882
2017/7/29 3:00,CP4,7,3886.512,172,12.56,7.18,645,32.222222,6.0256
2017/7/29 4:00,CP4,7,3900.96,172,12.6,7.2,645,32.777778,6.048
2017/7/29 5:00,CP4,7,3877.93476,171.94,12.63,7.26,647,33.888889,5.993717
2017/7/30 23:00,CP4,7,3821.8194,171.69,11.81,6.51,589,31.111111,6.488658
2017/7/31 0:00,CP4,7,3629.18892,172.13,11.96,6.94,646,32.777778,5.617939
2017/7/31 1:00,CP4,7,3688.98768,172.56,12.22,7.13,644,32.222222,5.728242
2017/7/31 2:00,CP4,7,3713.094,171,12.21,7.04,599,32.222222,6.198821
2017/7/31 3:00,CP4,7,3672.2448,171.44,12.25,7.15,651,32.777778,5.640929
2017/7/31 4:00,CP4,7,3741.4104,171.31,12.33,7.13,662,33.888889,5.651677
2017/7/31 5:00,CP4,7,3789.11946,171.19,12.36,7.09,615,33.888889,6.16117
2017/7/31 6:00,CP4,7,3756.92058,171.69,12.36,7.15,662,33.888889,5.675107
2017/7/31 7:00,CP4,7,3831.70662,171.81,12.41,7.1,665,33.888889,5.761965
2017/7/31 8:00,CP4,7,3768.48696,171.56,12.33,7.1,656,32.777778,5.744645
2017/7/31 9:00,CP4,7,3748.3992,171.63,12.35,7.15,647,32.222222,5.793507
2017/7/31 10:00,CP4,7,3756.92058,171.69,12.47,7.26,646,32.222222,5.815667
2017/7/31 11:00,CP4,7,3726.28368,171.94,12.25,7.09,564,31.111111,6.606886
2017/7/31 12:00,CP4,7,3093.51042,171.69,11.79,7.5,496,31.111111,6.236916
2017/7/31 13:00,CP4,7,2634.9204,171.88,11.25,7.6,443,31.111111,5.947902
2017/7/31 14:00,CP4,7,818.68458,85.87,10.01,7.74,147.083333,30,5.566127
2017/7/31 23:00,CP4,7,3733.002,172.25,11.43,6.27,570,31.111111,6.549126
2017/8/1 0:00,CP4,7,3653.19864,171.56,11.94,6.87,648,31.111111,5.637652
2017/8/1 1:00,CP4,7,3778.929,171.38,12.45,7.2,644,31.111111,5.867902
2017/8/1 2:00,CP4,7,3914.19378,171.63,12.54,7.11,643,31.111111,6.087393
2017/8/1 3:00,CP4,7,3856.5261,171.63,12.55,7.2,648,32.222222,5.951429
2017/8/1 4:00,CP4,7,3829.31472,171.38,12.5,7.18,648,32.777778,5.909436
2017/8/1 5:00,CP4,7,3827.69226,171.63,12.5,7.19,693,33.888889,5.523365
2017/8/1 6:00,CP4,7,3779.05752,171.06,12.43,7.17,648,33.888889,5.831879
2017/8/1 7:00,CP4,7,3797.17296,171.88,12.45,7.19,650,33.888889,5.841805
2017/8/1 8:00,CP4,7,3738.7896,171.19,12.51,7.31,621,32.777778,6.020595
2017/8/1 9:00,CP4,7,3774.372,171.5,12.42,7.18,679,32.777778,5.558722
2017/8/1 10:00,CP4,7,3776.0625,171.25,12.51,7.26,630,32.222222,5.99375
2017/8/1 11:00,CP4,7,1870.79844,85.99,12.31,7.13,287.5,32.222222,6.507125
2017/8/1 23:00,CP4,7,3793.73904,172.38,11.51,6.27,595,30,6.376032
2017/8/2 0:00,CP4,7,3638.71872,170.88,12.04,6.97,613,31.111111,5.93592
2017/8/2 1:00,CP4,7,3830.65536,171.44,12.51,7.19,689,32.222222,5.559732
2017/8/2 2:00,CP4,7,3814.98012,171.06,12.56,7.25,644,32.777778,5.923882
2017/8/2 3:00,CP4,7,3863.916,171,12.55,7.17,649,27.777778,5.953646
2017/8/2 4:00,CP4,7,3804.51456,171.56,12.5,7.22,649,27.777778,5.862118
2017/8/2 5:00,CP4,7,3792.39042,170.69,12.48,7.19,649,28.888889,5.843437
2017/8/2 6:00,CP4,7,3810.387,171.5,12.5,7.21,648,31.111111,5.880227
2017/8/2 7:00,CP4,7,3776.0625,171.25,12.46,7.21,646,31.111111,5.845298
2017/8/2 8:00,CP4,7,3819.2175,171.25,12.44,7.13,666,32.222222,5.734561
2017/8/2 9:00,CP4,7,3838.10364,171.13,12.44,7.1,628,32.222222,6.11163
2017/8/2 10:00,CP4,7,3856.5261,171.63,12.57,7.22,676,31.111111,5.70492
2017/8/2 11:00,CP4,7,3615.906,171.5,12.16,7.14,567,31.111111,6.377259
2017/8/2 12:00,CP4,7,3229.39008,171.63,11.52,7.04,511,32.222222,6.319746
2017/8/2 13:00,CP4,7,2692.97952,171.44,10.82,7.08,506,30,5.322094
2017/8/2 14:00,CP4,7,1964.991,170.75,9.94,7.2,409.333333,30,4.800467
2017/8/2 23:00,CP4,7,3158.82,172.5,11.05,6.69,554,31.111111,5.701841
2017/8/3 0:00,CP4,7,3532.536,172,11.88,6.99,652,30,5.418
2017/8/3 1:00,CP4,7,3837.28212,172.06,12.51,7.2,647,27.777778,5.930884
2017/8/3 2:00,CP4,7,3835.944,172,12.56,7.25,645,28.888889,5.9472
2017/8/3 3:00,CP4,7,3902.10324,172.69,12.56,7.18,646,28.888889,6.040407
2017/8/3 4:00,CP4,7,3951.528,172,12.62,7.15,647,30,6.107462
2017/8/3 5:00,CP4,7,3909.86064,171.44,12.52,7.09,629,30,6.215995
2017/8/3 6:00,CP4,7,3798.49848,171.94,12.35,7.09,636,31.111111,5.972482
2017/8/3 7:00,CP4,7,3999.28494,172.19,12.55,7.02,649,32.222222,6.162226
2017/8/3 8:00,CP4,7,3987.648,172,12.76,7.24,651,30,6.125419
2017/8/3 9:00,CP4,7,3961.74408,172.13,12.69,7.21,646,30,6.132731
2017/8/3 10:00,CP4,7,4026.80922,172.13,12.41,6.84,681,28.888889,5.913083
2017/8/3 11:00,CP4,7,3647.48076,171.63,12.14,7.08,512,28.888889,7.123986
2017/8/3 12:00,CP4,7,2757.888,171,10.83,6.99,452,27.222222,6.101522
2017/8/3 13:00,CP4,7,2524.8405,172.25,10.52,7.03,426,28.888889,5.926856
2017/8/3 14:00,CP4,7,920.51232,85.28,9.52,6.95,173.083333,30,5.318319
2017/8/4 0:00,CP4,7,3470.12316,171.06,11.79,6.96,628,28.888889,5.525674
2017/8/4 1:00,CP4,7,3816.2544,171.44,12.45,7.15,644,27.222222,5.925861
2017/8/4 2:00,CP4,7,3790.4475,171.25,12.47,7.2,646,28.888889,5.867566
2017/8/4 3:00,CP4,7,3802.84254,171.81,12.52,7.25,646,28.888889,5.886753
2017/8/4 4:00,CP4,7,3782.25792,170.88,12.52,7.25,646,28.888889,5.854888
2017/8/4 5:00,CP4,7,3827.75064,171.31,12.52,7.2,646,28.888889,5.925311
2017/8/4 6:00,CP4,7,3746.52096,170.56,12.57,7.34,646,28.888889,5.799568
2017/8/4 7:00,CP4,7,3888.0765,171.75,12.62,7.23,645,28.888889,6.028026
2017/8/4 8:00,CP4,7,3898.335,171.25,12.53,7.11,652,27.777778,5.979041
2017/8/4 9:00,CP4,7,3878.28,171,12.5,7.1,656,30,5.912012
2017/8/4 10:00,CP4,7,3812.025,171.25,12.4,7.1,605,28.888889,6.300868
2017/8/4 23:00,CP4,7,3180.555,172.5,11.34,6.95,530,26.111111,6.001047
2017/8/5 0:00,CP4,7,3627.21996,172.38,12.01,7,633,28.888889,5.730205
2017/8/5 1:00,CP4,7,3836.24136,171.69,12.61,7.29,689,31.111111,5.567839
2017/8/5 2:00,CP4,7,3803.49942,171.19,12.64,7.35,647,31.111111,5.87867
2017/8/5 3:00,CP4,7,3902.3208,172.06,12.74,7.34,646,31.111111,6.040744
2017/8/5 4:00,CP4,7,3911.229,171.5,12.66,7.23,646,32.222222,6.054534
2017/8/5 5:00,CP4,7,3905.5275,171.25,12.73,7.3,649,32.777778,6.017762
2017/8/5 6:00,CP4,7,1871.94252,85.22,12.27,7.04,288.333333,32.777778,6.492286
2017/8/6 23:00,CP4,7,3364.21344,172.63,11.64,7,541,30,6.218509
2017/8/7 0:00,CP4,7,3555.79224,171.38,11.84,6.9,617,32.222222,5.763034
2017/8/7 1:00,CP4,7,3860.53164,172.13,12.38,7.04,674,32.222222,5.727792
2017/8/7 2:00,CP4,7,3846.402,171.5,12.44,7.1,624,32.222222,6.164106
2017/8/7 3:00,CP4,7,3857.8743,171.69,12.39,7.04,670,32.777778,5.758021
2017/8/7 4:00,CP4,7,3850.66332,171.69,12.45,7.11,616,33.888889,6.251077
2017/8/7 5:00,CP4,7,3812.94144,171.94,12.38,7.1,675,33.888889,5.648802
2017/8/7 6:00,CP4,7,3827.69226,171.63,12.41,7.1,632,33.888889,6.056475
2017/8/7 7:00,CP4,7,3778.55352,171.69,12.44,7.2,628,35,6.016805
2017/8/7 8:00,CP4,7,3874.99056,172.13,12.43,7.07,673,33.888889,5.757787
2017/8/7 9:00,CP4,7,3856.5261,171.63,12.39,7.04,625,32.777778,6.170442
2017/8/7 10:00,CP4,7,3876.075,172.5,12.48,7.13,653,32.222222,5.935796
2017/8/7 11:00,CP4,7,3527.4015,171.75,12.09,7.2,553,31.111111,6.378665
2017/8/7 12:00,CP4,7,3229.02216,172.38,11.52,7.06,521,31.111111,6.197739
2017/8/7 13:00,CP4,7,2895.81348,171.94,10.92,6.91,396,31.111111,7.31266
2017/8/7 14:00,CP4,7,724.1094,85.35,9.53,7.51,81,31.111111,8.939622
2017/8/7 23:00,CP4,7,3039.666,171.5,11.5,7.28,526,31.111111,5.778833
2017/8/8 0:00,CP4,7,3526.16922,171.69,11.91,7.02,646,31.111111,5.458466
2017/8/8 1:00,CP4,7,3846.402,171.5,12.44,7.1,613,32.222222,6.274718
2017/8/8 2:00,CP4,7,3830.0556,172.06,12.54,7.24,655,32.222222,5.847413
2017/8/8 3:00,CP4,7,3807.39744,171.69,12.39,7.11,645,32.777778,5.902942
2017/8/8 4:00,CP4,7,3886.71822,171.69,12.5,7.11,689,32.777778,5.6411
2017/8/8 5:00,CP4,7,3880.863,171.75,12.5,7.12,647,33.888889,5.998243
2017/8/8 6:00,CP4,7,3816.2544,171.44,12.5,7.2,650,33.888889,5.871161
2017/8/8 7:00,CP4,7,3801.14952,172.06,12.45,7.19,649,32.777778,5.856933
2017/8/8 8:00,CP4,7,3885.15624,171.94,12.47,7.09,621,32.777778,6.25629
2017/8/8 9:00,CP4,7,3853.82928,171.19,12.44,7.08,661,32.777778,5.830301
2017/8/8 10:00,CP4,7,3873.9708,170.81,12.5,7.1,648,32.222222,5.97835
2017/8/8 11:00,CP4,7,3657.2445,171.75,12.17,7.1,598,31.111111,6.115793
2017/8/8 12:00,CP4,7,3364.97784,171.56,11.63,6.96,478,31.111111,7.039703
2017/8/8 13:00,CP4,7,2848.3371,171.69,11.03,7.08,445,31.111111,6.400758
2017/8/8 14:00,CP4,7,789.1884,85.41,9.86,7.66,142.75,30,5.528465
2017/8/8 23:00,CP4,7,3010.60032,172.31,11.44,7.28,507,31.111111,5.938068
2017/8/9 0:00,CP4,7,3641.274,171,11.97,6.9,625,31.111111,5.826038
2017/8/9 1:00,CP4,7,3870.92076,171.31,12.42,7.04,633,30,6.115199
2017/8/9 2:00,CP4,7,3759.966,171.5,12.46,7.24,645,31.111111,5.829405
2017/8/9 3:00,CP4,7,3781.575,171.5,12.44,7.19,635,32.222222,5.955236
2017/8/9 4:00,CP4,7,3859.66602,171.13,12.45,7.08,669,31.111111,5.769306
2017/8/9 5:00,CP4,7,3885.3108,171.31,12.47,7.07,621,27.777778,6.256539
2017/8/9 6:00,CP4,7,3814.60842,171.69,12.48,7.19,626,31.111111,6.093624
2017/8/9 7:00,CP4,7,3850.09464,172.31,12.41,7.09,633,32.222222,6.082298
2017/8/9 8:00,CP4,7,3888.2592,171.44,12.45,7.05,609,32.222222,6.384662
2017/8/9 9:00,CP4,7,3859.45728,171.44,12.46,7.1,670,32.222222,5.760384
2017/8/9 10:00,CP4,7,3769.61256,171.94,12.32,7.1,622,31.111111,6.06047
2017/8/9 11:00,CP4,7,3378.47328,171.88,11.84,7.16,592,31.111111,5.706881
2017/8/9 12:00,CP4,7,3250.8,172,11.51,7.01,472,30,6.887288
2017/8/9 13:00,CP4,7,2749.11,172.25,11.12,7.32,447,30,6.150134
2017/8/9 14:00,CP4,7,847.87248,85.54,9.92,7.56,144.333333,30,5.874405
2017/8/9 23:00,CP4,7,3135.216,172,11.46,7.12,546,30,5.742154
2017/8/10 0:00,CP4,7,3593.03952,171.44,11.94,6.95,596,31.111111,6.02859
2017/8/10 1:00,CP4,7,3894.09636,171.38,12.47,7.06,645,30,6.037359
2017/8/10 2:00,CP4,7,3911.08284,171.81,12.56,7.14,657,28.888889,5.952942
2017/8/10 3:00,CP4,7,3792.6,172,12.41,7.16,614,30,6.176873
2017/8/10 4:00,CP4,7,3778.929,171.38,12.43,7.18,659,30,5.734338
2017/8/10 5:00,CP4,7,3912.72,171.25,12.53,7.09,664,30,5.892651
2017/8/10 6:00,CP4,7,3867.78672,171.81,12.54,7.18,666,31.111111,5.807488
2017/8/10 7:00,CP4,7,3839.199,171.5,12.56,7.23,617,32.222222,6.222365
2017/8/10 8:00,CP4,7,3887.86776,172.06,12.56,7.18,657,32.222222,5.917607
2017/8/10 9:00,CP4,7,3842.14068,171.31,12.47,7.13,617,31.111111,6.227132
2017/8/10 10:00,CP4,7,3864.2184,170.38,12.59,7.19,669,31.111111,5.776111
2017/8/10 11:00,CP4,7,1907.02512,83.16,12.34,6.88,279.408333,31.111111,6.825226
2017/8/10 23:00,CP4,7,3256.88748,171.94,11.47,6.96,527,31.111111,6.180052
2017/8/11 0:00,CP4,7,3513.23028,171.06,11.93,7.04,614,31.111111,5.721873
2017/8/11 1:00,CP4,7,3777.23304,171.63,12.41,7.17,606,32.222222,6.233058
2017/8/11 2:00,CP4,7,3808.728,171.75,12.42,7.14,662,32.222222,5.753366
2017/8/11 3:00,CP4,7,3869.36424,171.56,12.47,7.1,629,32.222222,6.151612
2017/8/11 4:00,CP4,7,3791.77554,171.31,12.44,7.17,675,32.222222,5.617445
2017/8/11 5:00,CP4,7,3821.14656,172.31,12.39,7.11,625,32.222222,6.113834
2017/8/11 6:00,CP4,7,3790.10352,171.56,12.49,7.23,627,32.777778,6.044822
2017/8/11 7:00,CP4,7,3796.61184,170.88,12.39,7.1,672,32.777778,5.64972
2017/8/11 8:00,CP4,7,3827.69226,171.63,12.41,7.1,624,32.777778,6.134122
2017/8/11 9:00,CP4,7,3829.31472,171.38,12.44,7.12,679,32.222222,5.639639
2017/8/11 10:00,CP4,7,3780.252,171.44,12.45,7.2,628,31.111111,6.01951
2017/8/11 11:00,CP4,7,3487.029,172.25,11.99,7.17,606,31.111111,5.754173
2017/8/11 12:00,CP4,7,3160.61676,171.81,11.47,7.09,471,31.111111,6.710439
2017/8/11 13:00,CP4,7,2708.56404,171.06,11.1,7.33,421,31.111111,6.433644
2017/8/11 14:00,CP4,7,1811.23992,171.13,10.06,7.54,365.416667,31.111111,4.956643
2017/8/11 23:00,CP4,7,3444.82152,172.31,11.54,6.78,570,30,6.043547
2017/8/12 0:00,CP4,7,3547.14486,171.31,11.81,6.88,584,31.111111,6.073878
2017/8/12 1:00,CP4,7,3879.50724,171.69,12.49,7.11,646,31.111111,6.005429
2017/8/12 2:00,CP4,7,3872.50248,171.38,12.54,7.16,613,32.222222,6.317296
2017/8/12 3:00,CP4,7,3845.457,170.5,12.53,7.16,620,32.222222,6.20235
2017/8/12 4:00,CP4,7,3850.9086,171.38,12.46,7.11,673,32.222222,5.722004
2017/8/12 5:00,CP4,7,3803.49942,171.19,12.48,7.19,629,32.777778,6.046899
2017/8/13 23:00,CP4,7,3899.77686,171.63,11.43,6.02,579,30,6.735366
2017/8/14 0:00,CP4,7,3587.82312,171.88,11.89,6.92,636,30,5.641231
2017/8/14 1:00,CP4,7,3723.10428,171.13,12.27,7.09,612,31.111111,6.083504
2017/8/14 2:00,CP4,7,3726.15012,170.94,12.29,7.1,643,32.222222,5.794946
2017/8/14 3:00,CP4,7,3736.3515,170.75,12.24,7.03,603,32.222222,6.196271
2017/8/14 4:00,CP4,7,3718.97064,170.94,12.19,7.01,655,32.777778,5.677818
2017/8/14 5:00,CP4,7,3696.37632,170.56,12.27,7.11,614,32.777778,6.020157
2017/8/14 6:00,CP4,7,3663.85152,170.38,12.19,7.07,665,33.888889,5.509551
2017/8/14 7:00,CP4,7,3739.19616,170.88,12.3,7.09,606,33.888889,6.170291
2017/8/14 8:00,CP4,7,3698.24028,171.31,12.26,7.12,595,32.222222,6.21553
2017/8/14 9:00,CP4,7,3711.33,171.25,12.26,7.1,658,32.777778,5.640319
2017/8/14 10:00,CP4,7,3749.004,171,12.31,7.09,625,31.111111,5.998406
2017/8/14 11:00,CP4,7,3566.7324,171.56,12.15,7.2,603,31.111111,5.914979
2017/8/14 12:00,CP4,7,3029.10342,171.31,11.22,7.01,463,31.111111,6.54234
2017/8/14 13:00,CP4,7,2374.60062,170.81,10.35,7.04,415,30,5.721929
2017/8/14 14:00,CP4,7,724.91454,85.87,9.26,7.25,143.666667,30,5.045809
2017/8/14 23:00,CP4,7,4028.21286,172.19,11.73,6.16,559,30,7.206105
2017/8/15 0:00,CP4,7,3617.25,172.25,11.93,6.93,611,31.111111,5.920213
2017/8/15 1:00,CP4,7,3899.77686,171.63,12.52,7.11,661,32.222222,5.899814
2017/8/15 2:00,CP4,7,3789.954,171.88,12.37,7.12,657,32.222222,5.768575
2017/8/15 3:00,CP4,7,3818.48544,172.19,12.36,7.08,645,32.777778,5.920132
2017/8/15 4:00,CP4,7,3793.923,172.06,12.34,7.09,604,33.888889,6.281329
2017/8/15 5:00,CP4,7,3773.77812,172.13,12.37,7.15,650,32.777778,5.805812
2017/8/15 6:00,CP4,7,3793.32492,171.38,12.39,7.12,652,33.888889,5.817983
2017/8/15 7:00,CP4,7,3754.7055,172.25,12.4,7.21,612,32.777778,6.13514
2017/8/15 8:00,CP4,7,3813.27534,171.63,12.39,7.1,648,32.777778,5.884684
2017/8/15 9:00,CP4,7,3835.944,172,12.34,7.03,656,32.777778,5.847476
2017/8/15 10:00,CP4,7,3733.98228,171.63,12.39,7.21,624,31.111111,5.983946
2017/8/15 11:00,CP4,7,3557.03712,171.44,12.1,7.16,553,30,6.432255
2017/8/15 12:00,CP4,7,3065.29104,172.13,11.27,7.03,480,31.111111,6.386023
2017/8/15 13:00,CP4,7,2273.0463,171.81,10.18,7.03,377,30,6.029301
2017/8/15 14:00,CP4,7,737.4465,85.65,9.14,7.09,144.5,30,5.103436
2017/8/15 23:00,CP4,7,3863.73456,171.63,11.66,6.3,527,30,7.331565
2017/8/16 0:00,CP4,7,3560.97924,171.63,11.95,7.01,657,31.111111,5.42006
2017/8/16 1:00,CP4,7,3924.2616,171.44,12.71,7.26,627,31.111111,6.25879
2017/8/16 2:00,CP4,7,3714.837,170.75,12.39,7.21,671,27.777778,5.53627
2017/8/16 3:00,CP4,7,3745.56,171.5,12.35,7.15,601,30,6.232213
2017/8/16 4:00,CP4,7,3700.5255,171.75,12.36,7.23,644,28.888889,5.746158
2017/8/16 5:00,CP4,7,3707.6655,170.75,12.36,7.19,602,31.111111,6.158913
2017/8/16 6:00,CP4,7,3679.97952,171.13,12.37,7.25,607,32.222222,6.062569
2017/8/16 7:00,CP4,7,3685.35552,171.38,12.36,7.24,652,32.222222,5.652386
2017/8/16 8:00,CP4,7,3775.69248,171.56,12.41,7.17,604,32.222222,6.251146
2017/8/16 9:00,CP4,7,3644.40216,170.81,12.3,7.22,650,32.222222,5.606773
2017/8/16 10:00,CP4,7,3741.4104,171.31,12.39,7.19,620,31.111111,6.034533
2017/8/16 11:00,CP4,7,3452.85234,171.63,11.9,7.11,584,31.111111,5.912418
2017/8/16 12:00,CP4,7,2701.125,171.5,10.92,7.17,470,30,5.747074
2017/8/16 13:00,CP4,7,2689.69554,171.69,10.81,7.08,424,30,6.343622
2017/8/16 14:00,CP4,7,1552.20534,170.31,9.37,7.2,341.083333,30,4.55081
2017/8/17 23:00,CP4,7,4195.32372,171.63,12.04,6.22,575,28.888889,7.296215
2017/8/18 0:00,CP4,7,3511.16976,171.31,11.82,6.94,593,31.111111,5.921028
2017/8/18 1:00,CP4,7,3812.30388,170.94,12.5,7.19,663,32.222222,5.750081
2017/8/18 2:00,CP4,7,3806.16558,171.31,12.74,7.45,657,32.222222,5.79325
2017/8/18 3:00,CP4,7,3732.45936,171.56,12.28,7.1,647,32.222222,5.768871
2017/8/18 4:00,CP4,7,3732.9075,171.25,12.33,7.14,591,32.777778,6.316256
2017/8/18 5:00,CP4,7,3878.41818,170.69,12.39,6.98,641,32.777778,6.050574
2017/8/18 6:00,CP4,7,3832.25934,171.19,12.46,7.13,641,32.777778,5.978564
2017/8/18 7:00,CP4,7,3795.981,171.5,12.41,7.14,610,32.777778,6.22292
2017/8/18 8:00,CP4,7,3756.92058,171.69,12.32,7.11,654,32.777778,5.744527
2017/8/18 9:00,CP4,7,3826.41,171.25,12.41,7.09,626,32.222222,6.112476
2017/8/18 10:00,CP4,7,3874.04094,171.13,12.45,7.06,669,32.222222,5.790794
2017/8/18 11:00,CP4,7,3558.94728,171.88,12.1,7.17,551,31.111111,6.459069
2017/8/18 12:00,CP4,7,3153.40074,171.81,11.36,6.99,485,31.111111,6.501857
2017/8/18 13:00,CP4,7,2499.441,171.5,10.49,7.02,378,30,6.612278
2017/8/18 14:00,CP4,7,1461.18588,171.38,9.23,7.2,344.416667,30,4.242495
2017/8/18 23:00,CP4,7,3931.3575,171.75,11.58,6.13,533,28.888889,7.375905
2017/8/19 0:00,CP4,7,3598.98,171.38,11.98,6.98,651,31.111111,5.528387
2017/8/19 1:00,CP4,7,3892.5684,171.63,12.54,7.14,620,32.222222,6.278336
2017/8/19 2:00,CP4,7,3854.9532,171.56,12.39,7.04,669,32.222222,5.762262
2017/8/19 3:00,CP4,7,3797.94492,170.94,12.44,7.15,629,32.222222,6.038068
2017/8/19 4:00,CP4,7,3816.54126,171.13,12.65,7.34,678,33.888889,5.629117
2017/8/19 5:00,CP4,7,3830.3685,171.75,12.63,7.32,632,33.888889,6.06071
2017/8/20 23:00,CP4,7,3710.73024,172.56,12.4,7.28,538,28.888889,6.897268
2017/8/21 0:00,CP4,7,3661.29036,171.94,11.98,6.91,627,32.222222,5.839379
2017/8/21 1:00,CP4,7,3802.16634,171.13,12.4,7.11,618,32.222222,6.152373
2017/8/21 2:00,CP4,7,3807.048,172,12.33,7.06,677,32.222222,5.623409
2017/8/21 3:00,CP4,7,3778.929,171.38,12.33,7.08,627,33.888889,6.027
2017/8/21 4:00,CP4,7,3776.0625,171.25,12.39,7.14,676,33.888889,5.585891
2017/8/21 5:00,CP4,7,3767.54952,171.19,12.37,7.13,611,35,6.166202
2017/8/21 6:00,CP4,7,3786.12696,171.38,12.32,7.06,607,37.222222,6.237441
2017/8/21 7:00,CP4,7,3836.53368,171.06,12.37,7.03,654,36.111111,5.866259
2017/8/21 8:00,CP4,7,3843.168,172,12.36,7.04,638,37.222222,6.023774
2017/8/21 9:00,CP4,7,3783.255,171.25,12.31,7.05,632,37.222222,5.986163
2017/8/21 10:00,CP4,7,3765.85104,171.44,12.31,7.08,638,35,5.902588
2017/8/21 11:00,CP4,7,3533.544,171,11.99,7.07,547,32.777778,6.459861
2017/8/21 12:00,CP4,7,2897.80092,171.63,11.56,7.54,435,31.111111,6.661611
2017/8/21 13:00,CP4,7,2155.32954,171.63,10.51,7.52,279,32.777778,7.725195
2017/8/21 23:00,CP4,7,3558.31392,170.81,12.71,7.75,543,31.111111,6.553064
2017/8/22 0:00,CP4,7,3753.8592,171.88,12.08,6.88,636,32.777778,5.902294
2017/8/22 1:00,CP4,7,3843.45234,171.69,12.48,7.15,621,32.777778,6.189134
2017/8/22 2:00,CP4,7,3890.80524,172.19,12.48,7.1,630,33.888889,6.175881
2017/8/22 3:00,CP4,7,3872.29626,171.69,13.04,7.67,650,33.888889,5.957379
2017/8/22 4:00,CP4,7,3799.5594,170.69,12.34,7.04,596,36.111111,6.3751
2017/8/22 5:00,CP4,7,3849.90648,170.38,12.34,6.96,656,36.111111,5.86876
2017/8/22 6:00,CP4,7,3726.72342,170.31,12.3,7.09,636,36.111111,5.859628
2017/8/22 7:00,CP4,7,3850.09464,172.31,12.44,7.12,633,37.222222,6.082298
2017/8/22 8:00,CP4,7,3849.552,171,12.43,7.07,630,33.888889,6.1104
2017/8/22 9:00,CP4,7,3751.85412,171.13,12.32,7.1,617,28.888889,6.080801
2017/8/22 10:00,CP4,7,3754.485,171.25,12.5,7.28,623,28.888889,6.026461
2017/8/22 11:00,CP4,7,3333.80124,171.81,12.21,7.59,519,28.888889,6.423509
2017/8/22 12:00,CP4,7,2577.77184,171.44,11.21,7.63,417,32.222222,6.181707
2017/8/22 13:00,CP4,7,2168.964,171,10.52,7.5,265,30,8.18477
2017/8/22 23:00,CP4,7,2448.08172,171.94,11.19,7.8,523,32.222222,4.680845
2017/8/23 0:00,CP4,7,3460.80462,171.31,11.82,7.01,594,28.888889,5.82627
2017/8/23 1:00,CP4,7,3907.008,171,12.45,7.01,586,26.111111,6.667249
2017/8/23 2:00,CP4,7,3855.38076,170.94,12.39,7.02,634,27.777778,6.081042
2017/8/23 3:00,CP4,7,3732.0192,170.88,12.27,7.07,582,27.222222,6.412404
2017/8/23 4:00,CP4,7,3743.523,170.75,12.27,7.05,624,27.777778,5.999236
2017/8/23 5:00,CP4,7,3814.60842,171.69,12.27,6.98,582,27.777778,6.55431
2017/8/23 6:00,CP4,7,3764.68848,171.06,12.3,7.06,627,27.777778,6.004288
2017/8/23 7:00,CP4,7,3819.2175,171.25,12.28,6.97,589,27.777778,6.48424
2017/8/23 8:00,CP4,7,3747.68856,170.94,12.3,7.08,603,27.777778,6.215072
2017/8/23 9:00,CP4,7,3600.093,170.75,12.37,7.35,583,27.777778,6.175117
2017/8/23 10:00,CP4,7,3780.252,171.44,12.5,7.25,593,27.222222,6.374793
2017/8/23 11:00,CP4,7,3056.8125,171.25,11.92,7.67,446,27.222222,6.85384
2017/8/23 12:00,CP4,7,2501.23608,171.13,10.97,7.49,336,26.111111,7.444155
2017/8/23 23:00,CP4,7,2164.9425,171.25,10.84,7.83,499,27.777778,4.338562
2017/8/24 0:00,CP4,7,3541.39632,171.38,11.87,6.95,627,27.222222,5.64816
2017/8/24 1:00,CP4,7,3845.2911,171.13,12.47,7.12,614,31.111111,6.262689
2017/8/24 2:00,CP4,7,3872.29626,171.69,12.53,7.16,676,32.222222,5.728249
2017/8/24 3:00,CP4,7,3872.45628,171.06,12.78,7.39,635,32.777778,6.098356
2017/8/24 4:00,CP4,7,3879.70044,171.38,12.91,7.52,675,32.777778,5.747704
2017/8/24 5:00,CP4,7,3795.05658,170.81,12.46,7.17,621,32.777778,6.111202
2017/8/24 6:00,CP4,7,3827.75064,171.31,12.5,7.18,622,32.222222,6.15394
2017/8/24 7:00,CP4,7,3861.20448,170.88,12.52,7.14,672,32.777778,5.74584
2017/8/24 8:00,CP4,7,3896.823,171.5,12.51,7.1,650,32.777778,5.995112
2017/8/24 9:00,CP4,7,3809.3538,171.13,12.5,7.2,629,32.222222,6.056206
2017/8/24 10:00,CP4,7,3786.24204,171.06,12.56,7.29,630,31.111111,6.009908
2017/8/24 11:00,CP4,7,3247.40304,171.06,12.22,7.7,534,30,6.081279
2017/8/24 12:00,CP4,7,3189.30318,172.19,11.9,7.49,474,30,6.728488
2017/8/24 13:00,CP4,7,2624.79672,171.69,11.23,7.59,407,31.111111,6.449132
2017/8/24 14:00,CP4,7,819.4473,85.95,9.91,7.64,142.75,30,5.740436
2017/8/24 23:00,CP4,7,2870.09562,172.13,11.78,7.81,524,30,5.477282
2017/8/25 0:00,CP4,7,3647.87514,171.31,11.93,6.86,629,30,5.799484
2017/8/25 1:00,CP4,7,3902.33844,172.38,12.47,7.08,611,31.111111,6.386806
2017/8/25 2:00,CP4,7,3876.56976,171.56,12.55,7.17,629,31.111111,6.163068
2017/8/25 3:00,CP4,7,3895.29,171.75,12.72,7.32,681,32.222222,5.719956
2017/8/25 4:00,CP4,7,3829.34916,171.06,12.69,7.36,628,32.777778,6.09769
2017/8/25 5:00,CP4,7,3732.0192,170.88,12.3,7.1,666,32.222222,5.603632
2017/8/25 6:00,CP4,7,3746.52096,170.56,12.28,7.05,617,31.111111,6.072157
2017/8/25 7:00,CP4,7,3776.40648,170.94,12.37,7.11,654,31.111111,5.774322
2017/8/25 8:00,CP4,7,3700.0278,171.06,12.37,7.22,585,31.111111,6.324834
2017/8/25 9:00,CP4,7,3710.02968,171.19,12.37,7.21,618,31.111111,6.003284
2017/8/25 10:00,CP4,7,3752.3304,171.81,12.39,7.19,618,31.111111,6.071732
2017/8/25 11:00,CP4,7,3248.553,171.5,12.11,7.6,545,30,5.960648
2017/8/25 12:00,CP4,7,2872.8,171,11.54,7.54,446,30,6.441256
2017/8/25 13:00,CP4,7,2618.98728,171.31,11.17,7.53,322,28.888889,8.133501
2017/8/25 23:00,CP4,7,3314.65932,171.94,12.1,7.51,529,28.888889,6.265897
2017/8/26 0:00,CP4,7,3493.455,171.5,11.79,6.94,578,28.888889,6.04404
2017/8/26 1:00,CP4,7,3788.778,171.5,12.32,7.06,609,32.222222,6.22131
2017/8/26 2:00,CP4,7,3752.763,171.5,12.32,7.11,663,32.777778,5.660276
2017/8/26 3:00,CP4,7,3794.65296,171.44,12.38,7.11,625,33.888889,6.071445
2017/8/26 4:00,CP4,7,3770.928,172,12.32,7.1,629,35,5.995116
2017/8/26 5:00,CP4,7,3802.84254,171.81,12.35,7.08,632,35,6.017156
2017/8/27 23:00,CP4,7,2080.03824,172.56,10.48,7.61,496,27.222222,4.193625
2017/8/28 0:00,CP4,7,3433.626,171.75,11.65,6.89,623,27.222222,5.511438
2017/8/28 1:00,CP4,7,3807.39744,171.69,12.26,6.98,613,26.111111,6.211089
2017/8/28 2:00,CP4,7,3767.169,171.5,12.32,7.09,622,26.111111,6.056542
2017/8/28 3:00,CP4,7,3765.447,171.75,12.33,7.11,628,27.222222,5.995935
2017/8/28 4:00,CP4,7,3856.53072,171.31,12.42,7.06,630,27.222222,6.121477
2017/8/28 5:00,CP4,7,3767.54952,171.19,12.35,7.11,628,26.111111,5.999283
2017/8/28 6:00,CP4,7,3802.84254,171.81,12.35,7.08,627,27.222222,6.06514
2017/8/28 7:00,CP4,7,3865.08528,171.69,12.44,7.08,631,27.222222,6.125333
2017/8/28 8:00,CP4,7,3826.13112,171.56,12.41,7.1,647,27.777778,5.913649
2017/8/28 9:00,CP4,7,3806.46,171,12.43,7.13,614,27.222222,6.199446
2017/8/28 10:00,CP4,7,3767.904,170.88,12.33,7.08,642,27.222222,5.869009
2017/8/29 0:00,CP4,7,3464.643,171.5,11.82,7.01,604,27.222222,5.736164
2017/8/29 1:00,CP4,7,3875.214,171.5,12.45,7.07,615,28.888889,6.301161
2017/8/29 2:00,CP4,7,3921.372,171,12.54,7.08,636,30,6.165679
2017/8/29 3:00,CP4,7,3866.65776,171.44,12.56,7.19,644,30,6.004127
2017/8/29 4:00,CP4,7,3810.96576,170.88,12.54,7.23,645,30,5.908474
2017/8/29 5:00,CP4,7,3866.85348,171.13,12.54,7.16,648,31.111111,5.967366
2017/8/29 6:00,CP4,7,3893.736,172,12.58,7.19,643,31.111111,6.055577
2017/8/29 7:00,CP4,7,3848.20128,170.94,12.54,7.18,687,32.222222,5.601457
2017/8/29 8:00,CP4,7,3904.15914,171.19,12.5,7.07,610,32.777778,6.400261
2017/8/29 9:00,CP4,7,3809.40462,170.81,12.48,7.17,667,32.777778,5.711251
2017/8/29 10:00,CP4,7,3892.5684,171.63,12.47,7.07,613,32.222222,6.35003
2017/8/29 23:00,CP4,7,4051.25028,171.94,12.24,6.63,532,26.111111,7.615132
2017/8/30 0:00,CP4,7,3432.02454,171.31,11.83,7.06,618,30,5.553438
2017/8/30 1:00,CP4,7,3879.50724,171.69,12.36,6.98,622,28.888889,6.23715
2017/8/30 2:00,CP4,7,3777.3855,171.31,12.42,7.17,638,30,5.920667
2017/8/30 3:00,CP4,7,3852.2568,171.44,12.47,7.12,646,31.111111,5.963246
2017/8/30 4:00,CP4,7,3781.92948,171.19,12.52,7.26,694,31.111111,5.449466
2017/8/30 5:00,CP4,7,3751.45008,171.44,12.44,7.23,639,32.222222,5.870814
2017/8/30 6:00,CP4,7,3787.45248,171.44,12.39,7.13,646,32.777778,5.86293
2017/8/30 7:00,CP4,7,3833.26776,171.88,12.42,7.11,644,32.777778,5.952279
2017/8/30 8:00,CP4,7,3888.0765,171.75,12.49,7.1,614,33.888889,6.332372
2017/8/30 9:00,CP4,7,3807.72084,171.38,12.44,7.15,668,32.777778,5.700181
2017/8/30 10:00,CP4,7,3785.22144,170.69,12.39,7.11,615,32.222222,6.154832
2017/8/30 23:00,CP4,7,2940.168,172,11.15,7.08,535,27.777778,5.495641
2017/8/31 0:00,CP4,7,3424.0185,171.63,11.82,7.07,611,30,5.603958
2017/8/31 1:00,CP4,7,3869.36256,171.88,12.47,7.11,627,31.111111,6.171232
2017/8/31 2:00,CP4,7,3821.8194,171.69,12.45,7.15,642,31.111111,5.95299
2017/8/31 3:00,CP4,7,3797.30904,171.56,12.53,7.26,647,31.111111,5.869102
2017/8/31 4:00,CP4,7,3808.37604,172.06,12.51,7.24,647,31.111111,5.886207
2017/8/31 5:00,CP4,7,3779.874,171.75,12.57,7.33,646,32.222222,5.851198
2017/8/31 6:00,CP4,7,3836.53368,171.06,12.57,7.23,649,32.777778,5.911454
2017/8/31 7:00,CP4,7,3831.70662,171.81,12.65,7.34,695,32.777778,5.513247
2017/8/31 8:00,CP4,7,3832.9494,172.19,12.61,7.31,649,32.777778,5.905931
2017/8/31 9:00,CP4,7,3849.04884,171.94,12.53,7.2,645,32.777778,5.967518
2017/8/31 10:00,CP4,7,3836.51268,171.38,12.48,7.15,638,32.222222,6.013343
2017/8/31 11:00,CP4,7,3481.17,171.25,12,7.16,506,25,6.879783
2017/8/31 12:00,CP4,7,2604.59724,171.31,10.66,7.04,426,28.888889,6.114078
2017/8/31 13:00,CP4,7,2317.74312,171.38,10.6,7.38,398,27.222222,5.823475
2017/8/31 14:00,CP4,7,1491.55776,84.96,10.1,5.92,202.916667,27.777778,7.350593
2017/8/31 23:00,CP4,7,3950.037,172.25,12.27,6.81,550,28.888889,7.181885
2017/9/1 0:00,CP4,7,3355.17084,171.06,11.71,7.04,622,27.222222,5.394165
2017/9/1 1:00,CP4,7,3835.4043,170.69,12.44,7.09,638,28.888889,6.011605
2017/9/1 2:00,CP4,7,3840.54216,171.56,12.47,7.14,648,30,5.926763
2017/9/1 3:00,CP4,7,3870.94302,171.63,12.52,7.15,647,31.111111,5.98291
2017/9/1 4:00,CP4,7,3843.7182,171.06,12.56,7.21,646,32.222222,5.950028
2017/9/1 5:00,CP4,7,3847.74768,171.56,12.57,7.23,647,32.222222,5.94706
2017/9/1 6:00,CP4,7,3859.45728,171.44,12.56,7.2,647,32.777778,5.965158
2017/9/1 7:00,CP4,7,3891.01944,171.88,12.54,7.15,692,32.777778,5.62286
2017/9/1 8:00,CP4,7,3889.44948,172.13,12.56,7.18,616,32.222222,6.314041
2017/9/1 9:00,CP4,7,3856.53072,171.31,12.46,7.1,664,31.111111,5.808028
2017/9/1 10:00,CP4,7,3830.92668,170.81,12.41,7.07,613,30,6.249473
2017/9/1 23:00,CP4,7,3850.392,172,11.25,5.92,541,27.777778,7.117176
2017/9/2 0:00,CP4,7,3476.907,171.75,11.84,7.02,642,27.777778,5.415743
2017/9/2 1:00,CP4,7,3861.01926,171.19,12.48,7.11,640,27.777778,6.032843
2017/9/2 2:00,CP4,7,3806.06688,171.63,12.51,7.23,645,28.888889,5.900879
2017/9/2 3:00,CP4,7,3811.72008,171.56,12.59,7.3,647,30,5.891376
2017/9/2 4:00,CP4,7,3830.3685,171.75,12.63,7.32,693,31.111111,5.527227
2017/9/2 5:00,CP4,7,3816.54126,171.13,12.63,7.32,648,31.111111,5.889724
2017/9/2 6:00,CP4,7,3495.555,171.25,11.91,7.05,463,32.222222,7.549795
2017/9/2 7:00,CP4,7,2191.2786,171.06,10.01,6.96,398,32.777778,5.505725
2017/9/2 8:00,CP4,7,2186.52,171.25,10.01,6.97,375,32.222222,5.83072
2017/9/2 9:00,CP4,7,1936.92912,171.44,9.75,7.06,385,30,5.030985
2017/9/2 10:00,CP4,7,1775.30262,171.13,9.53,7.06,346,26.111111,5.130932
2017/9/2 11:00,CP4,7,787.50756,86.01,9.26,7.08,109,27.222222,7.22484
2017/9/3 23:00,CP4,7,2637.6798,172.06,10.53,6.88,530,27.777778,4.976754
2017/9/4 0:00,CP4,7,3470.63136,171.44,11.82,7,622,27.222222,5.579793
2017/9/4 1:00,CP4,7,3807.7956,171.06,12.37,7.07,648,27.222222,5.876228
2017/9/4 2:00,CP4,7,3875.00274,171.81,12.42,7.05,652,27.222222,5.943256
2017/9/4 3:00,CP4,7,3791.77554,171.31,12.36,7.09,660,27.222222,5.745114
2017/9/4 4:00,CP4,7,3738.7896,171.19,12.37,7.17,617,27.222222,6.059627
2017/9/4 5:00,CP4,7,3797.30904,171.56,12.44,7.17,663,26.111111,5.727465
2017/9/4 6:00,CP4,7,3814.9188,171.38,12.43,7.13,664,27.222222,5.74536
2017/9/4 7:00,CP4,7,3794.97888,171.13,12.48,7.2,619,27.222222,6.130822
2017/9/4 8:00,CP4,7,3781.19448,171.81,12.44,7.2,655,27.777778,5.772816
2017/9/4 9:00,CP4,7,3806.16558,171.31,12.44,7.15,645,27.777778,5.901032
2017/9/4 10:00,CP4,7,3829.34916,171.06,12.49,7.16,689,27.777778,5.557836
2017/9/4 11:00,CP4,7,3531.30372,171.94,12,7.11,489,27.777778,7.22148
2017/9/4 12:00,CP4,7,2576.86968,171.38,10.55,6.97,395,26.111111,6.523721
2017/9/4 13:00,CP4,7,2041.95432,171.19,9.93,7.09,346,28.888889,5.901602
2017/9/4 14:00,CP4,7,854.13342,85.09,9.42,7.03,151.166667,28.888889,5.650276
2017/9/4 23:00,CP4,7,273.92148,171.63,10.16,9.78,533,26.111111,0.513924
2017/9/5 0:00,CP4,7,3617.18784,170.88,12.03,6.99,631,27.777778,5.732469
2017/9/5 1:00,CP4,7,3866.65776,171.44,12.55,7.18,647,28.888889,5.976287
2017/9/5 2:00,CP4,7,3882.417,171.5,12.59,7.2,648,30,5.991384
2017/9/5 3:00,CP4,7,3815.9415,171.75,12.82,7.53,648,32.222222,5.888799
2017/9/5 4:00,CP4,7,3771.73104,171.38,12.52,7.28,647,31.111111,5.829569
2017/9/5 5:00,CP4,7,3868.011,171.5,12.5,7.13,646,32.222222,5.987633
2017/9/5 6:00,CP4,7,3780.60396,171.13,12.44,7.18,646,31.111111,5.852328
2017/9/5 7:00,CP4,7,3792.97548,171.69,12.47,7.21,646,31.111111,5.871479
2017/9/5 8:00,CP4,7,3820.55562,171.31,12.47,7.16,646,31.111111,5.914173
2017/9/5 9:00,CP4,7,3822.82908,172.06,12.51,7.22,690,31.111111,5.540332
2017/9/5 10:00,CP4,7,3837.582,171.75,12.5,7.18,648,30,5.922194
2017/9/5 11:00,CP4,7,3414.222,171.5,12.09,7.35,527,30,6.4786
2017/9/5 12:00,CP4,7,2726.91258,171.31,10.82,7.03,458,27.777778,5.953958
2017/9/5 13:00,CP4,7,2285.08182,171.63,10.32,7.15,413,30,5.532886
2017/9/5 14:00,CP4,7,1758.9726,170.94,9.56,7.11,348.5,30,5.047267
2017/9/5 23:00,CP4,7,4022.36436,171.94,12.33,6.76,571,27.777778,7.044421
2017/9/6 0:00,CP4,7,3630.312,171.5,12.07,7.03,640,28.888889,5.672362
2017/9/6 1:00,CP4,7,3925.79712,170.88,12.54,7.07,629,28.888889,6.241331
2017/9/6 2:00,CP4,7,3889.62,171.5,12.68,7.28,631,30,6.164216
2017/9/6 3:00,CP4,7,3802.16634,171.13,12.54,7.25,676,31.111111,5.624506
2017/9/6 4:00,CP4,7,3817.59,171.5,12.48,7.18,629,31.111111,6.0693
