time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2017/9/6 5:00,CP4,7,3802.16634,171.13,12.54,7.25,676,32.777778,5.624506
2017/9/6 6:00,CP4,7,3753.55008,170.88,12.54,7.31,630,32.222222,5.958016
2017/9/6 7:00,CP4,7,3846.6393,171.19,12.51,7.16,673,32.222222,5.71566
2017/9/6 8:00,CP4,7,3793.42656,171.06,12.51,7.23,627,32.222222,6.050122
2017/9/6 9:00,CP4,7,3834.90072,171.63,12.48,7.16,629,32.222222,6.096821
2017/9/6 10:00,CP4,7,3821.8194,171.69,12.49,7.19,675,31.111111,5.661955
2017/9/6 11:00,CP4,7,3400.13016,171.88,11.94,7.23,507,31.111111,6.706371
2017/9/6 12:00,CP4,7,2598.46356,171.38,10.81,7.2,436,27.777778,5.959779
2017/9/6 13:00,CP4,7,2098.39518,171.69,9.91,7,357,30,5.877858
2017/9/6 14:00,CP4,7,1051.51536,85.74,9.76,6.84,192.916667,30,5.45062
2017/9/6 23:00,CP4,7,4007.913,172.25,12.37,6.83,541,27.777778,7.408342
2017/9/7 0:00,CP4,7,3705.4353,171.31,12.17,7.02,661,30,5.605802
2017/9/7 1:00,CP4,7,3925.51488,171.81,12.61,7.17,633,30,6.201445
2017/9/7 2:00,CP4,7,3967.425,171.75,12.69,7.19,679,32.222222,5.843041
2017/9/7 3:00,CP4,7,3833.33664,171.56,12.72,7.4,632,31.111111,6.065406
2017/9/7 4:00,CP4,7,3827.75064,171.31,12.64,7.32,632,31.111111,6.056567
2017/9/7 5:00,CP4,7,3828.006,171,12.49,7.16,678,28.888889,5.646027
2017/9/7 6:00,CP4,7,3853.605,171.5,12.52,7.17,632,30,6.097476
2017/9/7 7:00,CP4,7,3817.27458,171.81,12.54,7.25,680,28.888889,5.613639
2017/9/7 8:00,CP4,7,3826.41,171.25,12.53,7.21,631,28.888889,6.064041
2017/9/7 9:00,CP4,7,3840.795,171.25,12.44,7.1,673,30,5.706976
2017/9/7 10:00,CP4,7,3847.9875,171.25,12.48,7.13,625,28.888889,6.15678
2017/9/7 11:00,CP4,7,3337.32,171.25,11.83,7.19,507,28.888889,6.582485
2017/9/7 12:00,CP4,7,2500.31544,171.56,10.5,7.03,390,30,6.411065
2017/9/7 13:00,CP4,7,1971.43548,171.31,9.79,7.05,262,27.777778,7.524563
2017/9/7 23:00,CP4,7,3831.6138,172.13,11.33,6.03,596,28.888889,6.428882
2017/9/8 0:00,CP4,7,3571.9299,171.81,12,7.05,604,27.777778,5.913791
2017/9/8 1:00,CP4,7,3869.36256,171.88,12.48,7.12,665,31.111111,5.81859
2017/9/8 2:00,CP4,7,3883.80048,171.88,12.54,7.16,630,30,6.164763
2017/9/8 3:00,CP4,7,3846.13866,171.81,12.45,7.12,630,30,6.104982
2017/9/8 4:00,CP4,7,3862.3725,171.25,12.57,7.2,677,30,5.705129
2017/9/8 5:00,CP4,7,3842.37,171,12.63,7.28,630,30,6.099
2017/9/8 6:00,CP4,7,3805.71996,171.94,12.62,7.35,678,30,5.613156
2017/9/8 7:00,CP4,7,3890.9808,171.56,12.66,7.26,631,30,6.166372
2017/9/8 8:00,CP4,7,3838.1007,170.81,12.56,7.21,676,32.222222,5.677664
2017/9/8 9:00,CP4,7,3839.44932,171.19,12.48,7.14,627,32.222222,6.123524
2017/9/8 10:00,CP4,7,3882.5892,171.19,12.53,7.13,671,30,5.786273
2017/9/8 11:00,CP4,7,3395.18466,171.63,11.98,7.27,483,28.888889,7.029368
2017/9/8 12:00,CP4,7,2484.18912,171.94,10.66,7.22,433,28.888889,5.737157
2017/9/8 13:00,CP4,7,2482.31088,171.81,10.42,6.98,417,28.888889,5.952784
2017/9/8 14:00,CP4,7,864.24492,85.03,9.56,7.14,162.833333,30,5.307543
2017/9/8 23:00,CP4,7,4009.30488,171.69,12.46,6.9,559,27.777778,7.172281
2017/9/9 0:00,CP4,7,3588.48,170.88,12.09,7.09,651,28.888889,5.512258
2017/9/9 1:00,CP4,7,3898.335,171.25,12.68,7.26,646,31.111111,6.034574
2017/9/9 2:00,CP4,7,3847.74768,171.56,12.6,7.26,647,31.111111,5.94706
2017/9/9 3:00,CP4,7,3835.188,171,12.57,7.23,647,31.111111,5.927648
2017/9/9 4:00,CP4,7,3797.30904,171.56,12.63,7.36,649,32.222222,5.851015
2017/9/9 5:00,CP4,7,3803.49942,171.19,12.81,7.52,648,28.888889,5.869598
2017/9/9 6:00,CP4,7,3699.75144,171.38,12.21,7.07,458,28.888889,8.07806
2017/9/9 7:00,CP4,7,2062.80102,171.13,9.82,6.95,234,27.222222,8.815389
2017/9/10 23:00,CP4,7,3848.754,172.25,12.74,7.42,575,27.777778,6.693485
2017/9/11 0:00,CP4,7,3867.78672,171.81,12.29,6.93,643,30,6.01522
2017/9/11 1:00,CP4,7,3876.075,172.5,12.8,7.45,649,31.111111,5.972381
2017/9/11 2:00,CP4,7,3857.616,172,12.54,7.2,646,31.111111,5.971542
2017/9/11 3:00,CP4,7,3845.05632,171.44,12.55,7.21,645,32.222222,5.961328
2017/9/11 4:00,CP4,7,3822.69888,172.38,12.57,7.29,647,32.222222,5.908344
2017/9/11 5:00,CP4,7,3898.2384,171.88,12.59,7.19,648,32.777778,6.0158
2017/9/11 6:00,CP4,7,3887.86776,172.06,12.64,7.26,648,32.777778,5.999796
2017/9/11 7:00,CP4,7,3895.29,171.75,12.59,7.19,648,32.777778,6.01125
2017/9/11 8:00,CP4,7,3866.65776,171.44,12.56,7.19,674,32.777778,5.736881
2017/9/11 9:00,CP4,7,3833.26776,171.88,12.53,7.22,632,32.777778,6.065297
2017/9/11 10:00,CP4,7,3847.74768,171.56,12.62,7.28,677,31.111111,5.683527
2017/9/11 11:00,CP4,7,3576.64608,171.69,12.15,7.19,527,31.111111,6.786805
2017/9/11 12:00,CP4,7,2789.71224,171.19,11.21,7.33,488,30,5.716623
2017/9/11 13:00,CP4,7,2662.1574,171.31,11.1,7.4,420,30,6.33847
2017/9/11 14:00,CP4,7,1864.59,170.75,10.07,7.47,376,30,4.959016
2017/9/11 23:00,CP4,7,4117.46958,171.69,12.93,7.22,566,27.777778,7.274681
2017/9/12 0:00,CP4,7,3692.0247,170.69,12.19,7.04,662,31.111111,5.577077
2017/9/12 1:00,CP4,7,3814.98012,171.06,12.84,7.53,641,30,5.951607
2017/9/12 2:00,CP4,7,3855.38076,170.94,12.49,7.12,640,31.111111,6.024032
2017/9/12 3:00,CP4,7,3797.94492,170.94,12.41,7.12,641,32.222222,5.925031
2017/9/12 4:00,CP4,7,3801.85344,171.44,12.46,7.18,647,32.777778,5.876126
2017/9/12 5:00,CP4,7,3780.60396,171.13,12.48,7.22,648,32.777778,5.834265
2017/9/12 6:00,CP4,7,3819.2175,171.25,12.54,7.23,647,33.888889,5.902964
2017/9/12 7:00,CP4,7,3771.73104,171.38,12.58,7.34,690,33.888889,5.466277
2017/9/12 8:00,CP4,7,3716.14236,170.81,12.62,7.44,621,30,5.984126
2017/9/12 9:00,CP4,7,3759.04158,171.13,12.69,7.46,680,32.222222,5.528002
2017/9/12 10:00,CP4,7,3755.22504,170.63,12.72,7.48,630,32.222222,5.960675
2017/9/12 11:00,CP4,7,3671.28972,171.06,12.17,7.06,529,31.111111,6.940056
2017/9/12 12:00,CP4,7,2758.749,171.5,11.11,7.28,461,30,5.984271
2017/9/12 13:00,CP4,7,2088.87,171.5,10.34,7.44,379,31.111111,5.51153
2017/9/12 14:00,CP4,7,748.7634,85.3,9.53,7.44,102,31.111111,7.340818
2017/9/12 23:00,CP4,7,3879.50724,171.69,12.5,7.12,557,30,6.965004
2017/9/13 0:00,CP4,7,3782.898,171.56,12.27,7.02,660,31.111111,5.731664
2017/9/13 1:00,CP4,7,3874.7268,172.44,12.41,7.06,619,30,6.259656
2017/9/13 2:00,CP4,7,3870.71328,171.94,12.46,7.1,677,31.111111,5.717449
2017/9/13 3:00,CP4,7,3880.863,171.75,12.58,7.2,631,32.222222,6.150338
2017/9/13 4:00,CP4,7,3827.3844,171.94,12.65,7.35,678,32.777778,5.64511
2017/9/13 5:00,CP4,7,3878.11578,171.31,12.56,7.17,629,32.777778,6.165526
2017/9/13 6:00,CP4,7,3889.43478,171.81,12.51,7.12,628,33.888889,6.193367
2017/9/13 7:00,CP4,7,3866.65776,171.44,12.58,7.21,678,35,5.703035
2017/9/13 8:00,CP4,7,3851.73516,172.06,12.63,7.3,627,33.888889,6.143118
2017/9/13 9:00,CP4,7,3811.61088,171.88,12.67,7.39,677,32.777778,5.630149
2017/9/13 10:00,CP4,7,3850.392,172,12.61,7.28,630,31.111111,6.111733
2017/9/13 11:00,CP4,7,3599.5365,171.75,12.01,7.02,542,30,6.641211
2017/9/13 12:00,CP4,7,2534.56896,171.44,10.69,7.17,414,28.888889,6.122147
2017/9/13 13:00,CP4,7,2102.184,172,10.4,7.49,418,31.111111,5.029148
2017/9/13 14:00,CP4,7,757.197,85.85,9.64,7.54,144,30,5.258312
2017/9/13 23:00,CP4,7,3960.2115,171.75,12.3,6.81,587,28.888889,6.746527
2017/9/14 0:00,CP4,7,3453.32988,170.94,11.92,7.11,598,30,5.774799
2017/9/14 1:00,CP4,7,3857.8743,171.69,12.45,7.1,691,31.111111,5.583031
2017/9/14 2:00,CP4,7,3796.61184,170.88,12.47,7.18,648,31.111111,5.858969
2017/9/14 3:00,CP4,7,3807.72084,171.38,12.48,7.19,650,32.222222,5.858032
2017/9/14 4:00,CP4,7,3773.05152,171.44,12.34,7.1,641,32.777778,5.886196
2017/9/14 5:00,CP4,7,3831.996,171.5,12.47,7.15,640,32.777778,5.987494
2017/9/14 6:00,CP4,7,3878.28,171,12.48,7.08,642,32.777778,6.040935
2017/9/14 7:00,CP4,7,3784.914,171,12.43,7.16,638,32.777778,5.932467
2017/9/14 8:00,CP4,7,3835.188,171,12.47,7.13,663,32.222222,5.784597
2017/9/14 9:00,CP4,7,3820.55562,171.31,12.47,7.16,625,31.111111,6.112889
2017/9/14 10:00,CP4,7,3819.48336,170.94,12.5,7.18,670,30,5.700721
2017/9/14 11:00,CP4,7,3373.2825,171.25,11.84,7.15,456,30,7.397549
2017/9/14 12:00,CP4,7,2447.34336,170.88,10.82,7.41,402,28.888889,6.087919
2017/9/14 13:00,CP4,7,2027.70162,171.81,10.23,7.42,395,30,5.133422
2017/9/14 14:00,CP4,7,819.4473,85.95,9.52,7.25,160.333333,30,5.110898
2017/9/14 23:00,CP4,7,4028.21286,172.19,12.62,7.05,562,28.888889,7.167639
2017/9/15 0:00,CP4,7,3641.5449,171.69,12.09,7.04,624,30,5.835809
2017/9/15 1:00,CP4,7,3782.32554,172.19,12.66,7.43,679,28.888889,5.570435
2017/9/15 2:00,CP4,7,3811.25346,172.19,12.68,7.41,634,30,6.011441
2017/9/15 3:00,CP4,7,3915.56214,171.69,12.78,7.35,680,32.222222,5.75818
2017/9/15 4:00,CP4,7,3858.10656,171.38,12.68,7.32,632,31.111111,6.104599
2017/9/15 5:00,CP4,7,3882.22002,172.13,12.89,7.52,680,31.111111,5.709147
2017/9/15 6:00,CP4,7,3833.33664,171.56,12.61,7.29,633,31.111111,6.055824
2017/9/15 7:00,CP4,7,3785.7645,171.69,12.6,7.35,635,32.222222,5.961834
2017/9/15 8:00,CP4,7,3827.75064,171.31,12.54,7.22,654,32.222222,5.85283
2017/9/15 9:00,CP4,7,3866.436,171.75,12.55,7.19,696,32.222222,5.555224
2017/9/15 10:00,CP4,7,3821.06634,170.69,12.5,7.17,651,32.222222,5.869534
2017/9/15 11:00,CP4,7,3522.85248,171.88,12.01,7.13,515,30,6.84049
2017/9/15 12:00,CP4,7,2719.4895,171.75,10.84,7.07,420,28.888889,6.474975
2017/9/15 13:00,CP4,7,2007.57144,171.94,10.17,7.39,361,31.111111,5.56114
2017/9/15 23:00,CP4,7,4029.52914,171.63,12.74,7.15,582,27.777778,6.92359
2017/9/16 0:00,CP4,7,3594.822,170.5,12.09,7.07,643,30,5.590703
2017/9/16 1:00,CP4,7,3818.15616,170.56,12.61,7.28,658,30,5.802669
2017/9/16 2:00,CP4,7,3912.59736,171.56,12.47,7.04,617,32.222222,6.341325
2017/9/16 3:00,CP4,7,3901.19436,171.06,12.59,7.16,666,32.222222,5.857649
2017/9/16 4:00,CP4,7,3842.57328,170.69,12.56,7.2,667,32.777778,5.760979
2017/9/16 5:00,CP4,7,3858.08724,171.06,12.62,7.25,661,32.777778,5.836743
2017/9/16 6:00,CP4,7,3515.064,171.5,11.98,7.1,447,32.777778,7.863678
2017/9/16 7:00,CP4,7,2198.46312,171.06,10.09,7.03,401,33.888889,5.482452
2017/9/16 8:00,CP4,7,2073.73824,171.44,9.86,6.98,382,33.888889,5.428634
2017/9/16 9:00,CP4,7,1785.71904,171.44,9.5,7.02,358,33.888889,4.988042
2017/9/16 10:00,CP4,7,1695.1725,171.75,9.42,7.07,286,32.777778,5.927177
2017/9/17 23:00,CP4,7,4163.64354,171.81,13.09,7.32,580,30,7.178696
2017/9/18 0:00,CP4,7,3798.85842,171.63,12.15,6.88,656,32.222222,5.790943
2017/9/18 1:00,CP4,7,3741.19074,171.63,12.35,7.16,638,32.222222,5.863935
2017/9/18 2:00,CP4,7,3819.2175,171.25,12.38,7.07,643,32.222222,5.939685
2017/9/18 3:00,CP4,7,3781.575,171.5,12.39,7.14,646,33.888889,5.853831
2017/9/18 4:00,CP4,7,3774.372,171.5,12.39,7.15,648,32.777778,5.824648
2017/9/18 5:00,CP4,7,3783.58596,170.94,12.46,7.19,649,32.777778,5.82987
2017/9/18 6:00,CP4,7,3864.84,172,12.49,7.14,649,33.888889,5.955069
2017/9/18 7:00,CP4,7,3806.16558,171.31,12.44,7.15,651,32.777778,5.846645
2017/9/18 8:00,CP4,7,3806.16558,171.31,12.52,7.23,661,32.777778,5.758193
2017/9/18 9:00,CP4,7,3840.48672,171.88,12.53,7.21,683,32.222222,5.622967
2017/9/18 10:00,CP4,7,3812.30388,170.94,12.58,7.27,632,31.111111,6.032126
2017/9/18 23:00,CP4,7,4009.32,172,12.97,7.42,557,28.888889,7.198061
2017/9/19 0:00,CP4,7,3692.02176,171.69,12.17,7.05,658,30,5.610975
2017/9/19 1:00,CP4,7,3814.98012,171.06,12.48,7.17,649,31.111111,5.878244
2017/9/19 2:00,CP4,7,3839.85,172.5,12.59,7.29,649,32.222222,5.916564
2017/9/19 3:00,CP4,7,3869.1093,172.19,12.74,7.39,646,32.222222,5.989333
2017/9/19 4:00,CP4,7,3733.98228,171.63,12.3,7.12,693,32.222222,5.388142
2017/9/19 5:00,CP4,7,3798.85842,171.63,12.56,7.29,650,32.777778,5.844398
2017/9/19 6:00,CP4,7,3829.34916,171.06,12.62,7.29,649,32.222222,5.900384
2017/9/19 7:00,CP4,7,3812.94144,171.94,12.53,7.25,651,32.222222,5.857053
2017/9/19 8:00,CP4,7,3792.97548,171.69,12.56,7.3,663,31.111111,5.720928
2017/9/19 9:00,CP4,7,3804.39192,171.88,12.65,7.38,633,31.111111,6.010098
2017/9/19 10:00,CP4,7,3776.83404,171.94,12.61,7.38,631,30,5.985474
2017/9/19 23:00,CP4,7,3720.276,171,11.05,5.87,603,27.777778,6.169612
2017/9/20 0:00,CP4,7,3842.57328,170.69,12.39,7.03,632,28.888889,6.080021
2017/9/20 1:00,CP4,7,3789.50208,170.56,12.71,7.42,640,31.111111,5.921097
2017/9/20 2:00,CP4,7,3848.38902,170.63,12.87,7.5,666,31.111111,5.778362
2017/9/20 3:00,CP4,7,3736.72656,170.44,12.41,7.19,664,31.111111,5.6276
2017/9/20 4:00,CP4,7,3764.68848,171.06,12.44,7.2,618,32.222222,6.091729
2017/9/20 5:00,CP4,7,3765.36048,170.44,12.44,7.18,665,30,5.662196
2017/9/20 6:00,CP4,7,3737.66442,170.81,12.44,7.23,663,31.111111,5.637503
2017/9/20 7:00,CP4,7,3765.0375,170.75,12.45,7.2,622,32.222222,6.053115
2017/9/20 8:00,CP4,7,3820.55562,171.31,12.54,7.23,664,31.111111,5.753849
2017/9/20 9:00,CP4,7,3813.89736,170.69,12.55,7.23,654,32.222222,5.831647
2017/9/20 10:00,CP4,7,3849.90648,170.38,12.6,7.22,697,31.111111,5.523539
2017/9/20 23:00,CP4,7,1916.11728,172.81,11.1,8.46,568,28.888889,3.373446
2017/9/21 0:00,CP4,7,3802.69596,172.13,12.33,7.07,609,31.111111,6.244164
2017/9/21 1:00,CP4,7,3875.00274,171.81,12.75,7.38,666,30,5.818322
2017/9/21 2:00,CP4,7,3793.73904,172.38,12.83,7.59,666,32.222222,5.696305
2017/9/21 3:00,CP4,7,3772.6605,171.75,12.58,7.35,666,27.777778,5.664655
2017/9/21 4:00,CP4,7,3859.66602,171.13,12.63,7.26,618,31.111111,6.245414
2017/9/21 5:00,CP4,7,3855.9885,172.25,12.61,7.28,665,31.111111,5.798479
2017/9/21 6:00,CP4,7,3761.28144,171.56,12.61,7.39,665,31.111111,5.656062
2017/9/21 7:00,CP4,7,3739.42128,171.88,12.6,7.42,666,32.222222,5.614747
2017/9/21 8:00,CP4,7,3722.166,171.75,12.59,7.43,658,32.222222,5.656787
2017/9/21 9:00,CP4,7,3724.98336,171.88,12.74,7.58,640,32.222222,5.820286
2017/9/21 10:00,CP4,7,3688.45974,171.19,12.75,7.62,646,31.111111,5.70969
2017/9/21 11:00,CP4,7,1878.44832,85.68,12.57,7.35,267.583333,30,7.02005
2017/9/21 23:00,CP4,7,3587.06208,172.19,10.82,5.86,575,28.888889,6.238369
2017/9/22 0:00,CP4,7,3844.7955,171.75,12.31,6.98,650,30,5.91507
2017/9/22 1:00,CP4,7,3813.3606,171.31,12.66,7.36,648,27.222222,5.884816
2017/9/22 2:00,CP4,7,3820.4838,171.63,12.82,7.52,650,28.888889,5.877667
2017/9/22 3:00,CP4,7,3902.79078,171.13,12.86,7.43,649,27.777778,6.013545
2017/9/22 4:00,CP4,7,3808.728,171.75,12.43,7.15,650,31.111111,5.859582
2017/9/22 5:00,CP4,7,3812.025,171.25,12.61,7.31,650,32.222222,5.864654
2017/9/22 6:00,CP4,7,3856.734,171,12.71,7.34,649,31.111111,5.942579
2017/9/22 7:00,CP4,7,3829.31472,171.38,12.61,7.29,650,32.777778,5.891253
2017/9/22 8:00,CP4,7,3790.4475,171.25,12.65,7.38,648,32.222222,5.849456
2017/9/22 9:00,CP4,7,3818.14272,170.88,12.62,7.3,698,32.222222,5.470119
2017/9/22 10:00,CP4,7,3805.39026,170.63,12.61,7.3,650,31.111111,5.854447
2017/9/22 23:00,CP4,7,3642.16608,172.06,10.81,5.77,593,28.888889,6.141933
2017/9/23 0:00,CP4,7,3805.39026,170.63,12.3,6.99,622,30,6.117991
2017/9/23 1:00,CP4,7,3905.39184,171.56,12.78,7.36,684,27.777778,5.709637
2017/9/23 2:00,CP4,7,3859.66602,171.13,12.8,7.43,633,28.888889,6.097419
2017/9/23 3:00,CP4,7,3816.57864,170.81,12.81,7.49,634,31.111111,6.01984
2017/9/23 4:00,CP4,7,3814.9188,171.38,12.75,7.45,657,31.111111,5.806574
2017/9/23 5:00,CP4,7,3787.79142,171.13,12.8,7.53,695,32.777778,5.45006
2017/9/23 6:00,CP4,7,1841.5782,85.14,12.41,7.26,280.833333,32.777778,6.557548
2017/9/24 23:00,CP4,7,865.3176,171.69,10.96,9.76,542,28.888889,1.596527
2017/9/25 0:00,CP4,7,3647.48076,171.63,12.01,6.95,648,30,5.628828
2017/9/25 1:00,CP4,7,3830.65536,171.44,12.7,7.38,632,28.888889,6.061164
2017/9/25 2:00,CP4,7,3828.006,171,12.75,7.42,678,32.222222,5.646027
2017/9/25 3:00,CP4,7,3816.2544,171.44,12.45,7.15,628,32.222222,6.076838
2017/9/25 4:00,CP4,7,3724.40964,171.19,12.56,7.38,668,32.777778,5.575464
2017/9/25 5:00,CP4,7,3749.7096,171.69,12.56,7.36,622,32.222222,6.028472
2017/9/25 6:00,CP4,7,3710.02968,171.19,12.56,7.4,667,32.222222,5.562263
2017/9/25 7:00,CP4,7,3728.54328,171.38,12.54,7.36,620,32.222222,6.013779
2017/9/25 8:00,CP4,7,3731.59962,171.19,12.66,7.47,650,30,5.740922
2017/9/25 9:00,CP4,7,3718.04832,171.56,12.65,7.49,607,31.111111,6.125286
2017/9/25 10:00,CP4,7,3759.18648,170.81,12.77,7.53,658,31.111111,5.713049
2017/9/25 11:00,CP4,7,3691.548,171,12.53,7.39,594,30,6.214727
2017/9/25 12:00,CP4,7,3128.47164,171.63,11.67,7.33,524,30,5.970366
2017/9/25 13:00,CP4,7,2801.9628,171.06,11.03,7.13,418,30,6.70326
2017/9/25 14:00,CP4,7,1805.95002,171.31,9.72,7.21,223,30,8.098431
2017/9/25 23:00,CP4,7,3674.45064,171.88,10.94,5.85,553,28.888889,6.644576
2017/9/26 0:00,CP4,7,3788.4105,171.81,12.2,6.95,663,30,5.714043
2017/9/26 1:00,CP4,7,3861.01926,171.19,12.8,7.43,615,31.111111,6.27808
2017/9/26 2:00,CP4,7,3585.07548,171.06,12.56,7.57,651,32.222222,5.507028
2017/9/26 3:00,CP4,7,3744.2496,171.44,12.65,7.45,612,32.222222,6.118055
2017/9/26 4:00,CP4,7,3657.84384,171.44,12.56,7.48,664,32.777778,5.508801
2017/9/26 5:00,CP4,7,3730.29174,171.13,12.65,7.46,623,32.777778,5.987627
2017/9/26 6:00,CP4,7,3641.5449,171.69,12.58,7.53,665,32.222222,5.476007
2017/9/26 7:00,CP4,7,3678.885,171.75,12.65,7.55,622,32.777778,5.914606
2017/9/26 8:00,CP4,7,3683.07324,170.94,12.62,7.49,668,33.888889,5.513583
2017/9/26 9:00,CP4,7,3664.458,171.75,12.61,7.53,623,33.888889,5.881955
2017/9/26 10:00,CP4,7,3710.48832,170.88,12.71,7.54,625,32.222222,5.936781
2017/9/26 23:00,CP4,7,3755.1696,171.94,11.11,5.91,599,28.888889,6.269064
2017/9/27 0:00,CP4,7,3829.03038,171.69,12.23,6.92,624,30,6.136267
2017/9/27 1:00,CP4,7,3729.84864,171.44,12.73,7.55,664,31.111111,5.617242
2017/9/27 2:00,CP4,7,3660.40416,171.56,12.58,7.5,606,31.111111,6.040271
2017/9/27 3:00,CP4,7,3639.405,171.25,12.61,7.55,646,31.111111,5.633754
2017/9/27 4:00,CP4,7,3653.79,171.25,12.59,7.51,609,32.777778,5.999655
2017/9/27 5:00,CP4,7,3762.04752,170.94,12.68,7.44,615,32.777778,6.11715
2017/9/27 6:00,CP4,7,3740.1,171.25,12.67,7.47,669,32.777778,5.590583
2017/9/27 7:00,CP4,7,3666.327,171.5,12.64,7.55,623,33.888889,5.884955
2017/9/27 8:00,CP4,7,3689.22624,171.56,12.68,7.56,653,33.888889,5.649657
2017/9/27 9:00,CP4,7,3710.02968,171.19,12.68,7.52,640,33.888889,5.796921
2017/9/27 10:00,CP4,7,3719.82534,171.31,12.68,7.51,637,32.222222,5.8396
2017/9/27 11:00,CP4,7,3629.65806,171.81,12.6,7.57,565,31.111111,6.424174
2017/9/27 12:00,CP4,7,2889.41352,171.56,11.43,7.42,478,30,6.044798
2017/9/27 13:00,CP4,7,2240.133,171.5,10.78,7.67,371,31.111111,6.038094
2017/9/27 23:00,CP4,7,2209.77288,171.94,10.8,7.74,540,28.888889,4.092172
2017/9/28 0:00,CP4,7,3765.447,171.75,12.2,6.98,644,31.111111,5.846967
2017/9/28 1:00,CP4,7,3803.184,171.5,12.53,7.25,693,32.222222,5.488
2017/9/28 2:00,CP4,7,3862.15872,171.56,12.79,7.43,630,32.222222,6.130411
2017/9/28 3:00,CP4,7,3649.36572,171.38,12.74,7.67,609,32.222222,5.99239
2017/9/28 4:00,CP4,7,3619.91196,171.69,12.69,7.67,612,32.777778,5.914889
2017/9/28 5:00,CP4,7,3670.38882,171.69,12.74,7.65,613,32.777778,5.987584
2017/9/28 6:00,CP4,7,3612.70098,171.69,12.68,7.67,614,32.777778,5.883878
2017/9/28 7:00,CP4,7,3524.08224,171.94,12.62,7.74,621,32.777778,5.674851
2017/9/28 8:00,CP4,7,3658.52214,171.81,12.56,7.49,634,32.222222,5.77054
2017/9/28 9:00,CP4,7,3656.56368,171.38,12.6,7.52,637,32.222222,5.740288
2017/9/28 10:00,CP4,7,3676.65522,171.31,12.64,7.53,639,31.111111,5.753764
2017/9/28 23:00,CP4,7,1818.43704,171.81,10.85,8.33,558,28.888889,3.258848
2017/9/29 0:00,CP4,7,3670.002,171,12.05,6.94,642,31.111111,5.716514
2017/9/29 1:00,CP4,7,3829.34916,171.06,12.78,7.45,654,31.111111,5.855274
2017/9/29 2:00,CP4,7,3780.60396,171.13,12.75,7.49,669,32.222222,5.651127
2017/9/29 3:00,CP4,7,3695.139,171.5,12.58,7.45,629,32.777778,5.874625
2017/9/29 4:00,CP4,7,3714.14736,171.38,12.65,7.49,630,33.888889,5.895472
2017/9/29 5:00,CP4,7,3737.04912,171.44,12.67,7.48,677,32.777778,5.520013
2017/9/29 6:00,CP4,7,3693.84624,171.44,12.55,7.42,633,33.888889,5.83546
2017/9/29 7:00,CP4,7,3694.6203,170.81,12.66,7.51,634,32.777778,5.827477
2017/9/29 8:00,CP4,7,3741.822,171,12.68,7.47,634,32.222222,5.901927
2017/9/29 9:00,CP4,7,3670.51776,170.69,12.65,7.53,635,32.222222,5.780343
2017/9/29 10:00,CP4,7,3712.63032,171.31,12.64,7.48,674,32.222222,5.508354
2017/9/29 11:00,CP4,7,3679.44528,171.44,12.64,7.53,561,30,6.558726
2017/9/29 12:00,CP4,7,2847.3417,171.63,11.49,7.54,468,30,6.084063
2017/9/29 13:00,CP4,7,2161.656,171.56,10.64,7.64,332,30,6.511012
2017/9/29 23:00,CP4,7,2447.3064,171.38,11.03,7.63,545,30,4.49047
2017/9/30 0:00,CP4,7,3820.55562,171.31,12.29,6.98,647,30,5.905032
2017/9/30 1:00,CP4,7,3854.9532,171.56,12.7,7.35,626,27.777778,6.158072
2017/9/30 2:00,CP4,7,3825.31968,170.88,12.77,7.44,676,27.777778,5.658757
2017/9/30 3:00,CP4,7,3846.402,171.5,12.81,7.47,625,27.777778,6.154243
2017/9/30 4:00,CP4,7,3876.9192,170.94,12.77,7.37,670,28.888889,5.786447
2017/9/30 5:00,CP4,7,3796.61184,170.88,12.74,7.45,623,31.111111,6.09408
2017/9/30 6:00,CP4,7,1728.8964,85.05,12.45,7.61,267.25,31.111111,6.46921
2017/10/2 23:00,CP4,7,2103.276,171.5,11.25,8.33,567,28.888889,3.709481
2017/10/3 0:00,CP4,7,3545.11584,171.56,11.96,7.04,645,30,5.496304
2017/10/3 1:00,CP4,7,3764.68848,171.06,12.35,7.11,610,31.111111,6.17162
2017/10/3 2:00,CP4,7,3814.60842,171.69,12.37,7.08,652,32.222222,5.850626
2017/10/3 3:00,CP4,7,3621.84144,171.44,12.54,7.51,599,32.777778,6.04648
2017/10/3 4:00,CP4,7,3657.84384,171.44,12.53,7.45,651,33.888889,5.618808
2017/10/3 5:00,CP4,7,3649.73616,171.06,12.53,7.45,645,33.888889,5.658506
2017/10/3 6:00,CP4,7,3671.6715,171.75,12.59,7.5,611,32.222222,6.009282
2017/10/3 7:00,CP4,7,3613.9635,171.75,12.53,7.52,655,32.777778,5.517502
2017/10/3 8:00,CP4,7,3624.37656,171.56,12.56,7.53,624,32.777778,5.808296
2017/10/3 9:00,CP4,7,3589.0575,171.25,12.56,7.57,603,32.777778,5.952002
2017/10/3 10:00,CP4,7,3741.822,171,12.71,7.5,655,31.111111,5.712705
2017/10/3 11:00,CP4,7,3778.929,171.38,12.66,7.41,530,30,7.130055
2017/10/3 12:00,CP4,7,2374.3566,171.31,10.74,7.44,414,28.888889,5.735161
2017/10/3 13:00,CP4,7,2032.506,171,10.39,7.56,333,31.111111,6.103622
2017/10/3 23:00,CP4,7,2440.52928,172.94,11.05,7.69,564,28.888889,4.32718
2017/10/4 0:00,CP4,7,3715.94244,172.13,12.12,6.98,650,30,5.716835
2017/10/4 1:00,CP4,7,3782.898,171.56,12.45,7.2,663,32.222222,5.705728
2017/10/4 2:00,CP4,7,3815.9415,171.75,12.57,7.28,618,32.222222,6.174663
2017/10/4 3:00,CP4,7,3822.82908,172.06,12.66,7.37,645,32.222222,5.926867
2017/10/4 4:00,CP4,7,3717.7644,171.88,12.66,7.51,682,32.222222,5.451267
2017/10/4 5:00,CP4,7,3745.11438,171.81,12.68,7.49,640,30,5.851741
2017/10/4 6:00,CP4,7,3681.6696,171.88,12.64,7.54,635,28.888889,5.797905
2017/10/4 7:00,CP4,7,3710.02968,171.19,12.71,7.55,633,28.888889,5.861026
2017/10/4 8:00,CP4,7,3768.29712,171.88,12.69,7.47,639,30,5.897179
2017/10/4 9:00,CP4,7,3642.16776,171.38,12.64,7.58,650,30,5.603335
2017/10/4 10:00,CP4,7,3781.19448,171.81,12.65,7.41,640,30,5.908116
2017/10/4 11:00,CP4,7,3699.23274,171.69,12.66,7.53,486,28.888889,7.61159
2017/10/4 12:00,CP4,7,2057.4036,171.88,10.35,7.5,389,31.111111,5.288955
2017/10/4 13:00,CP4,7,1998.83754,171.81,10.24,7.47,373,28.888889,5.358814
2017/10/5 23:00,CP4,7,2205.7539,172.19,10.81,7.76,547,27.777778,4.032457
2017/10/6 0:00,CP4,7,3631.719,172.25,12,6.98,651,30,5.578677
2017/10/6 1:00,CP4,7,3854.9532,171.56,12.56,7.21,663,28.888889,5.814409
2017/10/6 2:00,CP4,7,3787.45248,171.44,12.59,7.33,616,31.111111,6.148462
2017/10/6 3:00,CP4,7,3814.9188,171.38,12.56,7.26,662,32.222222,5.762717
2017/10/6 4:00,CP4,7,3810.387,171.5,12.58,7.29,656,32.222222,5.808517
2017/10/6 5:00,CP4,7,3717.7644,171.88,12.67,7.52,638,32.222222,5.827217
2017/10/6 6:00,CP4,7,3828.72,172,12.69,7.39,604,32.222222,6.33894
2017/10/6 7:00,CP4,7,3882.21876,171.81,12.82,7.44,663,32.222222,5.855534
2017/10/6 8:00,CP4,7,3577.89096,171.06,12.45,7.47,640,32.222222,5.590455
2017/10/6 9:00,CP4,7,3721.34532,171.38,12.65,7.48,651,31.111111,5.716352
2017/10/6 10:00,CP4,7,3727.8696,170.69,12.7,7.5,612,31.111111,6.09129
2017/10/6 11:00,CP4,7,3741.822,171,12.41,7.2,503,30,7.43901
2017/10/6 12:00,CP4,7,2305.7664,171.56,10.53,7.33,409,28.888889,5.637571
2017/10/6 13:00,CP4,7,2072.16576,171.31,10.31,7.43,375,30,5.525775
2017/10/6 14:00,CP4,7,754.1562,85.1,9.41,7.3,131.583333,30,5.731396
2017/10/6 23:00,CP4,7,2174.256,172.56,10.85,7.85,559,27.777778,3.889546
2017/10/7 0:00,CP4,7,3778.929,171.38,12.15,6.9,605,30,6.246164
2017/10/7 1:00,CP4,7,3784.4415,171.63,12.59,7.34,666,31.111111,5.682345
2017/10/7 2:00,CP4,7,3730.68234,171.81,12.61,7.44,620,31.111111,6.01723
2017/10/7 3:00,CP4,7,3810.387,171.5,12.68,7.39,639,31.111111,5.963047
2017/10/7 4:00,CP4,7,3755.60766,171.63,12.56,7.35,635,32.777778,5.914343
2017/10/7 5:00,CP4,7,3723.951,171.5,12.61,7.44,680,33.888889,5.476399
2017/10/8 23:00,CP4,7,3680.733,171.5,11.04,5.93,576,27.777778,6.390161
2017/10/9 0:00,CP4,7,3611.27844,170.94,11.94,6.91,650,30,5.555813
2017/10/9 1:00,CP4,7,3823.155,171.75,12.7,7.4,623,30,6.136685
2017/10/9 2:00,CP4,7,3583.11996,171.31,12.34,7.36,636,31.111111,5.633836
2017/10/9 3:00,CP4,7,3653.79,171.25,12.37,7.29,611,32.222222,5.980016
2017/10/9 4:00,CP4,7,3574.6326,171.94,12.45,7.5,608,32.777778,5.87933
2017/10/9 5:00,CP4,7,3640.68012,171.31,12.52,7.46,610,33.888889,5.968328
2017/10/9 6:00,CP4,7,3646.5975,171.25,12.52,7.45,615,32.777778,5.929427
2017/10/9 7:00,CP4,7,3696.1344,170.88,12.61,7.46,623,32.777778,5.9328
2017/10/9 8:00,CP4,7,3750.31944,171.06,12.74,7.52,647,31.111111,5.796475
2017/10/9 9:00,CP4,7,3787.45248,171.44,12.67,7.41,610,31.111111,6.208938
2017/10/9 10:00,CP4,7,3697.89336,170.63,12.73,7.57,668,31.111111,5.535768
2017/10/9 11:00,CP4,7,3752.763,171.5,12.27,7.06,493,31.111111,7.612095
2017/10/9 12:00,CP4,7,2344.755,171.25,10.33,7.07,415,28.888889,5.650012
2017/10/9 13:00,CP4,7,1916.92116,170.94,9.73,7.06,345.416667,31.111111,5.549591
2017/10/9 23:00,CP4,7,3812.5815,172.25,11.34,6.07,577,28.888889,6.607594
2017/10/10 0:00,CP4,7,3638.12988,171.19,12.21,7.15,627,32.222222,5.80244
2017/10/10 1:00,CP4,7,3834.60588,171.94,12.7,7.39,666,31.111111,5.757666
2017/10/10 2:00,CP4,7,3828.72,172,12.76,7.46,662,32.222222,5.783565
2017/10/10 3:00,CP4,7,3852.2568,171.44,12.47,7.12,661,32.777778,5.827923
2017/10/10 4:00,CP4,7,3847.70568,171.88,12.38,7.05,617,32.777778,6.236152
2017/10/10 5:00,CP4,7,3847.74768,171.56,12.44,7.1,656,35,5.865469
2017/10/10 6:00,CP4,7,3761.6775,171.25,12.55,7.32,650,35,5.787196
2017/10/10 7:00,CP4,7,3781.19448,171.81,12.64,7.4,654,35,5.781643
2017/10/10 8:00,CP4,7,3749.004,171,12.67,7.45,610,33.888889,6.145908
2017/10/10 9:00,CP4,7,3771.73104,171.38,12.63,7.39,657,32.777778,5.740839
2017/10/10 10:00,CP4,7,3743.523,170.75,12.64,7.42,660,32.222222,5.672005
2017/10/10 23:00,CP4,7,3817.27458,171.81,11.43,6.14,583,30,6.547641
2017/10/11 0:00,CP4,7,3564.98016,171.13,12.04,7.08,664,31.111111,5.368946
2017/10/11 1:00,CP4,7,3835.944,172,12.47,7.16,634,32.222222,6.050385
2017/10/11 2:00,CP4,7,3817.59,171.5,12.63,7.33,678,32.777778,5.630664
2017/10/11 3:00,CP4,7,3882.21876,171.81,12.55,7.17,631,32.777778,6.152486
2017/10/11 4:00,CP4,7,3830.65536,171.44,12.62,7.3,631,33.888889,6.070769
2017/10/11 5:00,CP4,7,3827.69226,171.63,12.65,7.34,680,33.888889,5.628959
2017/10/11 6:00,CP4,7,3845.05632,171.44,12.6,7.26,631,33.888889,6.093592
2017/10/11 7:00,CP4,7,3831.996,171.5,12.83,7.51,679,33.888889,5.643588
2017/10/11 8:00,CP4,7,3814.272,172,12.41,7.13,632,33.888889,6.03524
2017/10/11 9:00,CP4,7,3787.45248,171.44,12.52,7.26,681,32.777778,5.561604
2017/10/11 10:00,CP4,7,3785.7645,171.69,12.57,7.32,630,32.222222,6.00915
2017/10/11 23:00,CP4,7,3841.82736,171.94,11.36,6.04,565,30,6.799694
2017/10/12 0:00,CP4,7,3749.004,171,12.21,6.99,630,31.111111,5.9508
2017/10/12 1:00,CP4,7,3853.82928,171.19,12.55,7.19,682,31.111111,5.650776
2017/10/12 2:00,CP4,7,3863.72574,171.31,12.66,7.29,634,31.111111,6.094205
2017/10/12 3:00,CP4,7,3853.605,171.5,12.78,7.43,682,32.777778,5.650447
2017/10/12 4:00,CP4,7,3785.376,172,12.75,7.51,634,32.777778,5.970625
2017/10/12 5:00,CP4,7,3845.2911,171.13,12.55,7.2,682,33.888889,5.638257
2017/10/12 6:00,CP4,7,3778.929,171.38,12.49,7.24,634,33.888889,5.960456
2017/10/12 7:00,CP4,7,3773.05152,171.44,12.68,7.44,676,33.888889,5.581437
2017/10/12 8:00,CP4,7,3819.2175,171.25,12.65,7.34,653,32.777778,5.848725
2017/10/12 9:00,CP4,7,3768.87,171.25,12.47,7.23,661,32.777778,5.70177
2017/10/12 10:00,CP4,7,3797.30904,171.56,12.48,7.21,611,32.222222,6.214908
2017/10/12 23:00,CP4,7,1872.43014,172.13,9.54,6.95,497,28.888889,3.767465
2017/10/13 0:00,CP4,7,3563.52192,171.06,11.94,6.98,613,31.111111,5.813249
2017/10/13 1:00,CP4,7,3831.70662,171.81,12.4,7.09,664,26.111111,5.770642
2017/10/13 2:00,CP4,7,3823.45488,171.44,12.44,7.13,620,27.222222,6.166863
2017/10/13 3:00,CP4,7,3773.05152,171.44,12.6,7.36,653,27.777778,5.778027
2017/10/13 4:00,CP4,7,3827.69226,171.63,12.59,7.28,620,30,6.173697
2017/10/13 5:00,CP4,7,3782.898,171.56,12.56,7.31,660,31.111111,5.731664
2017/10/13 6:00,CP4,7,3717.21966,171.19,12.59,7.42,615,28.888889,6.04426
2017/10/13 7:00,CP4,7,3787.0875,171.75,12.61,7.36,657,30,5.764212
2017/10/13 8:00,CP4,7,3730.40136,172.13,12.49,7.33,614,30,6.075572
2017/10/13 9:00,CP4,7,3741.19074,171.63,12.52,7.33,654,30,5.720475
2017/10/13 10:00,CP4,7,3708.2472,171.44,12.47,7.32,610,28.888889,6.079094
2017/10/13 11:00,CP4,7,1599.15084,85.37,12,7.54,267.75,28.888889,5.972552
2017/10/14 0:00,CP4,7,3709.03428,171.81,11.98,6.84,611,27.777778,6.070433
2017/10/14 1:00,CP4,7,3773.77812,172.13,12.32,7.1,640,25,5.896528
2017/10/14 2:00,CP4,7,3721.34532,171.38,12.21,7.04,632,25,5.888205
2017/10/14 3:00,CP4,7,3657.2445,171.75,12.09,7.02,629,26.111111,5.814379
2017/10/14 4:00,CP4,7,3671.07216,172.06,12.03,6.95,638,26.111111,5.754032
2017/10/14 5:00,CP4,7,3710.8428,171.56,12.25,7.1,598,26.111111,6.205423
2017/10/14 6:00,CP4,7,2994.6483,171.81,11.62,7.47,415,26.111111,7.21602
2017/10/15 23:00,CP4,7,1964.24256,171.94,9.7,6.98,513,21.111111,3.828933
2017/10/16 0:00,CP4,7,3558.31392,170.81,11.89,6.93,660,27.222222,5.391385
2017/10/16 1:00,CP4,7,3869.565,171.25,12.64,7.26,631,28.888889,6.132433
2017/10/16 2:00,CP4,7,3786.12696,171.38,12.64,7.38,673,28.888889,5.625746
2017/10/16 3:00,CP4,7,3929.93244,171.06,12.57,7.1,631,30,6.228102
2017/10/16 4:00,CP4,7,3806.16558,171.31,12.52,7.23,673,30,5.655521
2017/10/16 5:00,CP4,7,3893.9292,171.69,12.58,7.18,629,28.888889,6.190666
2017/10/16 6:00,CP4,7,3909.8409,170.81,12.55,7.1,674,28.888889,5.800951
2017/10/16 7:00,CP4,7,3816.57864,170.81,12.57,7.25,627,27.222222,6.087047
2017/10/16 8:00,CP4,7,3888.41586,171.13,12.63,7.22,632,26.111111,6.152557
2017/10/16 9:00,CP4,7,3918.5391,171.19,12.55,7.1,658,27.222222,5.955227
2017/10/16 10:00,CP4,7,3882.417,171.5,12.57,7.18,654,27.222222,5.936417
2017/10/16 11:00,CP4,7,3543.6702,172.19,12.12,7.22,467,26.111111,7.588159
2017/10/16 12:00,CP4,7,2008.23084,171.38,10.31,7.52,377,27.777778,5.326872
2017/10/16 13:00,CP4,7,1814.52096,171.44,10.08,7.56,336,26.111111,5.40036
2017/10/16 23:00,CP4,7,1529.79624,171.81,9.59,7.47,484,27.777778,3.160736
2017/10/17 0:00,CP4,7,3806.16558,171.31,12.1,6.81,659,27.222222,5.775669
2017/10/17 1:00,CP4,7,3889.77918,171.19,12.64,7.23,624,23.888889,6.23362
2017/10/17 2:00,CP4,7,3937.11696,171.06,12.64,7.16,669,25,5.885078
2017/10/17 3:00,CP4,7,3940.041,171.5,12.6,7.13,630,26.111111,6.254033
2017/10/17 4:00,CP4,7,3852.2568,171.44,12.63,7.28,632,26.111111,6.095343
2017/10/17 5:00,CP4,7,3843.924,170.75,12.63,7.27,676,27.222222,5.686278
2017/10/17 6:00,CP4,7,3873.41472,172.06,12.48,7.12,630,27.777778,6.148277
2017/10/17 7:00,CP4,7,3862.3725,171.25,12.58,7.21,675,27.777778,5.722033
2017/10/17 8:00,CP4,7,3836.53368,171.06,12.63,7.29,631,27.777778,6.080085
2017/10/17 9:00,CP4,7,3795.981,171.5,12.63,7.36,675,27.777778,5.623676
2017/10/17 10:00,CP4,7,3814.12668,170.38,12.53,7.2,630,27.222222,6.054169
2017/10/17 11:00,CP4,7,3685.35552,171.38,12.22,7.1,447,27.222222,8.244643
2017/10/17 12:00,CP4,7,952.18074,84.91,10.2,7.53,193.833333,23.888889,4.912368
2017/10/17 23:00,CP4,7,1194.5934,172.38,9.91,8.26,460,22.777778,2.596942
2017/10/18 0:00,CP4,7,3580.61004,171.19,11.83,6.85,636,26.111111,5.62989
2017/10/18 1:00,CP4,7,3735.74124,171.38,12.3,7.11,608,26.111111,6.144311
2017/10/18 2:00,CP4,7,3807.72084,171.38,12.39,7.1,663,27.222222,5.743169
2017/10/18 3:00,CP4,7,3792.096,171,12.42,7.14,630,27.777778,6.0192
2017/10/18 4:00,CP4,7,3800.52288,171.38,12.42,7.14,675,27.777778,5.630404
2017/10/18 5:00,CP4,7,3833.33664,171.56,12.41,7.09,631,28.888889,6.075018
2017/10/18 6:00,CP4,7,3771.73104,171.38,12.43,7.19,674,28.888889,5.59604
2017/10/18 7:00,CP4,7,3787.79142,171.13,12.37,7.1,626,30,6.050785
2017/10/18 8:00,CP4,7,3713.094,171,12.39,7.22,626,28.888889,5.93146
2017/10/18 9:00,CP4,7,3839.44932,171.19,12.44,7.1,664,28.888889,5.782303
2017/10/18 10:00,CP4,7,3742.9392,171.38,12.35,7.15,614,28.888889,6.095992
2017/10/18 11:00,CP4,7,3523.49928,171.56,11.96,7.07,418,27.777778,8.429424
2017/10/18 12:00,CP4,7,882.0588,85.72,9.96,7.51,177.166667,25,4.978695
2017/10/18 23:00,CP4,7,1170.288,172,9.56,7.94,453,23.888889,2.583417
2017/10/19 0:00,CP4,7,3512.13282,170.31,11.77,6.86,606,27.222222,5.795599
2017/10/19 1:00,CP4,7,3778.39308,170.06,12.37,7.08,595,25,6.35024
2017/10/19 2:00,CP4,7,3856.53072,171.31,12.36,7,648,25,5.951436
2017/10/19 3:00,CP4,7,3856.734,171,12.4,7.03,615,26.111111,6.271112
2017/10/19 4:00,CP4,7,3834.94566,171.31,12.46,7.13,664,26.111111,5.775521
2017/10/19 5:00,CP4,7,3816.57864,170.81,12.41,7.09,616,27.222222,6.195745
2017/10/19 6:00,CP4,7,3790.76544,170.94,12.41,7.13,663,27.222222,5.717595
2017/10/19 7:00,CP4,7,3721.58136,171.06,12.37,7.19,621,27.222222,5.992885
2017/10/19 8:00,CP4,7,3830.65536,171.44,12.44,7.12,633,27.777778,6.051588
2017/10/19 9:00,CP4,7,3726.15012,170.94,12.3,7.11,635,27.222222,5.867953
2017/10/19 10:00,CP4,7,3769.55796,170.63,12.3,7.04,629,27.222222,5.992938
2017/10/20 0:00,CP4,7,3583.85706,171.69,11.81,6.84,579,25,6.189736
2017/10/20 1:00,CP4,7,3725.25384,171.56,12.19,7.02,633,23.888889,5.885077
2017/10/20 2:00,CP4,7,3676.3146,171.63,12.23,7.13,601,25,6.116996
2017/10/20 3:00,CP4,7,3793.42656,171.06,12.33,7.05,645,25,5.881281
2017/10/20 4:00,CP4,7,3833.33664,171.56,12.46,7.14,613,26.111111,6.253404
2017/10/20 5:00,CP4,7,3856.5261,171.63,12.41,7.06,615,27.222222,6.270774
2017/10/20 6:00,CP4,7,3863.73456,171.63,12.46,7.1,667,27.777778,5.792705
2017/10/20 7:00,CP4,7,3901.14018,171.69,12.54,7.13,622,27.222222,6.27193
2017/10/20 8:00,CP4,7,3799.4355,172.31,12.35,7.1,643,27.777778,5.90892
2017/10/20 9:00,CP4,7,3785.376,172,12.23,6.99,596,27.222222,6.351302
2017/10/20 10:00,CP4,7,3701.04672,171.44,12.22,7.08,628,26.111111,5.893386
2017/10/20 11:00,CP4,7,3013.13628,171.63,11.15,6.97,316,25,9.535241
2017/10/21 0:00,CP4,7,3435.60588,171.13,11.65,6.87,559,25,6.145985
2017/10/21 1:00,CP4,7,3723.10428,171.13,12.16,6.98,614,23.888889,6.063688
2017/10/21 2:00,CP4,7,3770.02458,171.63,12.21,6.98,589,25,6.400721
2017/10/21 3:00,CP4,7,3729.84864,171.44,12.16,6.98,633,25,5.892336
2017/10/21 4:00,CP4,7,3773.4165,171.13,12.23,6.98,587,27.222222,6.428307
2017/10/21 5:00,CP4,7,3666.8898,171.19,12.07,6.97,614,27.222222,5.972133
2017/10/23 0:00,CP4,7,3309.7092,171.31,11.56,6.96,559,25,5.920768
2017/10/23 1:00,CP4,7,3708.72936,171.13,12.16,7,638,23.888889,5.813055
2017/10/23 2:00,CP4,7,3741.4104,171.31,12.17,6.97,587,23.888889,6.373783
2017/10/23 3:00,CP4,7,3852.009,171.75,12.26,6.92,639,25,6.028183
2017/10/23 4:00,CP4,7,3797.30904,171.56,12.28,7.01,603,26.111111,6.297362
2017/10/23 5:00,CP4,7,3842.14068,171.31,12.28,6.94,639,26.111111,6.01274
2017/10/23 6:00,CP4,7,3762.81612,171.63,12.2,6.98,590,26.111111,6.377654
2017/10/23 7:00,CP4,7,3782.73504,171.88,12.56,7.32,635,27.777778,5.957063
2017/10/23 8:00,CP4,7,3624.37656,171.56,12.32,7.29,587,27.222222,6.174406
2017/10/23 9:00,CP4,7,3568.1877,171.63,12.27,7.32,596,27.222222,5.986892
2017/10/23 10:00,CP4,7,3574.6725,171.25,12.31,7.34,549,26.111111,6.511243
2017/10/23 11:00,CP4,7,3046.869,171.5,11.64,7.41,386,25,7.893443
2017/10/23 12:00,CP4,7,792.77562,85.41,9.23,7.02,114.241667,22.222222,6.939461
2017/10/25 0:00,CP4,7,3410.02116,172.38,11.64,6.93,563,25,6.056876
2017/10/25 1:00,CP4,7,3634.33392,171.69,11.99,6.95,626,26.111111,5.805645
2017/10/25 2:00,CP4,7,3765.01692,172.06,12.25,7.04,575,27.222222,6.547856
2017/10/25 3:00,CP4,7,3741.4104,171.31,12.23,7.03,623,27.222222,6.005474
2017/10/25 4:00,CP4,7,3802.84254,171.81,12.21,6.94,587,27.222222,6.478437
2017/10/25 5:00,CP4,7,3745.11438,171.81,12.17,6.98,579,27.777778,6.468246
2017/10/25 6:00,CP4,7,3708.71298,172.13,12.11,6.98,621,27.777778,5.972163
2017/10/25 7:00,CP4,7,3737.89836,171.81,12.2,7.02,588,27.222222,6.35697
2017/10/25 8:00,CP4,7,3741.19074,171.63,12.21,7.02,630,26.111111,5.938398
2017/10/25 9:00,CP4,7,3762.99546,171.31,12.19,6.96,583,26.111111,6.454538
2017/10/25 10:00,CP4,7,3700.5255,171.75,12.17,7.04,616,25,6.007347
2017/10/25 11:00,CP4,7,2972.75748,171.38,11.29,7.16,365,25,8.144541
2017/10/25 12:00,CP4,7,1625.505,171.25,9.36,7.1,335,23.888889,4.852254
2017/10/25 13:00,CP4,7,164.78028,85.29,9.16,8.7,27,25,6.102973
2017/10/26 0:00,CP4,7,3505.761,171.75,11.81,6.95,576,25,6.086391
2017/10/26 1:00,CP4,7,3737.4792,171.13,12.2,7,648,26.111111,5.767715
2017/10/26 2:00,CP4,7,3847.74768,171.56,12.32,6.98,588,26.111111,6.543789
2017/10/26 3:00,CP4,7,3898.18632,171.56,12.31,6.9,593,27.222222,6.57367
2017/10/26 4:00,CP4,7,3330.264,172,12.57,7.96,575,27.777778,5.791763
2017/10/26 5:00,CP4,7,3781.575,171.5,12.27,7.02,624,28.888889,6.060216
2017/10/26 6:00,CP4,7,3638.12988,171.19,12.21,7.15,595,27.222222,6.114504
2017/10/26 7:00,CP4,7,3780.252,171.44,12.32,7.07,634,27.777778,5.962543
2017/10/26 8:00,CP4,7,3787.88256,170.81,12.27,6.99,589,27.777778,6.43104
2017/10/26 9:00,CP4,7,3733.3296,170.94,12.19,6.99,578,27.222222,6.459048
2017/10/26 10:00,CP4,7,3702.342,171.5,12.18,7.04,614,25,6.029873
2017/10/26 11:00,CP4,7,2940.70182,171.19,11.19,7.1,362,25,8.123486
2017/10/26 12:00,CP4,7,1718.40522,171.19,9.52,7.13,172,23.888889,9.990728
2017/10/27 0:00,CP4,7,3342.37848,171.88,11.49,6.86,572,25,5.843319
2017/10/27 1:00,CP4,7,3631.719,172.25,11.98,6.96,577,26.111111,6.29414
2017/10/27 2:00,CP4,7,3697.93998,171.63,12.17,7.04,619,27.222222,5.974055
2017/10/27 3:00,CP4,7,3754.07592,171.56,12.21,7,582,27.222222,6.450302
2017/10/27 4:00,CP4,7,3761.6775,171.25,12.23,7,625,27.777778,6.018684
2017/10/27 5:00,CP4,7,3753.39762,172.19,12.2,7.01,578,27.777778,6.493767
2017/10/27 6:00,CP4,7,3715.94244,172.13,12.11,6.97,616,27.777778,6.032374
2017/10/27 7:00,CP4,7,3599.5365,171.75,12.31,7.32,573,28.888889,6.281914
2017/10/27 8:00,CP4,7,3650.64336,171.44,12.39,7.32,568,28.888889,6.427189
2017/10/27 9:00,CP4,7,3707.739,171.75,12.39,7.25,574,27.777778,6.459476
2017/10/27 10:00,CP4,7,3564.71388,171.81,12.27,7.33,566,27.222222,6.298081
2017/10/27 11:00,CP4,7,2832.92478,171.63,11.47,7.54,381,27.222222,7.435498
2017/10/27 12:00,CP4,7,1847.30112,171.81,9.92,7.36,329,25,5.614897
2017/10/27 13:00,CP4,7,1595.97312,84.82,9.86,5.38,202.166667,26.111111,7.894344
2017/10/30 0:00,CP4,7,3425.56788,170.63,11.32,6.54,571,26.111111,5.999243
2017/10/30 1:00,CP4,7,3551.85012,171.19,12.17,7.23,562,22.777778,6.320018
2017/10/30 2:00,CP4,7,3665.6046,171.13,12.29,7.19,624,23.888889,5.874366
2017/10/30 3:00,CP4,7,3755.80044,171.31,12.39,7.17,572,25,6.566085
2017/10/30 4:00,CP4,7,3725.25384,171.56,12.35,7.18,621,26.111111,5.998798
2017/10/30 5:00,CP4,7,3587.01,170.81,12.35,7.35,563,25,6.371243
2017/10/30 6:00,CP4,7,3631.58208,171.56,12.3,7.26,598,26.111111,6.07288
2017/10/30 7:00,CP4,7,3711.33,171.25,12.36,7.2,576,26.111111,6.443281
2017/10/30 8:00,CP4,7,3749.7096,171.69,12.36,7.16,584,26.111111,6.420736
2017/10/30 9:00,CP4,7,3648.75588,171.69,12.28,7.22,574,26.111111,6.356718
2017/10/30 10:00,CP4,7,3571.407,170.75,12.21,7.23,528,25,6.764028
2017/10/30 11:00,CP4,7,1189.73316,85.58,11.15,7.84,199.333333,25,5.968561
2017/10/31 0:00,CP4,7,3324.1992,172.06,11.58,6.98,568,25,5.852463
2017/10/31 1:00,CP4,7,3980.424,172,12.5,6.99,662,21.111111,6.012725
2017/10/31 2:00,CP4,7,3632.2125,171.25,12.16,7.11,593,22.222222,6.125148
2017/10/31 3:00,CP4,7,3852.009,171.75,12.32,6.98,660,22.222222,5.836377
2017/10/31 4:00,CP4,7,3820.4838,171.63,12.39,7.09,621,22.777778,6.152148
2017/10/31 5:00,CP4,7,3820.4838,171.63,12.39,7.09,594,25,6.431791
2017/10/31 6:00,CP4,7,3784.4415,171.63,12.28,7.03,626,25,6.045434
2017/10/31 7:00,CP4,7,3870.71328,171.94,12.45,7.09,585,25,6.616604
2017/10/31 8:00,CP4,7,3900.96,172,12.41,7.01,627,25,6.221627
2017/10/31 9:00,CP4,7,3746.8704,171.56,12.23,7.03,582,25,6.437922
2017/10/31 10:00,CP4,7,3909.717,171.75,12.03,6.61,617,22.777778,6.336656
2017/10/31 11:00,CP4,7,3402.39312,171.63,11.56,6.84,343,22.777778,9.919513
2017/10/31 12:00,CP4,7,728.62272,85.04,9.53,7.49,106.916667,21.111111,6.814866
2017/11/1 0:00,CP4,7,3451.86744,171.94,11.68,6.9,588,22.222222,5.870523
2017/11/1 1:00,CP4,7,4060.9149,171.13,12.83,7.18,599,23.888889,6.779491
2017/11/1 2:00,CP4,7,3737.89836,171.81,12.21,7.03,656,23.888889,5.698016
2017/11/1 3:00,CP4,7,3828.72,172,12.35,7.05,610,25,6.27659
2017/11/1 4:00,CP4,7,3801.85344,171.44,12.35,7.07,667,26.111111,5.69993
2017/11/1 5:00,CP4,7,3813.27534,171.63,12.36,7.07,626,27.777778,6.091494
2017/11/1 6:00,CP4,7,3759.966,171.5,12.38,7.16,670,27.222222,5.61189
2017/11/1 7:00,CP4,7,3771.73104,171.38,12.39,7.15,628,27.222222,6.005941
2017/11/1 8:00,CP4,7,3748.3992,171.63,12.3,7.1,661,26.111111,5.670801
2017/11/1 9:00,CP4,7,3742.49862,171.69,12.18,6.99,607,23.888889,6.165566
2017/11/1 10:00,CP4,7,3643.122,170.75,12.1,7.02,631,23.888889,5.773569
2017/11/2 0:00,CP4,7,3647.45808,172.31,11.85,6.81,602,22.777778,6.0589
2017/11/2 1:00,CP4,7,3853.82928,171.19,12.47,7.11,625,23.888889,6.166127
2017/11/2 2:00,CP4,7,3821.496,172,12.3,7.01,602,25,6.348
2017/11/2 3:00,CP4,7,3846.13866,171.81,12.42,7.09,646,26.111111,5.953775
2017/11/2 4:00,CP4,7,3745.97958,171.19,12.21,7,640,27.222222,5.853093
2017/11/2 5:00,CP4,7,3790.4475,171.25,12.33,7.06,636,27.777778,5.959823
2017/11/2 6:00,CP4,7,3769.1745,172.25,12.31,7.1,655,27.777778,5.754465
2017/11/2 7:00,CP4,7,3799.824,172,12.39,7.13,576,27.777778,6.596917
2017/11/2 8:00,CP4,7,3818.48544,172.19,12.29,7.01,638,27.777778,5.985087
2017/11/2 9:00,CP4,7,3720.86568,171.69,12.22,7.06,586,27.222222,6.3496
2017/11/2 10:00,CP4,7,3703.63728,171.56,12.21,7.07,585,26.111111,6.331004
2017/11/3 0:00,CP4,7,3194.8686,170.94,11.42,6.97,546,23.888889,5.851408
2017/11/3 1:00,CP4,7,3604.23,171.63,12.05,7.05,604,25,5.967268
2017/11/3 2:00,CP4,7,3765.447,171.75,12.2,6.98,628,26.111111,5.995935
2017/11/3 3:00,CP4,7,3771.34254,171.69,12.26,7.03,644,27.222222,5.856122
2017/11/3 4:00,CP4,7,3752.763,171.5,12.26,7.05,622,27.777778,6.033381
2017/11/3 5:00,CP4,7,3716.748,171.5,12.22,7.06,548,28.888889,6.782387
2017/11/3 6:00,CP4,7,3579.891,171.5,12.02,7.05,593,30,6.036916
2017/11/3 7:00,CP4,7,3724.98336,171.88,12.15,6.99,599,30,6.21867
2017/11/3 8:00,CP4,7,3757.33512,171.38,12.22,7,586,28.888889,6.411835
2017/11/3 9:00,CP4,7,3743.13492,171.06,12.19,6.98,618,28.888889,6.056853
2017/11/3 10:00,CP4,7,3797.17296,171.88,12.26,7,576,28.888889,6.592314
2017/11/3 11:00,CP4,7,2652.17274,171.13,10.98,7.29,394,27.222222,6.731403
2017/11/3 12:00,CP4,7,1021.041,85.3,10.26,7.41,192.083333,23.888889,5.315615
2017/11/4 0:00,CP4,7,2892.6135,171.75,11.01,7,517,26.111111,5.594997
2017/11/4 1:00,CP4,7,3585.83904,171.44,11.96,6.98,576,23.888889,6.225415
2017/11/4 2:00,CP4,7,3587.82312,171.88,12,7.03,591,25,6.070767
2017/11/4 3:00,CP4,7,3663.76164,171.38,12.09,7,608,26.111111,6.025924
2017/11/4 4:00,CP4,7,3746.8704,171.56,12.14,6.94,625,26.111111,5.994993
2017/11/4 5:00,CP4,7,3689.22624,171.56,12.13,7.01,586,27.222222,6.295608
2017/11/4 6:00,CP4,7,3095.67258,171.81,11.32,7.03,329,27.222222,9.409339
2017/11/6 0:00,CP4,7,3665.6046,171.13,11.84,6.74,550,26.111111,6.664736
2017/11/6 1:00,CP4,7,3622.47984,171.13,12.03,6.99,554,22.777778,6.538772
2017/11/6 2:00,CP4,7,3857.8743,171.69,12.21,6.86,613,23.888889,6.293433
2017/11/6 3:00,CP4,7,3680.1702,171.81,12.1,7,629,23.888889,5.850827
2017/11/6 4:00,CP4,7,3809.92542,172.13,12.3,7.03,646,23.888889,5.897717
2017/11/6 5:00,CP4,7,3751.85412,171.13,12.25,7.03,642,25,5.84401
2017/11/6 6:00,CP4,7,3753.55008,170.88,12.27,7.04,649,25,5.78359
2017/11/6 7:00,CP4,7,3805.71996,171.94,12.35,7.08,606,25,6.280066
2017/11/6 8:00,CP4,7,3801.5145,171.75,12.33,7.06,676,26.111111,5.623542
2017/11/6 9:00,CP4,7,3711.33,171.25,12.21,7.05,610,26.111111,6.084148
2017/11/6 10:00,CP4,7,3651.57618,170.81,12.12,7.03,600,25,6.08596
2017/11/6 11:00,CP4,7,2423.02326,171.19,10.97,7.6,337,25,7.18998
2017/11/7 0:00,CP4,7,3608.01,172.5,11.84,6.86,569,25,6.340967
2017/11/7 1:00,CP4,7,3713.6547,171.69,12.16,7.01,569,22.222222,6.526634
2017/11/7 2:00,CP4,7,3772.24344,172.06,12.2,6.98,642,22.777778,5.875769
2017/11/7 3:00,CP4,7,3784.58052,171.31,12.35,7.09,652,22.777778,5.804571
2017/11/7 4:00,CP4,7,3838.84326,172.13,12.45,7.14,656,23.888889,5.851895
2017/11/7 5:00,CP4,7,3789.55752,172.19,12.39,7.15,657,23.888889,5.767972
2017/11/7 6:00,CP4,7,3750.13716,171.38,12.34,7.13,611,23.888889,6.137704
2017/11/7 7:00,CP4,7,3765.85104,171.44,12.45,7.22,657,23.888889,5.731889
2017/11/7 8:00,CP4,7,3800.52288,171.38,12.4,7.12,640,23.888889,5.938317
2017/11/7 9:00,CP4,7,3846.13866,171.81,12.38,7.05,664,25,5.792377
2017/11/7 10:00,CP4,7,3744.2496,171.44,12.25,7.05,610,23.888889,6.138114
2017/11/7 11:00,CP4,7,2675.27358,171.69,11.03,7.32,343,23.888889,7.799631
2017/11/8 0:00,CP4,7,3534.615,171.75,11.76,6.86,608,23.888889,5.813512
2017/11/8 1:00,CP4,7,3738.7896,171.19,12.19,6.99,608,23.888889,6.149325
2017/11/8 2:00,CP4,7,3793.32492,171.38,12.28,7.01,632,23.888889,6.002096
2017/11/8 3:00,CP4,7,3833.33664,171.56,12.42,7.1,640,25,5.989588
2017/11/8 4:00,CP4,7,3839.44932,171.19,12.46,7.12,645,25,5.952635
2017/11/8 5:00,CP4,7,3876.56976,171.56,12.53,7.15,646,27.222222,6.000882
2017/11/8 6:00,CP4,7,3893.51676,172.31,12.54,7.16,646,26.111111,6.027116
2017/11/8 7:00,CP4,7,3947.29902,171.19,12.77,7.28,686,26.111111,5.75408
2017/11/8 8:00,CP4,7,3997.665,171.5,12.65,7.1,622,26.111111,6.427114
2017/11/8 9:00,CP4,7,3789.11946,171.19,12.37,7.1,598,26.111111,6.33632
2017/11/8 10:00,CP4,7,3858.10656,171.38,12.29,6.93,658,26.111111,5.863384
2017/11/8 11:00,CP4,7,1426.02768,85.74,11.57,7.61,232.25,26.111111,6.140055
2017/11/9 0:00,CP4,7,3499.7697,171.81,11.7,6.85,574,25,6.09716
2017/11/9 1:00,CP4,7,3758.65056,171.44,12.18,6.96,632,25,5.947232
2017/11/9 2:00,CP4,7,3781.00758,172.13,12.24,7.01,651,26.111111,5.807999
2017/11/9 3:00,CP4,7,3844.7955,171.75,12.63,7.3,612,26.111111,6.282346
2017/11/9 4:00,CP4,7,3984.86592,171.88,12.54,7.02,630,27.777778,6.325184
2017/11/9 5:00,CP4,7,3898.18632,171.56,12.5,7.09,623,27.777778,6.257121
2017/11/9 6:00,CP4,7,3912.67632,171.88,12.52,7.1,624,27.222222,6.270315
2017/11/9 7:00,CP4,7,3911.08284,171.81,12.53,7.11,610,27.222222,6.411611
2017/11/9 8:00,CP4,7,3899.77686,171.63,12.42,7.01,591,27.222222,6.598607
2017/11/9 9:00,CP4,7,3835.49334,172.63,12.27,6.98,618,27.222222,6.2063
2017/11/9 10:00,CP4,7,3716.2503,171.81,12.17,7.02,573,26.111111,6.485603
2017/11/10 0:00,CP4,7,3628.3905,171.75,11.79,6.76,563,26.111111,6.444743
2017/11/10 1:00,CP4,7,3748.3992,171.63,12.21,7.01,623,26.111111,6.016692
2017/11/10 2:00,CP4,7,3762.81612,171.63,12.27,7.05,646,26.111111,5.824793
2017/11/10 3:00,CP4,7,3839.44932,171.19,12.45,7.11,651,28.888889,5.897772
2017/11/10 4:00,CP4,7,3901.14018,171.69,12.61,7.2,661,27.777778,5.901876
2017/11/10 5:00,CP4,7,3853.30218,172.13,12.56,7.23,660,28.888889,5.838337
2017/11/10 6:00,CP4,7,3817.27458,171.81,12.44,7.15,646,27.777778,5.909094
2017/11/10 7:00,CP4,7,3890.9808,171.56,12.4,7,570,27.777778,6.826282
2017/11/10 8:00,CP4,7,3799.278,171,12.3,7.01,633,27.777778,6.002019
2017/11/10 9:00,CP4,7,3712.3569,171.63,12.21,7.06,573,27.777778,6.478808
2017/11/10 10:00,CP4,7,3749.7096,171.69,12.18,6.98,573,27.777778,6.543996
2017/11/10 11:00,CP4,7,794.12508,85.17,11.56,9.34,208.416667,27.777778,3.810276
2017/11/11 0:00,CP4,7,3843.71064,171.38,11.72,6.38,624,27.222222,6.159793
2017/11/11 1:00,CP4,7,3789.954,171.88,12.23,6.98,579,27.222222,6.545689
