time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2017/11/11 2:00,CP4,7,3769.61256,171.94,12.22,7,618,27.777778,6.099697
2017/11/11 3:00,CP4,7,3624.37656,171.56,12.05,7.02,630,27.777778,5.752979
2017/11/11 4:00,CP4,7,3572.16762,171.13,11.99,7.02,629,28.888889,5.679122
2017/11/11 5:00,CP4,7,3575.39616,171.63,12,7.04,624,28.888889,5.729802
2017/11/11 6:00,CP4,7,3018.57864,171.94,11.37,7.19,372,27.777778,8.114459
2017/11/11 7:00,CP4,7,1480.4034,171.94,9.45,7.4,239,27.222222,6.194156
2017/11/13 0:00,CP4,7,3312.15318,171.81,11.54,6.95,541,22.777778,6.122279
2017/11/13 1:00,CP4,7,3728.54328,171.38,12.15,6.97,617,25,6.04302
2017/11/13 2:00,CP4,7,3800.18646,171.69,12.19,6.92,598,23.888889,6.354827
2017/11/13 3:00,CP4,7,3780.60396,171.13,12.24,6.98,641,22.777778,5.897978
2017/11/13 4:00,CP4,7,3663.17784,171.69,12.39,7.31,589,22.222222,6.219317
2017/11/13 5:00,CP4,7,3619.09506,171.31,12.36,7.33,585,22.222222,6.186487
2017/11/13 6:00,CP4,7,3634.9698,171.38,12.37,7.32,629,22.222222,5.778966
2017/11/13 7:00,CP4,7,3660.40416,171.56,12.38,7.3,590,22.222222,6.204075
2017/11/13 8:00,CP4,7,3706.9494,171.38,12.42,7.27,643,22.777778,5.765085
2017/11/13 9:00,CP4,7,3610.74,171.94,12.35,7.35,571,22.777778,6.323538
2017/11/13 10:00,CP4,7,3651.921,171.5,12.37,7.3,609,22.222222,5.996586
2017/11/13 11:00,CP4,7,2982.042,171.5,11.45,7.31,373,22.777778,7.994751
2017/11/14 0:00,CP4,7,3682.02072,171.56,11.63,6.52,527,22.777778,6.986757
2017/11/14 1:00,CP4,7,3692.84328,171.06,12.34,7.2,599,25,6.165014
2017/11/14 2:00,CP4,7,3664.1052,171.06,12.33,7.23,633,26.111111,5.788476
2017/11/14 3:00,CP4,7,3789.11946,171.19,12.42,7.15,595,27.222222,6.368268
2017/11/14 4:00,CP4,7,3781.19448,171.81,12.44,7.2,642,26.111111,5.889711
2017/11/14 5:00,CP4,7,3737.04912,171.44,12.39,7.2,594,27.222222,6.291328
2017/11/14 6:00,CP4,7,3640.68012,171.31,12.27,7.21,595,27.222222,6.11879
2017/11/14 7:00,CP4,7,3734.64,171,12.39,7.19,638,26.111111,5.853668
2017/11/14 8:00,CP4,7,3681.6696,171.88,12.33,7.23,605,25,6.085404
2017/11/14 9:00,CP4,7,3714.14736,171.38,12.33,7.17,608,25,6.108795
2017/11/14 10:00,CP4,7,3621.84144,171.44,12.24,7.21,604,25,5.996426
2017/11/14 11:00,CP4,7,2567.397,170.75,11.51,7.93,347,25,7.398839
2017/11/14 12:00,CP4,7,1656.1104,171.44,9.51,7.21,167,23.888889,9.916829
2017/11/15 0:00,CP4,7,3416.952,172,11.66,6.93,567,23.888889,6.02637
2017/11/15 1:00,CP4,7,3771.73104,171.38,12.22,6.98,612,25,6.162959
2017/11/15 2:00,CP4,7,3881.05872,171.44,12.39,7,634,25,6.121544
2017/11/15 3:00,CP4,7,3838.10364,171.13,12.32,6.98,627,25,6.121377
2017/11/15 4:00,CP4,7,3866.1882,172.06,12.36,7.01,625,25,6.185901
2017/11/15 5:00,CP4,7,3737.63082,172.13,12.18,7.01,615,25,6.077448
2017/11/15 6:00,CP4,7,3739.42128,171.88,12.15,6.97,621,25,6.021612
2017/11/15 7:00,CP4,7,3771.73104,171.38,12.27,7.03,623,25,6.054143
2017/11/15 8:00,CP4,7,3774.372,171.5,12.23,6.99,615,25,6.13719
2017/11/15 9:00,CP4,7,3698.688,172,12.15,7.03,647,25,5.716674
2017/11/15 10:00,CP4,7,3717.97776,172.56,12.15,7.02,598,23.888889,6.217354
2017/11/15 11:00,CP4,7,2999.96928,170.88,11.28,7.1,355,23.888889,8.450618
2017/11/15 12:00,CP4,7,774.2952,85.35,9.18,7.02,137.916667,23.888889,5.614225
2017/11/16 0:00,CP4,7,3438.015,171.25,11.63,6.85,543,23.888889,6.331519
2017/11/16 1:00,CP4,7,3726.15012,170.94,12.15,6.96,590,25,6.315509
2017/11/16 2:00,CP4,7,3806.06688,171.63,12.3,7.02,613,26.111111,6.208918
2017/11/16 3:00,CP4,7,3759.04158,171.13,12.3,7.07,627,27.222222,5.995282
2017/11/16 4:00,CP4,7,3813.3606,171.31,12.35,7.05,629,27.222222,6.062576
2017/11/16 5:00,CP4,7,3782.898,171.56,12.27,7.02,628,28.888889,6.023723
2017/11/16 6:00,CP4,7,3745.56,171.5,12.22,7.02,628,27.777778,5.964268
2017/11/16 7:00,CP4,7,3746.64024,171.88,12.26,7.07,673,27.222222,5.567073
2017/11/16 8:00,CP4,7,3820.16292,171.94,12.4,7.11,625,26.111111,6.112261
2017/11/16 9:00,CP4,7,3754.485,171.25,12.28,7.06,606,26.111111,6.19552
2017/11/16 10:00,CP4,7,3721.34532,171.38,12.2,7.03,636,25,5.851172
2017/11/16 11:00,CP4,7,2823.576,171.5,11.17,7.25,367,25,7.693668
2017/11/16 12:00,CP4,7,852.5601,85.65,9.4,7.03,164.333333,23.888889,5.187992
2017/11/17 0:00,CP4,7,3575.39616,171.63,11.76,6.8,596,23.888889,5.998987
2017/11/17 1:00,CP4,7,3912.67632,171.88,12.33,6.91,606,26.111111,6.456562
2017/11/17 2:00,CP4,7,3964.59252,171.94,12.51,7.02,630,27.777778,6.293004
2017/11/17 3:00,CP4,7,3916.9305,171.75,12.55,7.12,641,28.888889,6.110656
2017/11/17 4:00,CP4,7,3810.05856,171.81,12.63,7.35,642,28.888889,5.934671
2017/11/17 5:00,CP4,7,3818.82984,171.88,12.68,7.39,642,28.888889,5.948333
2017/11/17 6:00,CP4,7,3792.97548,171.69,12.66,7.4,688,27.777778,5.513046
2017/11/17 7:00,CP4,7,3852.2568,171.44,12.73,7.38,647,27.777778,5.954029
2017/11/17 8:00,CP4,7,3831.70662,171.81,12.67,7.36,623,27.777778,6.150412
2017/11/17 9:00,CP4,7,3852.009,171.75,12.47,7.13,680,27.222222,5.664719
2017/11/17 10:00,CP4,7,3774.372,171.5,12.3,7.06,627,27.222222,6.019732
2017/11/17 11:00,CP4,7,2910.012,171.5,11.41,7.37,401,27.222222,7.256888
2017/11/17 12:00,CP4,7,1973.622,171.5,10.29,7.55,317.416667,25,6.217764
2017/11/18 0:00,CP4,7,3515.064,171.5,11.69,6.81,547,25,6.426077
2017/11/18 1:00,CP4,7,3878.11578,171.31,12.31,6.92,638,26.111111,6.078551
2017/11/18 2:00,CP4,7,3827.75064,171.31,12.33,7.01,604,26.111111,6.337335
2017/11/18 3:00,CP4,7,3612.70098,171.69,12.03,7.02,633,27.222222,5.707269
2017/11/18 4:00,CP4,7,3537.47016,171.19,11.93,7.01,576,26.111111,6.141441
2017/11/18 5:00,CP4,7,3576.64608,171.69,11.96,7,625,26.111111,5.722634
2017/11/18 6:00,CP4,7,2853.38592,171.56,11.24,7.28,363,27.222222,7.860567
2017/11/18 7:00,CP4,7,1566.22536,171.06,9.22,7.04,341,26.111111,4.593036
2017/11/18 8:00,CP4,7,1606.83096,171.56,9.24,7.01,313,27.222222,5.133645
2017/11/18 9:00,CP4,7,1433.292,170.63,9.04,7.04,303,26.111111,4.730337
2017/11/18 10:00,CP4,7,1439.592,171.38,8.95,6.95,279.166667,26.111111,5.156747
2017/11/20 0:00,CP4,7,3405.82704,171.44,11.71,6.98,533,21.111111,6.389919
2017/11/20 1:00,CP4,7,3713.136,172,12.1,6.96,553,18.888889,6.714532
2017/11/20 2:00,CP4,7,3761.07816,171.88,12.25,7.04,587,18.888889,6.407288
2017/11/20 3:00,CP4,7,3775.69248,171.56,12.35,7.11,598,18.888889,6.313867
2017/11/20 4:00,CP4,7,3916.9305,171.75,12.41,6.98,644,18.888889,6.08219
2017/11/20 5:00,CP4,7,3851.73516,172.06,12.36,7.03,588,18.888889,6.55057
2017/11/20 6:00,CP4,7,3779.46996,172.06,12.17,6.94,586,17.777778,6.449607
2017/11/20 7:00,CP4,7,3848.754,172.25,12.28,6.96,590,17.777778,6.523312
2017/11/20 8:00,CP4,7,3708.2472,171.44,12.16,7.01,558,18.888889,6.645604
2017/11/20 9:00,CP4,7,3504.53628,171.69,11.82,6.96,539,18.888889,6.501923
2017/11/20 10:00,CP4,7,3409.728,172,11.72,7,521,17.777778,6.544583
2017/11/20 11:00,CP4,7,2293.2672,170.63,10.64,7.44,366.666667,17.777778,6.254365
2017/11/21 0:00,CP4,7,3124.17,171,11.33,6.98,466,17.777778,6.704227
2017/11/21 1:00,CP4,7,3371.004,171.5,11.62,6.94,493,17.222222,6.837736
2017/11/21 2:00,CP4,7,3431.22696,171.63,11.8,7.04,558,17.222222,6.149152
2017/11/21 3:00,CP4,7,3501.88272,171.56,11.87,7.01,532,18.888889,6.582486
2017/11/21 4:00,CP4,7,3531.30372,171.94,11.91,7.02,540,18.888889,6.539451
2017/11/21 5:00,CP4,7,3534.19836,171.38,12.01,7.1,557,20,6.34506
2017/11/21 6:00,CP4,7,3646.5975,171.25,12.07,7,570,20,6.397539
2017/11/21 7:00,CP4,7,3797.30904,171.56,12.21,6.94,580,21.111111,6.547085
2017/11/21 8:00,CP4,7,3725.715,171.25,12.17,6.99,571,20,6.524895
2017/11/21 9:00,CP4,7,3631.58208,171.56,12.08,7.04,558,20,6.508212
2017/11/21 10:00,CP4,7,3515.63352,171.88,11.91,7.04,541,21.111111,6.498398
2017/11/22 0:00,CP4,7,2859.591,171.5,11.09,7.12,501,20,5.707766
2017/11/22 1:00,CP4,7,3349.395,171.5,11.63,6.98,509,18.888889,6.580344
2017/11/22 2:00,CP4,7,3587.094,171.5,11.96,6.98,557,20,6.440025
2017/11/22 3:00,CP4,7,3846.402,171.5,12.36,7.02,591,20,6.508294
2017/11/22 4:00,CP4,7,4049.22672,170.94,12.59,6.95,625,20,6.478763
2017/11/22 5:00,CP4,7,4055.289,171.5,12.5,6.87,625,21.111111,6.488462
2017/11/22 6:00,CP4,7,3983.24304,171.81,12.31,6.79,623,21.111111,6.393649
2017/11/22 7:00,CP4,7,3986.04108,171.31,12.24,6.7,616,22.222222,6.470846
2017/11/22 8:00,CP4,7,3857.616,172,11.96,6.62,577,22.222222,6.685643
2017/11/22 9:00,CP4,7,3635.36712,171.06,11.93,6.87,587,21.111111,6.19313
2017/11/22 10:00,CP4,7,3433.42692,171.38,11.8,7.03,519,20,6.615466
2017/11/28 0:00,CP4,7,3811.61088,171.88,11.85,6.57,512,21.111111,7.444552
2017/11/28 1:00,CP4,7,3517.72848,171.63,11.85,6.97,549,22.222222,6.40752
2017/11/28 2:00,CP4,7,3709.545,171.5,12.15,7,556,22.777778,6.671844
2017/11/28 3:00,CP4,7,3766.76244,171.81,12.49,7.27,618,23.888889,6.095085
2017/11/28 4:00,CP4,7,4183.10172,171.13,12.74,6.92,638,25,6.556586
2017/11/28 5:00,CP4,7,4068.414,171.75,12.9,7.26,602,23.888889,6.758163
2017/11/28 6:00,CP4,7,3725.25384,171.56,12.14,6.97,585,23.888889,6.367955
2017/11/28 7:00,CP4,7,3832.9494,172.19,12.27,6.97,584,25,6.56327
2017/11/28 8:00,CP4,7,3663.76164,171.38,12.11,7.02,567,25,6.461661
2017/11/28 9:00,CP4,7,3646.8474,171.94,12.07,7.02,559,25,6.523877
2017/11/28 10:00,CP4,7,3609.96552,171.56,12.03,7.02,520,25,6.942241
2017/11/28 11:00,CP4,7,2539.152,171.75,10.85,7.33,313,25,8.112307
2017/11/29 0:00,CP4,7,3417.6345,171.31,11.51,6.76,546,25,6.259404
2017/11/29 1:00,CP4,7,3931.46208,171.44,12.41,6.95,574,23.888889,6.849237
2017/11/29 2:00,CP4,7,3991.8375,171.25,12.66,7.11,610,26.111111,6.543996
2017/11/29 3:00,CP4,7,3715.91682,171.13,12.17,7,600,27.222222,6.193195
2017/11/29 4:00,CP4,7,3803.49942,171.19,12.27,6.98,610,26.111111,6.235245
2017/11/29 5:00,CP4,7,3777.23304,171.63,12.29,7.05,609,25,6.202353
2017/11/29 6:00,CP4,7,3721.34532,171.38,12.21,7.04,607,26.111111,6.130717
2017/11/29 7:00,CP4,7,3773.4165,171.13,12.32,7.07,569,27.222222,6.631663
2017/11/29 8:00,CP4,7,3741.4104,171.31,12.21,7.01,606,27.777778,6.173945
2017/11/29 9:00,CP4,7,3727.8696,170.69,12.24,7.04,601,26.111111,6.202778
2017/11/29 10:00,CP4,7,3712.63032,171.31,12.18,7.02,599,27.222222,6.198047
2017/11/29 11:00,CP4,7,3113.26134,171.19,11.71,7.38,377,26.111111,8.257988
2017/11/29 12:00,CP4,7,845.5629,85.67,9.4,7.05,168.5,23.888889,5.018177
2017/12/1 0:00,CP4,7,2874.14904,171.94,11.17,7.19,475,23.888889,6.05084
2017/12/1 1:00,CP4,7,3396.4644,172.06,11.63,6.93,520,21.111111,6.531662
2017/12/1 2:00,CP4,7,3409.60158,171.63,11.75,7.02,557,22.222222,6.121367
2017/12/1 3:00,CP4,7,3659.124,171.5,11.99,6.91,584,22.222222,6.265623
2017/12/1 4:00,CP4,7,3784.96146,172.31,12.24,7.01,553,23.888889,6.844415
2017/12/1 5:00,CP4,7,3790.4475,171.25,12.27,7,590,23.888889,6.424487
2017/12/1 6:00,CP4,7,3751.45008,171.44,12.33,7.12,604,23.888889,6.21101
2017/12/1 7:00,CP4,7,4010.706,171.75,12.61,7.05,616,25,6.510886
2017/12/1 8:00,CP4,7,4162.977,172.38,12.65,6.9,629,23.888889,6.618405
2017/12/1 9:00,CP4,7,3915.408,172,12.17,6.75,534,23.888889,7.332225
2017/12/1 10:00,CP4,7,3715.94244,172.13,12.06,6.92,553,22.777778,6.719607
2017/12/1 11:00,CP4,7,3530.7048,171.56,11.87,6.97,223,22.777778,15.832757
2017/12/2 0:00,CP4,7,3535.8498,171.81,11.86,6.96,451,22.222222,7.840022
2017/12/2 1:00,CP4,7,3024.74424,171.88,11.09,6.9,443,18.888889,6.827865
2017/12/2 2:00,CP4,7,2959.39728,171.44,11.09,6.98,481,20,6.152593
2017/12/2 3:00,CP4,7,3143.1225,171.25,11.41,7.04,503,21.111111,6.248752
2017/12/2 4:00,CP4,7,3206.4564,171.56,11.48,7.03,498,21.111111,6.438667
2017/12/2 5:00,CP4,7,3000.816,171.75,11.29,7.13,497,21.111111,6.037859
2017/12/2 6:00,CP4,7,3074.97456,171.06,11.14,6.86,424.666667,22.222222,7.240913
2017/12/4 0:00,CP4,7,2757.64272,171.88,11.05,7.23,482,21.111111,5.72125
2017/12/4 1:00,CP4,7,3289.356,171.75,11.67,7.11,545,20,6.035516
2017/12/4 2:00,CP4,7,3585.1095,171.75,11.98,7.01,599,20,5.985158
2017/12/4 3:00,CP4,7,3818.9256,171.56,12.37,7.07,592,21.111111,6.450888
2017/12/4 4:00,CP4,7,4042.67682,172.19,12.77,7.18,642,22.222222,6.297004
2017/12/4 5:00,CP4,7,3623.91792,171.88,12.09,7.07,586,22.222222,6.18416
2017/12/4 6:00,CP4,7,3564.71388,171.81,11.97,7.03,533,22.222222,6.688019
2017/12/4 7:00,CP4,7,3686.64576,171.44,12.12,7,577,22.222222,6.389334
2017/12/4 8:00,CP4,7,3593.03952,171.44,12,7.01,526,22.222222,6.830874
2017/12/4 9:00,CP4,7,3405.2655,170.69,11.76,7.01,535,22.222222,6.364982
2017/12/4 10:00,CP4,7,3347.064,171.75,11.57,6.93,523,22.222222,6.39974
2017/12/4 11:00,CP4,7,3278.5116,171.56,10.96,6.41,348,22.222222,9.42101
2017/12/4 12:00,CP4,7,913.4475,171.25,8.07,6.8,191,18.888889,4.782448
2017/12/5 0:00,CP4,7,3488.89464,171.63,11.79,6.95,464,21.111111,7.519169
2017/12/5 1:00,CP4,7,3210.29016,171.38,11.5,7.04,497,22.222222,6.459336
2017/12/5 2:00,CP4,7,3431.74104,172.38,11.83,7.09,540,18.888889,6.355076
2017/12/5 3:00,CP4,7,3597.51,171.31,12.03,7.03,563,20,6.389893
2017/12/5 4:00,CP4,7,3471.54318,171.13,11.95,7.12,540,20,6.428784
2017/12/5 5:00,CP4,7,3507.861,171.5,11.86,6.99,491,20,7.14432
2017/12/5 6:00,CP4,7,3486.252,171.5,11.8,6.96,525,20,6.64048
2017/12/5 7:00,CP4,7,3487.47168,171.56,11.83,6.99,523,21.111111,6.668206
2017/12/5 8:00,CP4,7,3307.33368,171.56,11.65,7.06,517,21.111111,6.397164
2017/12/5 9:00,CP4,7,3288.20688,171.69,11.56,7,494,21.111111,6.656289
2017/12/5 10:00,CP4,7,3196.53516,172.19,11.45,7.03,479,20,6.673351
2017/12/5 11:00,CP4,7,1450.16676,85.89,10.84,6.82,174.5,20,8.310411
2017/12/6 0:00,CP4,7,3286.92,172,11.56,7.01,470,18.888889,6.993447
2017/12/6 1:00,CP4,7,3000.816,171.75,11.26,7.1,484,18.888889,6.200033
2017/12/6 2:00,CP4,7,3325.5516,172.13,11.57,6.97,492,20,6.759251
2017/12/6 3:00,CP4,7,3397.5585,171.75,11.75,7.04,553,21.111111,6.143867
2017/12/6 4:00,CP4,7,3520.74702,172.13,11.86,6.99,559,21.111111,6.298295
2017/12/6 5:00,CP4,7,3585.81216,172.13,11.95,6.99,553,22.222222,6.48429
2017/12/6 6:00,CP4,7,3517.72848,171.63,11.95,7.07,555,22.777778,6.33825
2017/12/6 7:00,CP4,7,3545.74668,171.94,11.94,7.03,514,22.222222,6.89834
2017/12/6 8:00,CP4,7,3501.88272,171.56,11.87,7.01,563,21.111111,6.22004
2017/12/6 9:00,CP4,7,3366.35082,171.63,11.74,7.07,484,21.111111,6.95527
2017/12/6 10:00,CP4,7,3238.8615,171.75,11.44,6.95,493,21.111111,6.569699
2017/12/6 11:00,CP4,7,1382.35104,86.16,10.71,6.89,175.916667,18.888889,7.857988
2017/12/7 0:00,CP4,7,3325.45752,171.38,11.74,7.12,455,18.888889,7.308698
2017/12/7 1:00,CP4,7,3163.00824,171.94,11.3,6.92,478,18.888889,6.617172
2017/12/7 2:00,CP4,7,3150.315,171.25,11.34,6.96,472,20,6.674396
2017/12/7 3:00,CP4,7,3251.01546,171.63,11.49,6.98,499,20,6.515061
2017/12/7 4:00,CP4,7,3513.83424,171.44,11.8,6.92,549,21.111111,6.400427
2017/12/7 5:00,CP4,7,3585.1095,171.75,11.91,6.94,512,22.222222,7.002167
2017/12/7 6:00,CP4,7,3527.4015,171.75,11.89,7,552,21.111111,6.39022
2017/12/7 7:00,CP4,7,3716.748,171.5,12.08,6.92,521,22.222222,7.133873
2017/12/7 8:00,CP4,7,3538.24128,170.88,11.94,7.01,520,22.222222,6.80431
2017/12/7 9:00,CP4,7,3285.71712,171.56,11.61,7.05,505,22.222222,6.506371
2017/12/7 10:00,CP4,7,3248.73192,171.13,11.44,6.92,486,22.222222,6.684634
2017/12/7 11:00,CP4,7,1477.97244,85.62,11.05,6.94,168.008333,21.111111,8.797019
2017/12/8 0:00,CP4,7,3209.88024,172.13,11.44,7,433,21.111111,7.413118
2017/12/8 1:00,CP4,7,2760.53064,172.06,10.84,7.02,438,17.777778,6.302581
2017/12/8 2:00,CP4,7,2961.46872,171.56,11.06,6.95,467,17.777778,6.341475
2017/12/8 3:00,CP4,7,3166.7265,171.75,11.31,6.92,458,18.888889,6.91425
2017/12/8 4:00,CP4,7,3296.5695,171.75,11.55,6.98,512,20,6.438612
2017/12/8 5:00,CP4,7,3360.31668,171.69,11.51,6.85,511,20,6.575962
2017/12/8 6:00,CP4,7,3359.14236,171.63,11.56,6.9,507,20,6.625527
2017/12/8 7:00,CP4,7,3317.0508,171.69,11.58,6.98,500,21.111111,6.634102
2017/12/8 8:00,CP4,7,3272.472,172,11.45,6.92,476,21.111111,6.874941
2017/12/8 9:00,CP4,7,3173.73294,172.13,11.33,6.94,421,20,7.538558
2017/12/8 10:00,CP4,7,2826.70416,171.69,11,7.08,428,18.888889,6.604449
2017/12/8 11:00,CP4,7,1314.8541,85.77,10.44,6.79,168.166667,18.888889,7.818756
2017/12/9 1:00,CP4,7,2711.77956,170.81,10.85,7.07,355,13.888889,7.638816
2017/12/9 2:00,CP4,7,2585.52,171,10.52,6.92,386,15,6.698238
2017/12/9 3:00,CP4,7,2574.915,171.25,10.58,7,397,17.222222,6.485932
2017/12/9 4:00,CP4,7,2606.57376,171.44,10.7,7.08,402,16.111111,6.484014
2017/12/9 5:00,CP4,7,2718.765,171.25,10.84,7.06,402,17.777778,6.763097
2017/12/9 6:00,CP4,7,1163.01318,85.73,10.23,7,155.833333,18.888889,7.463186
2017/12/11 0:00,CP4,7,3304.8792,171.06,11.62,7.02,422,21.111111,7.831467
2017/12/11 1:00,CP4,7,2879.19198,171.81,10.93,6.94,400,18.888889,7.19798
2017/12/11 2:00,CP4,7,3085.22088,171.63,11.33,7.05,468,18.888889,6.592352
2017/12/11 3:00,CP4,7,3310.9965,171.75,11.53,6.94,497,20,6.661965
2017/12/11 4:00,CP4,7,3249.87096,171.19,11.51,6.99,511,20,6.359826
2017/12/11 5:00,CP4,7,3215.0475,171.25,11.56,7.09,469,20,6.855112
2017/12/11 6:00,CP4,7,3260.67588,171.38,11.53,7,512,20,6.368508
2017/12/11 7:00,CP4,7,3345.6843,171.31,11.59,6.94,507,21.111111,6.598983
2017/12/11 8:00,CP4,7,3217.1097,172.13,11.58,7.13,476,21.111111,6.758634
2017/12/11 9:00,CP4,7,3172.8312,171.69,11.44,7.04,444,21.111111,7.146016
2017/12/11 10:00,CP4,7,2668.4175,171.25,11.26,7.55,408,20,6.540239
2017/12/11 11:00,CP4,7,1366.176,85.6,11.15,7.35,182.75,20,7.475655
2017/12/12 0:00,CP4,7,3393.79992,171.56,11.67,6.96,420,20,8.080476
2017/12/12 1:00,CP4,7,2939.85216,171.56,11.14,7.06,393,18.888889,7.48054
2017/12/12 2:00,CP4,7,3170.22972,171.94,11.29,6.9,442,18.888889,7.172465
2017/12/12 3:00,CP4,7,3038.60256,171.44,11.27,7.05,457,20,6.649021
2017/12/12 4:00,CP4,7,3274.929,171.75,11.47,6.93,484,20,6.766382
2017/12/12 5:00,CP4,7,3148.56528,171.94,11.3,6.94,458,20,6.874597
2017/12/12 6:00,CP4,7,3294.144,172,11.48,6.92,493,21.111111,6.681834
2017/12/12 7:00,CP4,7,3408.21096,171.56,11.53,6.8,464,21.111111,7.345282
2017/12/12 8:00,CP4,7,3234.09408,171.88,11.56,7.08,458,21.111111,7.061341
2017/12/12 9:00,CP4,7,3160.37526,172.19,11.32,6.95,454,22.222222,6.961179
2017/12/12 10:00,CP4,7,2983.08528,171.56,11.69,7.55,413,20,7.222967
2017/12/12 11:00,CP4,7,1336.77978,85.79,10.93,7.22,153.833333,18.888889,8.689793
2017/12/13 0:00,CP4,7,3546.56232,171.63,11.82,6.9,474,18.888889,7.482199
2017/12/13 1:00,CP4,7,3038.60256,171.44,11.19,6.97,412,18.888889,7.375249
2017/12/13 2:00,CP4,7,2980.99872,171.44,11.26,7.12,464,20,6.424566
2017/12/13 3:00,CP4,7,2732.3415,170.75,11.46,7.65,494,20,5.531056
2017/12/13 4:00,CP4,7,3159.90444,171.38,11.36,6.97,463,20,6.824848
2017/12/13 5:00,CP4,7,3126.102,171.5,11.35,7.01,486,20,6.432309
2017/12/13 6:00,CP4,7,3023.622,171,11.21,7,462,20,6.544636
2017/12/13 7:00,CP4,7,3078.01242,171.63,11.29,7.02,478,20,6.439357
2017/12/13 8:00,CP4,7,3099.9675,171.25,11.76,7.45,448,20,6.91957
2017/12/13 9:00,CP4,7,3068.478,171.5,11.81,7.55,478,20,6.41941
2017/12/13 10:00,CP4,7,3053.00352,171.44,11.72,7.48,438,20,6.970328
2017/12/13 11:00,CP4,7,1301.80932,85.86,10.91,7.3,170,20,7.657702
2017/12/14 0:00,CP4,7,3661.93212,172.31,11.99,6.93,440,20,8.322573
2017/12/14 1:00,CP4,7,3110.10462,171.81,11.39,7.08,443,20,7.020552
2017/12/14 2:00,CP4,7,3177.97116,171.19,11.43,7.01,476,21.111111,6.67641
2017/12/14 3:00,CP4,7,3241.35,171.5,11.62,7.12,492,21.111111,6.58811
2017/12/14 4:00,CP4,7,3460.0608,171.63,11.85,7.05,494,20,7.004172
2017/12/14 5:00,CP4,7,3663.76164,171.38,12.02,6.93,531,21.111111,6.899739
2017/12/14 6:00,CP4,7,3615.99,172.19,11.91,6.91,487,21.111111,7.425031
2017/12/14 7:00,CP4,7,3575.39616,171.63,11.93,6.97,522,22.222222,6.849418
2017/12/14 8:00,CP4,7,3542.4354,172.13,11.9,7,454,22.222222,7.802721
2017/12/14 9:00,CP4,7,3276.07308,171.81,12.05,7.51,476,22.222222,6.882506
2017/12/14 10:00,CP4,7,3237.73002,171.69,12.06,7.57,436,21.111111,7.425986
2017/12/14 11:00,CP4,7,1233.29304,85.86,11.13,7.71,210.5,21.111111,5.858874
2017/12/15 0:00,CP4,7,3570.70644,171.06,11.96,6.99,458,21.111111,7.796302
2017/12/15 1:00,CP4,7,3295.31916,171.31,11.53,6.95,462,21.111111,7.132725
2017/12/15 2:00,CP4,7,3326.43276,171.06,11.65,7.02,493,22.222222,6.747328
2017/12/15 3:00,CP4,7,3519.80244,171.38,11.85,6.96,512,22.222222,6.874614
2017/12/15 4:00,CP4,7,3563.52192,171.06,11.96,7,497,22.222222,7.170064
2017/12/15 5:00,CP4,7,3510.52002,171.63,11.82,6.95,547,22.222222,6.41777
2017/12/15 6:00,CP4,7,3569.454,171,11.96,6.99,569,21.111111,6.273206
2017/12/15 7:00,CP4,7,3723.46632,171.81,12.17,7.01,579,22.222222,6.430857
2017/12/15 8:00,CP4,7,3715.44768,171.44,12.15,6.99,561,21.111111,6.622901
2017/12/15 9:00,CP4,7,3571.43808,171.44,11.99,7.03,492,21.111111,7.25902
2017/12/15 10:00,CP4,7,3377.02512,171.44,12.14,7.45,506,21.111111,6.673963
2017/12/15 11:00,CP4,7,1565.1909,85.67,11.65,7.3,188,20,8.325483
2017/12/16 0:00,CP4,7,3431.22696,171.63,11.74,6.98,390,20,8.798018
2017/12/16 1:00,CP4,7,2624.29398,172.13,10.65,7.02,370,16.111111,7.092686
2017/12/16 2:00,CP4,7,2576.11914,171.81,10.57,7,376,16.111111,6.851381
2017/12/16 3:00,CP4,7,2624.79672,171.69,10.54,6.9,360,16.111111,7.291102
2017/12/16 4:00,CP4,7,2584.38768,171.88,10.66,7.08,399,16.111111,6.477162
2017/12/16 5:00,CP4,7,2525.607,171.81,10.61,7.11,403,17.222222,6.267015
2017/12/16 6:00,CP4,7,1154.46366,85.63,10.28,7.07,142.916667,17.222222,8.07788
2017/12/18 0:00,CP4,7,1489.26876,172.13,11.08,9.02,314,12.222222,4.742894
2017/12/18 1:00,CP4,7,2361.75744,171.44,10.31,7.03,328,11.111111,7.20048
2017/12/18 2:00,CP4,7,2681.54712,171.63,10.48,6.76,349,11.111111,7.683516
2017/12/18 3:00,CP4,7,2686.39056,171.94,10.66,6.94,373,12.222222,7.202119
2017/12/18 4:00,CP4,7,2668.4175,171.25,10.71,7,380,12.777778,7.022151
2017/12/18 5:00,CP4,7,2825.71632,171.63,10.89,6.97,391,13.888889,7.226896
2017/12/18 6:00,CP4,7,2828.67984,171.81,10.83,6.91,368,15,7.68663
2017/12/18 7:00,CP4,7,2729.71944,171.94,10.83,7.05,400,16.111111,6.824299
2017/12/18 8:00,CP4,7,2763.73566,171.81,10.87,7.04,385,15,7.178534
2017/12/18 9:00,CP4,7,2781.33072,171.56,10.84,6.98,373,16.111111,7.456651
2017/12/18 10:00,CP4,7,2618.98728,171.31,10.56,6.92,351,16.111111,7.461502
2017/12/19 0:00,CP4,7,1011.7128,172.06,10.63,9.23,296,15,3.417949
2017/12/19 1:00,CP4,7,2419.48476,170.94,10.46,7.09,328,11.111111,7.376478
2017/12/19 2:00,CP4,7,2429.25102,171.63,10.51,7.14,324,12.777778,7.497688
2017/12/19 3:00,CP4,7,2661.225,171.25,10.73,7.03,360,12.777778,7.392292
2017/12/19 4:00,CP4,7,2729.16,171,10.69,6.89,370,13.888889,7.376108
2017/12/19 5:00,CP4,7,2681.03892,172.06,10.7,6.99,375,15,7.149437
2017/12/19 6:00,CP4,7,2706.0075,171.81,10.75,7,382,15,7.083789
2017/12/19 7:00,CP4,7,2689.05252,171.19,10.74,7,353,17.222222,7.617712
2017/12/19 8:00,CP4,7,2663.79624,171.88,10.58,6.89,380,17.222222,7.00999
2017/12/19 9:00,CP4,7,2574.31986,171.69,10.58,7.01,341,17.222222,7.549325
2017/12/19 10:00,CP4,7,2557.68912,171.06,10.62,7.06,358,17.222222,7.144383
2017/12/22 0:00,CP4,7,2690.29656,172.19,11.17,7.45,329,17.222222,8.177193
2017/12/22 1:00,CP4,7,2369.787,171.5,10.27,6.98,336,17.777778,7.052937
2017/12/22 2:00,CP4,7,2603.16378,171.69,10.63,7.02,356,17.777778,7.312258
2017/12/22 3:00,CP4,7,2893.57992,171.38,10.94,6.92,376,20,7.695691
2017/12/22 4:00,CP4,7,2780.2698,171.94,10.9,7.05,378,18.888889,7.355211
2017/12/22 5:00,CP4,7,2758.749,171.5,10.87,7.04,360,20,7.663192
2017/12/22 6:00,CP4,7,2719.22448,172.19,10.91,7.15,391,21.111111,6.954538
2017/12/22 7:00,CP4,7,2795.74176,171.56,11.02,7.14,398,21.111111,7.024477
2017/12/22 8:00,CP4,7,2726.703,171.75,10.9,7.12,391,20,6.973665
2017/12/22 9:00,CP4,7,2821.46382,171.81,10.82,6.91,342,20,8.249894
2017/12/22 10:00,CP4,7,2674.67256,171.19,10.6,6.88,357,20,7.49208
2018/3/26 3:00,CP4,7,4099.94088,171.56,12.38,6.69,539,23.888889,7.606569
2018/3/26 4:00,CP4,7,3891.27816,170.94,12.43,7.01,540,25,7.206071
2018/3/26 5:00,CP4,7,3820.4838,171.63,12.3,7,534,26.111111,7.154464
2018/3/26 6:00,CP4,7,3682.56,171.25,12.2,7.08,535,25,6.88329
2018/3/26 7:00,CP4,7,3774.7395,171.19,12.27,7.02,523,27.222222,7.217475
2018/3/26 8:00,CP4,7,3861.20448,170.88,12.4,7.02,476,26.111111,8.111774
2018/3/26 9:00,CP4,7,3882.417,171.5,12.38,6.99,510,25,7.612582
2018/3/26 10:00,CP4,7,3718.26,170.25,12.16,6.96,510,25,7.290706
2018/3/26 11:00,CP4,7,4122.1635,170.69,12.29,6.54,351,23.888889,11.744056
2018/3/26 12:00,CP4,7,1822.94784,170.88,9.51,6.97,313.5,22.222222,5.814826
2018/3/27 0:00,CP4,7,3581.85408,171.94,11.52,6.56,476,22.777778,7.524904
2018/3/27 1:00,CP4,7,4092.73536,171.56,12.15,6.47,573,22.777778,7.142645
2018/3/27 2:00,CP4,7,4254.4782,171.69,12.44,6.54,576,22.777778,7.386247
2018/3/27 3:00,CP4,7,4469.2452,171.63,12.65,6.45,594,25,7.523982
2018/3/27 4:00,CP4,7,4500.552,172,12.82,6.59,592,26.111111,7.602284
2018/3/27 5:00,CP4,7,3976.02702,171.81,12.52,7.01,549,25,7.242308
2018/3/27 6:00,CP4,7,3960.264,171.44,12.52,7.02,554,25,7.148491
2018/3/27 7:00,CP4,7,3997.665,171.5,12.54,6.99,557,25,7.177136
2018/3/27 8:00,CP4,7,4057.99128,171.31,12.71,7.07,553,26.111111,7.33814
2018/3/27 9:00,CP4,7,3891.1425,171.25,12.46,7.05,545,26.111111,7.139711
2018/3/27 10:00,CP4,7,3800.61108,171.06,12.31,7.02,531,25,7.15746
2018/3/27 11:00,CP4,7,3712.63032,171.31,12.2,7.04,352,23.888889,10.547245
2018/3/27 12:00,CP4,7,1432.39404,171.38,8.84,6.85,259.833333,22.222222,5.512742
2018/3/28 0:00,CP4,7,3898.335,171.25,11.94,6.52,492,22.777778,7.923445
2018/3/28 1:00,CP4,7,4535.70642,171.69,12.18,5.89,574,23.888889,7.901928
2018/3/28 2:00,CP4,7,4289.98416,171.38,11.95,5.99,610,26.111111,7.032761
2018/3/28 3:00,CP4,7,4344.92856,171.56,12.14,6.11,613,26.111111,7.087975
2018/3/28 4:00,CP4,7,4505.2875,171.63,12.44,6.19,623,25,7.231601
2018/3/28 5:00,CP4,7,4433.2029,171.63,12.57,6.42,497,25,8.919925
2018/3/28 6:00,CP4,7,3704.61168,170.94,12.17,7.01,535,26.111111,6.924508
2018/3/28 7:00,CP4,7,3809.3538,171.13,12.24,6.94,536,26.111111,7.107003
2018/3/28 8:00,CP4,7,3830.65536,171.44,12.34,7.02,531,26.111111,7.21404
2018/3/28 9:00,CP4,7,3725.715,171.25,12.26,7.08,518,25,7.1925
2018/3/28 10:00,CP4,7,3557.7927,171.13,12,7.05,508,22.777778,7.003529
2018/3/28 11:00,CP4,7,3935.81916,171.63,12,6.54,353,22.777778,11.149629
2018/3/28 12:00,CP4,7,1630.314,171,9.23,6.96,276.416667,22.777778,5.898031
2018/3/29 0:00,CP4,7,4013.47464,171.56,11.56,5.99,492,22.777778,8.157469
2018/3/29 1:00,CP4,7,3970.26,172.5,12.01,6.53,554,22.777778,7.166534
2018/3/29 2:00,CP4,7,4346.70138,171.63,12.45,6.42,603,23.888889,7.20846
2018/3/29 3:00,CP4,7,4447.61982,171.63,12.69,6.52,576,23.888889,7.721562
2018/3/29 4:00,CP4,7,3943.02762,171.63,11.98,6.51,569,25,6.92975
2018/3/29 5:00,CP4,7,3940.041,171.5,11.96,6.49,576,25,6.840349
2018/3/29 6:00,CP4,7,3810.05856,171.81,12.28,7,545,26.111111,6.990933
2018/3/29 7:00,CP4,7,3938.571,171.75,12.41,6.95,547,26.111111,7.200313
2018/3/29 8:00,CP4,7,3831.996,171.5,12.37,7.05,548,26.111111,6.992693
2018/3/29 9:00,CP4,7,3813.27534,171.63,12.33,7.04,495,26.111111,7.703587
2018/3/29 10:00,CP4,7,3723.951,171.5,12.15,6.98,522,23.888889,7.134006
2018/3/29 11:00,CP4,7,535.02876,83.26,11.93,10.4,161.25,23.888889,3.318008
2018/4/3 0:00,CP4,7,3509.08824,171.56,11.45,6.58,543,25,6.462409
2018/4/3 1:00,CP4,7,4064.81166,170.69,12.69,7.02,579,26.111111,7.0204
2018/4/3 2:00,CP4,7,4254.4782,171.69,12.85,6.95,597,26.111111,7.126429
2018/4/3 3:00,CP4,7,4158.72156,171.31,12.77,6.99,602,27.222222,6.908175
2018/4/3 4:00,CP4,7,4236.84576,171.56,12.86,6.98,574,27.222222,7.381264
2018/4/3 5:00,CP4,7,4139.97696,171.13,12.76,7,631,27.777778,6.560978
2018/4/3 6:00,CP4,7,4162.99842,171.19,12.86,7.07,623,27.777778,6.68218
2018/4/3 7:00,CP4,7,4094.40528,171.63,12.66,6.98,630,27.777778,6.499056
2018/4/3 8:00,CP4,7,4145.46804,171.06,12.72,6.95,631,27.222222,6.56968
2018/4/3 9:00,CP4,7,4026.477,171.5,12.6,7.01,620,27.222222,6.494318
2018/4/3 10:00,CP4,7,4002.06576,171.38,12.6,7.04,567,25,7.058317
2018/4/3 11:00,CP4,7,3802.16634,171.13,12.24,6.95,394,25,9.650168
2018/4/3 12:00,CP4,7,1659.042,171,9.34,7.03,270,25,6.1446
2018/4/4 0:00,CP4,7,3369.82464,171.44,11.76,7.08,543,25,6.205939
2018/4/4 1:00,CP4,7,4046.8512,172.06,12.58,6.98,576,25,7.025783
2018/4/4 2:00,CP4,7,4085.93136,171.88,12.69,7.03,589,26.111111,6.937065
2018/4/4 3:00,CP4,7,4096.8522,171.13,12.66,6.96,610,26.111111,6.716151
2018/4/4 4:00,CP4,7,4088.44128,171.38,12.65,6.97,624,26.111111,6.551989
2018/4/4 5:00,CP4,7,4055.40324,171.81,12.6,6.98,625,27.222222,6.488645
2018/4/4 6:00,CP4,7,3904.15914,171.19,12.52,7.09,637,27.222222,6.128978
2018/4/4 7:00,CP4,7,3999.0636,171.56,12.57,7.02,630,27.777778,6.34772
2018/4/4 8:00,CP4,7,4012.071,171.5,12.59,7.02,627,27.777778,6.398837
2018/4/4 9:00,CP4,7,3986.2095,172.25,12.51,7,627,27.222222,6.357591
2018/4/4 10:00,CP4,7,3945.91554,171.13,12.49,7,616,25,6.405707
2018/4/4 11:00,CP4,7,3613.16592,170.69,11.95,6.91,406,25,8.899423
2018/4/4 12:00,CP4,7,1523.74152,171.13,9.23,7.11,292,23.888889,5.218293
2018/4/4 13:00,CP4,7,705.7722,85.3,8.99,7.02,83,23.888889,8.503279
2018/4/6 0:00,CP4,7,3529.04286,171.13,11.95,7.04,521,23.888889,6.773595
2018/4/6 1:00,CP4,7,4081.41468,171.69,12.67,7.01,586,25,6.964871
2018/4/6 2:00,CP4,7,4074.84336,170.81,12.61,6.93,618,27.222222,6.593598
2018/4/6 3:00,CP4,7,4056.57,171.25,12.65,7.01,636,26.111111,6.378255
2018/4/6 4:00,CP4,7,4008.96216,171.06,12.56,6.98,638,25,6.28364
2018/4/6 5:00,CP4,7,3899.92512,170.69,12.45,7.01,620,22.222222,6.290202
2018/4/6 6:00,CP4,7,3825.31968,170.56,12.32,6.98,564,22.222222,6.782482
2018/4/6 7:00,CP4,7,3792.6,172,12.23,6.98,591,21.111111,6.417259
2018/4/6 8:00,CP4,7,3826.41,171.25,12.3,6.98,577,21.111111,6.63156
2018/4/6 9:00,CP4,7,3690.25272,170.94,12.21,7.07,571,20,6.462789
2018/4/6 10:00,CP4,7,3938.66256,171.44,12.45,6.98,561,18.888889,7.020789
2018/4/6 11:00,CP4,7,3664.1052,171.06,12.08,6.98,318,18.888889,11.522343
2018/4/6 12:00,CP4,7,1331.0787,171.31,8.74,6.89,188,25,7.080206
2018/4/7 0:00,CP4,7,3079.08846,171.69,11.32,7.05,416,18.888889,7.401655
2018/4/7 1:00,CP4,7,3197.99928,171.88,11.46,7.03,425,17.222222,7.524704
2018/4/7 2:00,CP4,7,3131.1126,171.38,11.35,7,397,17.777778,7.886933
2018/4/7 3:00,CP4,7,3153.81024,171.44,11.29,6.91,432,17.777778,7.300487
2018/4/7 4:00,CP4,7,3008.0295,171.75,11.17,7,430,18.888889,6.995417
2018/4/7 5:00,CP4,7,2899.49184,170.88,11.05,7.01,426,18.888889,6.806319
2018/4/7 6:00,CP4,7,1130.60724,85.73,10.09,6.95,156.083333,18.888889,7.243613
2018/4/9 0:00,CP4,7,3399.816,171.5,11.83,7.11,493,20,6.896178
2018/4/9 1:00,CP4,7,4382.74368,171.63,12.34,6.26,567,22.222222,7.729707
2018/4/9 2:00,CP4,7,4570.16364,171.63,12.64,6.3,611,23.888889,7.47981
2018/4/9 3:00,CP4,7,4592.78694,171.13,13.1,6.71,585,25,7.850918
2018/4/9 4:00,CP4,7,4017.4512,170.81,12.6,7,588,25,6.8324
2018/4/9 5:00,CP4,7,3984.645,171.25,12.56,7.02,548,23.888889,7.27125
2018/4/9 6:00,CP4,7,4010.706,171.75,12.58,7.02,596,27.222222,6.729372
2018/4/9 7:00,CP4,7,4007.62614,171.31,12.59,7.02,592,26.111111,6.769639
2018/4/9 8:00,CP4,7,3981.85284,171.13,12.54,7,586,26.111111,6.794971
2018/4/9 9:00,CP4,7,3928.48092,171.31,12.46,7,581,25,6.761585
2018/4/9 10:00,CP4,7,3815.238,170.75,12.32,7,528,23.888889,7.22583
2018/4/9 11:00,CP4,7,1704.69306,85.09,11.72,6.95,235,22.777778,7.254013
2018/4/10 0:00,CP4,7,3851.73516,172.06,11.82,6.49,544,22.777778,7.080396
2018/4/10 1:00,CP4,7,4824.3216,171.44,13.21,6.51,555,25,8.692471
2018/4/10 2:00,CP4,7,4100.922,171,12.7,6.99,584,27.222222,7.022127
2018/4/10 3:00,CP4,7,3895.45968,171.44,12.52,7.11,596,25,6.536006
2018/4/10 4:00,CP4,7,4065.789,172.25,12.6,6.98,576,26.111111,7.058661
2018/4/10 5:00,CP4,7,3941.53452,170.94,12.51,7.02,571,26.111111,6.902863
2018/4/10 6:00,CP4,7,4026.53916,171.81,12.64,7.06,536,26.111111,7.5122
2018/4/10 7:00,CP4,7,4076.71866,171.19,12.69,7.02,524,26.111111,7.779997
2018/4/10 8:00,CP4,7,4050.79626,171.31,12.68,7.05,530,27.222222,7.643012
2018/4/10 9:00,CP4,7,4150.37952,171.56,12.69,6.93,536,26.111111,7.743245
2018/4/10 10:00,CP4,7,4052.57076,171.69,12.6,6.98,493,25,8.220225
2018/4/10 11:00,CP4,7,1840.95744,85.61,12.03,6.91,243.083333,23.888889,7.573359
2018/4/11 0:00,CP4,7,3779.874,171.75,11.69,6.45,591,23.888889,6.395726
2018/4/11 1:00,CP4,7,4234.89822,171.19,12.88,6.99,533,25,7.9454
2018/4/11 2:00,CP4,7,4082.47728,171.13,12.71,7.03,531,25,7.688281
2018/4/11 3:00,CP4,7,4101.61374,171.63,12.69,7,535,27.222222,7.666568
2018/4/11 4:00,CP4,7,4129.94148,171.31,12.73,6.99,548,26.111111,7.53639
2018/4/11 5:00,CP4,7,4122.02616,171.88,12.7,6.99,546,27.777778,7.549498
2018/4/11 6:00,CP4,7,4104.03966,171.13,12.69,6.98,553,27.777778,7.42141
2018/4/11 7:00,CP4,7,4120.116,171.5,12.76,7.04,515,27.222222,8.000225
2018/4/11 8:00,CP4,7,4161.53934,171.13,12.74,6.95,550,27.777778,7.566435
2018/4/11 9:00,CP4,7,4070.76516,170.94,12.74,7.07,547,27.222222,7.441984
2018/4/11 10:00,CP4,7,4019.0976,170.88,12.65,7.05,543,26.111111,7.401653
2018/4/11 11:00,CP4,7,1863.68994,85.17,12.22,7.01,248.75,26.111111,7.492221
2018/4/12 0:00,CP4,7,3915.69024,171.38,11.71,6.27,596,25,6.56995
2018/4/12 1:00,CP4,7,4267.89468,171.94,12.88,6.97,581,26.111111,7.345774
2018/4/12 2:00,CP4,7,4111.22712,171.13,12.72,7,590,27.222222,6.968182
2018/4/12 3:00,CP4,7,4078.7124,171.88,12.67,7.02,596,27.777778,6.843477
2018/4/12 5:00,CP4,7,4139.352,172,12.76,7.03,556,27.777778,7.444878
2018/4/12 6:00,CP4,7,4192.50762,171.81,12.73,6.92,559,27.777778,7.500014
2018/4/12 7:00,CP4,7,4123.23912,171.63,12.72,7,557,28.888889,7.402584
2018/4/12 8:00,CP4,7,4224.15756,171.63,12.79,6.93,566,30,7.463176
2018/4/12 9:00,CP4,7,4235.364,171.5,12.89,7.01,573,27.777778,7.39156
2018/4/12 10:00,CP4,7,4176.2784,171.44,12.8,7,566,27.222222,7.378584
2018/4/12 11:00,CP4,7,1928.14146,85.49,12.29,6.92,257.666667,26.111111,7.483085
2018/4/13 0:00,CP4,7,3279.78,171.25,11.61,7.05,564,26.111111,5.815213
2018/4/13 1:00,CP4,7,4113.84204,170.94,12.69,6.96,606,27.222222,6.788518
2018/4/13 2:00,CP4,7,4143.68304,171.88,12.71,6.97,581,27.777778,7.131985
2018/4/13 3:00,CP4,7,4180.9845,170.75,12.83,7,543,28.888889,7.699787
2018/4/13 4:00,CP4,7,4181.39064,171.06,12.8,6.98,607,28.888889,6.888617
2018/4/13 5:00,CP4,7,4285.22808,171.19,12.74,6.78,615,28.888889,6.967851
2018/4/13 6:00,CP4,7,4300.191,171.5,12.7,6.73,616,28.888889,6.98083
2018/4/13 7:00,CP4,7,4331.40204,171.31,12.71,6.69,614,28.888889,7.054401
2018/4/13 8:00,CP4,7,4207.6125,171.25,12.6,6.75,569,27.777778,7.39475
2018/4/13 9:00,CP4,7,4140.549,171.75,12.62,6.88,595,27.222222,6.958906
2018/4/13 10:00,CP4,7,4145.46804,171.06,12.73,6.96,573,27.222222,7.234674
2018/4/13 11:00,CP4,7,1949.50896,85.64,12.42,7,260.166667,26.111111,7.493308
2018/4/14 0:00,CP4,7,3472.31976,171.88,11.79,6.98,569,27.222222,6.102495
2018/4/14 1:00,CP4,7,4245.78294,171.63,12.77,6.88,608,27.777778,6.983196
2018/4/14 2:00,CP4,7,4074.336,172,12.47,6.83,573,27.777778,7.110534
2018/4/14 3:00,CP4,7,3901.19436,171.06,12.25,6.82,569,28.888889,6.856229
2018/4/14 4:00,CP4,7,3930.08616,171.38,12.3,6.84,531,27.777778,7.401292
2018/4/14 5:00,CP4,7,3888.2592,171.44,12.2,6.8,569,28.888889,6.833496
2018/4/14 6:00,CP4,7,1837.1472,85.6,11.87,6.76,268.075,28.888889,6.853109
2018/4/16 0:00,CP4,7,3161.4765,172.25,11.44,7.07,500,20,6.322953
2018/4/16 1:00,CP4,7,4181.23692,171.94,12.27,6.48,571,17.222222,7.322657
2018/4/16 2:00,CP4,7,4245.0618,171.31,12.21,6.31,586,17.777778,7.244133
2018/4/16 3:00,CP4,7,4098.507,171.5,12.07,6.38,599,17.777778,6.842249
2018/4/16 4:00,CP4,7,3981.86544,171.44,12.04,6.51,582,17.777778,6.841693
2018/4/16 5:00,CP4,7,3906.89586,171.31,11.92,6.49,594,17.777778,6.577266
2018/4/16 6:00,CP4,7,3504.53628,171.69,11.94,7.08,542,17.222222,6.465934
2018/4/16 7:00,CP4,7,3880.863,171.75,12.36,6.98,598,17.777778,6.489737
2018/4/16 8:00,CP4,7,3958.82802,171.69,11.94,6.45,565,17.222222,7.006775
2018/4/16 9:00,CP4,7,3851.73516,172.06,12.09,6.76,490,17.222222,7.860684
2018/4/16 10:00,CP4,7,3857.8743,171.69,12.15,6.8,515,17.222222,7.491018
2018/4/16 11:00,CP4,7,1714.69116,85.41,11.8,7.02,191.916667,17.777778,8.934561
2018/4/17 0:00,CP4,7,3927.0084,171.56,11.87,6.42,520,17.777778,7.551939
2018/4/17 1:00,CP4,7,3553.095,171.25,11.72,6.78,517,17.777778,6.872524
2018/4/17 2:00,CP4,7,3730.4904,170.81,12.21,7.01,545,17.777778,6.844937
2018/4/17 3:00,CP4,7,3974.6385,171.75,12.29,6.78,576,18.888889,6.900414
2018/4/17 4:00,CP4,7,3901.19436,171.06,12.23,6.8,573,20,6.808367
2018/4/17 5:00,CP4,7,3950.1,171,12.27,6.77,550,22.222222,7.182
2018/4/17 6:00,CP4,7,4076.71866,171.19,12.51,6.84,611,21.111111,6.672207
2018/4/17 7:00,CP4,7,4262.68416,171.44,12.63,6.71,628,21.111111,6.787714
2018/4/17 8:00,CP4,7,4176.2784,171.44,12.33,6.53,612,22.222222,6.823984
2018/4/17 9:00,CP4,7,4062.492,171.5,12.16,6.52,574,22.222222,7.077512
2018/4/17 10:00,CP4,7,3787.79142,171.13,12.26,6.99,556,22.222222,6.812574
2018/4/17 11:00,CP4,7,1374.58944,85.23,11.89,8.05,238.083333,22.222222,5.773564
2018/4/18 0:00,CP4,7,2963.31,171.25,11.23,7.11,517,22.222222,5.731741
2018/4/18 1:00,CP4,7,4094.57916,171.94,12.2,6.53,585,22.777778,6.999281
2018/4/18 2:00,CP4,7,4452.28434,171.81,12.33,6.16,573,22.777778,7.77013
2018/4/18 3:00,CP4,7,4388.16168,171.56,12.57,6.48,632,23.888889,6.943294
2018/4/18 4:00,CP4,7,4331.376,171.88,12.86,6.86,622,25,6.963627
2018/4/18 5:00,CP4,7,3912.72,171.25,12.01,6.57,533,26.111111,7.340938
2018/4/18 6:00,CP4,7,3951.528,172,12.52,7.05,544,26.111111,7.263838
2018/4/18 7:00,CP4,7,4114.35192,171.56,12.71,7,503,25,8.179626
2018/4/18 8:00,CP4,7,3996.279,171.75,12.55,7.01,532,25,7.511803
2018/4/18 9:00,CP4,7,3996.279,171.75,12.53,6.99,522,23.888889,7.655707
2018/4/18 10:00,CP4,7,3839.44932,171.19,12.35,7.01,505,23.888889,7.60287
2018/4/18 11:00,CP4,7,1495.42848,85.59,11.44,7.28,194.5,22.777778,7.688578
2018/4/19 0:00,CP4,7,3321.8808,171.94,11.09,6.49,572,22.777778,5.807484
2018/4/19 1:00,CP4,7,3984.65256,171.56,12.03,6.5,643,25,6.196971
2018/4/19 2:00,CP4,7,4010.66736,171.44,12.79,7.22,651,25,6.160779
2018/4/19 3:00,CP4,7,3869.73972,170.94,12.32,6.93,653,26.111111,5.926095
2018/4/19 4:00,CP4,7,3925.635,171.5,12.5,7.05,606,27.222222,6.477946
2018/4/19 5:00,CP4,7,4135.38048,170.94,12.54,6.78,608,27.222222,6.801613
2018/4/19 6:00,CP4,7,4308.3075,171.25,12.48,6.49,591,27.222222,7.28986
2018/4/19 7:00,CP4,7,4330.51752,171.56,12.52,6.51,591,27.222222,7.327441
2018/4/19 8:00,CP4,7,4245.0618,171.31,12.45,6.55,585,26.111111,7.256516
2018/4/19 9:00,CP4,7,4207.17528,170.94,12.39,6.53,534,27.222222,7.878605
2018/4/19 10:00,CP4,7,4119.85854,171.19,12.22,6.49,537,26.111111,7.67199
2018/4/19 11:00,CP4,7,1652.44464,85.16,11.69,7.07,221,26.111111,7.477125
2018/4/20 0:00,CP4,7,3625.18296,171.94,11.38,6.36,579,25,6.26111
2018/4/20 1:00,CP4,7,4183.83,171.75,12.18,6.38,582,22.777778,7.188711
2018/4/20 2:00,CP4,7,4317.86754,171.63,12.59,6.6,629,25,6.864654
2018/4/20 3:00,CP4,7,4046.66976,171.44,12,6.38,576,25,7.025468
2018/4/20 4:00,CP4,7,4003.4925,171.75,12.61,7.06,557,27.222222,7.187599
2018/4/20 5:00,CP4,7,4026.53916,171.81,12.62,7.04,548,27.222222,7.347699
2018/4/20 6:00,CP4,7,3919.9125,171.25,12.5,7.05,508,26.111111,7.716363
2018/4/20 7:00,CP4,7,4007.9214,171.94,12.6,7.05,552,26.111111,7.260727
2018/4/20 8:00,CP4,7,4031.79924,170.81,12.65,7.03,539,25,7.480147
2018/4/20 9:00,CP4,7,4116.03066,171.63,12.71,7,576,25,7.145887
2018/4/20 10:00,CP4,7,3967.46448,171.44,12.55,7.04,532,25,7.45764
2018/4/20 11:00,CP4,7,351.34176,85.36,11.78,10.8,160.916667,23.888889,2.183377
2018/4/22 3:00,CP4,7,1694.5803,171.69,9.47,7.12,305,28.888889,5.556001
2018/4/22 4:00,CP4,7,1586.66508,170.94,9.21,7,327,28.888889,4.852187
2018/4/22 5:00,CP4,7,1588.42866,171.13,9.18,6.97,307,28.888889,5.174035
2018/4/22 6:00,CP4,7,1602.14796,171.06,9.22,6.99,332,27.777778,4.825747
2018/4/22 7:00,CP4,7,1603.36554,171.19,9.2,6.97,312,28.888889,5.138992
2018/4/22 8:00,CP4,7,1576.35324,171.38,9.22,7.03,300,27.222222,5.254511
2018/4/22 9:00,CP4,7,1485.02214,170.81,9.08,7.01,219,27.222222,6.780923
2018/4/23 0:00,CP4,7,3521.03472,171.44,11.86,6.97,558,26.111111,6.310098
2018/4/23 1:00,CP4,7,4156.131,171.5,12.78,7.01,649,27.222222,6.4039
2018/4/23 2:00,CP4,7,4221.9975,171.25,12.86,6.99,598,27.777778,7.060196
2018/4/23 3:00,CP4,7,4234.3245,171.75,12.59,6.72,622,27.777778,6.807596
2018/4/23 4:00,CP4,7,4189.21272,171.38,12.63,6.81,605,27.777778,6.924319
2018/4/23 5:00,CP4,7,4204.6641,171.13,12.61,6.76,590,28.888889,7.126549
2018/4/23 6:00,CP4,7,4249.77,171.5,12.64,6.74,631,28.888889,6.734976
2018/4/23 7:00,CP4,7,4289.55912,171.94,12.63,6.69,578,28.888889,7.421383
2018/4/23 8:00,CP4,7,4143.68304,171.88,12.73,6.99,611,28.888889,6.781805
2018/4/23 9:00,CP4,7,4124.904,172,12.75,7.04,571,27.777778,7.224
2018/4/23 10:00,CP4,7,4084.8822,170.63,12.65,6.95,606,27.222222,6.74073
2018/4/23 11:00,CP4,7,3744.83844,170.81,12.34,7.12,385,27.222222,9.726853
2018/4/23 12:00,CP4,7,2212.83216,171.06,10.17,7.09,338,27.222222,6.546841
2018/4/23 13:00,CP4,7,1467.6606,85.23,9.03,4.93,208.583333,27.222222,7.036327
2018/4/24 0:00,CP4,7,3429.62046,171.19,11.8,7.03,558,27.222222,6.146273
2018/4/24 1:00,CP4,7,4137.65604,171.63,12.62,6.88,613,27.222222,6.749847
2018/4/24 2:00,CP4,7,4022.32068,171.63,12.61,7.03,551,23.888889,7.300038
2018/4/24 3:00,CP4,7,4199.1768,172.38,12.78,6.98,601,22.777778,6.986983
2018/4/24 4:00,CP4,7,4151.52654,171.31,12.77,7,604,23.888889,6.873388
2018/4/24 5:00,CP4,7,4206.552,171.5,12.78,6.94,599,26.111111,7.022624
2018/4/24 6:00,CP4,7,4202.90136,171.94,12.79,6.97,604,26.111111,6.958446
2018/4/24 7:00,CP4,7,4197.144,172,12.74,6.93,602,26.111111,6.972
2018/4/24 8:00,CP4,7,4215.834,171,12.83,6.96,565,27.222222,7.461653
2018/4/24 9:00,CP4,7,4206.552,171.5,12.87,7.03,608,26.111111,6.918671
2018/4/24 10:00,CP4,7,4163.334,171.5,12.73,6.95,601,26.111111,6.927344
2018/4/24 11:00,CP4,7,1731.8742,85.55,12.11,7.29,261.916667,25,6.61231
2018/4/27 0:00,CP4,7,3310.9965,171.75,11.58,6.99,534,23.888889,6.200368
2018/4/27 1:00,CP4,7,3833.33664,171.56,12.32,7,596,25,6.431773
2018/4/27 2:00,CP4,7,3901.14018,171.69,12.42,7.01,612,26.111111,6.374412
2018/4/27 3:00,CP4,7,3951.61704,171.69,12.52,7.04,593,27.222222,6.663772
2018/4/27 4:00,CP4,7,3984.645,171.25,12.56,7.02,596,27.222222,6.685646
2018/4/27 5:00,CP4,7,4004.8911,171.81,12.59,7.04,599,27.222222,6.685962
2018/4/27 6:00,CP4,7,4137.65604,171.63,12.58,6.84,557,27.777778,7.428467
2018/4/27 7:00,CP4,7,4020.96072,171.88,12.59,7.02,613,27.777778,6.559479
2018/4/27 8:00,CP4,7,3914.19378,171.63,12.54,7.11,596,27.222222,6.567439
2018/4/27 9:00,CP4,7,3928.48092,171.31,12.52,7.06,592,27.222222,6.635947
2018/4/27 10:00,CP4,7,3938.66256,171.44,12.46,6.99,581,27.222222,6.779109
2018/4/27 11:00,CP4,7,3345.6843,171.31,11.8,7.15,373,27.222222,8.969663
2018/4/27 12:00,CP4,7,1026.16584,86.03,9.85,7.01,174.166667,25,5.891861
2018/4/28 0:00,CP4,7,3427.01604,171.06,11.53,6.76,538,27.222222,6.369918
2018/4/28 1:00,CP4,7,4160.42088,171.38,12.74,6.96,649,23.888889,6.41051
2018/4/28 2:00,CP4,7,4167.61884,171.38,12.87,7.08,602,25,6.922955
2018/4/28 3:00,CP4,7,4007.45982,170.69,11.82,6.23,580,27.222222,6.909413
2018/4/28 4:00,CP4,7,3694.6203,170.81,12.19,7.04,551,27.222222,6.7053
2018/4/28 5:00,CP4,7,3911.4432,170.88,12.47,7.02,586,27.777778,6.674818
2018/4/28 6:00,CP4,7,2988.41382,170.63,11.55,7.38,251,28.888889,11.906031
2018/4/30 0:00,CP4,7,3473.06064,171.56,11.83,7.01,584,26.111111,5.947022
2018/4/30 1:00,CP4,7,4085.34,171.25,12.7,7.02,593,27.777778,6.889275
2018/4/30 2:00,CP4,7,4108.104,171,12.74,7.02,637,27.777778,6.449143
2018/4/30 3:00,CP4,7,4090.21032,172.06,12.82,7.16,596,28.888889,6.862769
2018/4/30 4:00,CP4,7,4094.40528,171.63,12.75,7.07,600,27.777778,6.824009
2018/4/30 5:00,CP4,7,4148.02248,172.06,12.85,7.11,638,28.888889,6.501603
2018/4/30 6:00,CP4,7,4119.85854,171.19,12.78,7.05,601,30,6.855006
2018/4/30 7:00,CP4,7,4069.695,171.5,12.77,7.12,648,30,6.280394
2018/4/30 8:00,CP4,7,4171.65,171.25,12.87,7.07,623,28.888889,6.696067
2018/4/30 9:00,CP4,7,4108.8222,171.63,12.76,7.06,628,27.777778,6.54271
2018/4/30 10:00,CP4,7,4097.268,171.75,12.76,7.08,622,27.222222,6.587248
2018/4/30 11:00,CP4,7,3825.31968,170.56,12.42,7.08,421,27.222222,9.08627
2018/4/30 12:00,CP4,7,2377.8216,171.56,10.37,7.07,341,26.111111,6.973084
2018/4/30 13:00,CP4,7,1768.11516,171.13,9.47,7.01,207,27.222222,8.541619
2018/5/2 0:00,CP4,7,3553.77078,171.63,11.85,6.92,582,27.777778,6.106135
2018/5/2 1:00,CP4,7,4260.19986,171.63,12.99,7.08,646,27.777778,6.594737
2018/5/2 2:00,CP4,7,4222.43472,171.56,12.97,7.11,610,28.888889,6.922024
2018/5/2 3:00,CP4,7,4106.9175,171.25,12.85,7.14,650,30,6.318335
2018/5/2 4:00,CP4,7,4083.90864,171.19,12.75,7.07,611,30,6.683975
2018/5/2 5:00,CP4,7,4071.98064,170.69,12.74,7.06,657,31.111111,6.19784
2018/5/2 6:00,CP4,7,4095.1764,171.06,12.76,7.06,617,32.222222,6.637239
2018/5/2 7:00,CP4,7,4075.28982,171.13,12.78,7.11,662,32.222222,6.156027
2018/5/2 8:00,CP4,7,4098.2886,171.19,12.82,7.12,636,32.222222,6.44385
2018/5/2 9:00,CP4,7,3994.5255,170.75,12.73,7.16,597,30,6.690997
2018/5/2 10:00,CP4,7,3119.6025,170.75,11.58,7.23,612,30,5.09739
2018/5/2 11:00,CP4,7,3755.1696,171.94,12.34,7.14,506,28.888889,7.421284
2018/5/2 12:00,CP4,7,2536.50852,172.06,10.73,7.22,395,27.222222,6.421541
2018/5/2 13:00,CP4,7,2144.99208,171.38,10.04,7.06,278,27.777778,7.715799
2018/5/3 0:00,CP4,7,3569.454,171,11.89,6.92,601,28.888889,5.939191
2018/5/3 1:00,CP4,7,4169.16864,170.56,12.93,7.11,605,27.777778,6.891188
2018/5/3 2:00,CP4,7,4219.48128,171.44,12.99,7.13,653,28.888889,6.461686
2018/5/3 3:00,CP4,7,4234.4064,170.88,13.19,7.29,619,31.111111,6.840721
2018/5/3 4:00,CP4,7,4089.1914,170.81,12.59,6.89,654,32.222222,6.252586
2018/5/3 5:00,CP4,7,4049.50224,171.56,12.69,7.07,608,32.222222,6.660366
2018/5/3 6:00,CP4,7,4017.79014,171.13,12.66,7.07,654,30,6.14341
2018/5/3 7:00,CP4,7,3974.40708,170.81,12.61,7.07,609,31.111111,6.52612
2018/5/3 8:00,CP4,7,4032.2688,171.44,12.66,7.06,619,30,6.514166
2018/5/3 9:00,CP4,7,3976.03584,170.88,12.57,7.03,628,27.777778,6.331267
2018/5/3 10:00,CP4,7,3973.011,170.75,12.58,7.04,618,26.111111,6.42882
2018/5/3 11:00,CP4,7,3425.814,171,12,7.23,452,25,7.579234
2018/5/3 12:00,CP4,7,1901.8944,170.88,9.9,7.25,263,27.222222,7.231538
2018/5/4 0:00,CP4,7,3288.20688,171.69,11.58,7.02,588,25,5.592189
2018/5/4 1:00,CP4,7,3775.69248,171.56,12.35,7.11,580,26.111111,6.509815
2018/5/4 2:00,CP4,7,3952.998,171.75,12.5,7.02,596,27.222222,6.632547
2018/5/4 3:00,CP4,7,3771.73104,171.38,12.26,7.02,559,27.222222,6.747283
2018/5/4 4:00,CP4,7,3859.45728,171.44,12.39,7.03,563,27.222222,6.855164
2018/5/4 5:00,CP4,7,3783.255,171.25,12.3,7.04,591,27.222222,6.401447
2018/5/4 6:00,CP4,7,3721.34532,171.38,12.22,7.05,555,26.111111,6.705127
2018/5/4 7:00,CP4,7,3846.402,171.5,12.32,6.98,598,26.111111,6.43211
2018/5/4 8:00,CP4,7,3866.65776,171.44,12.36,6.99,572,26.111111,6.759891
2018/5/4 9:00,CP4,7,3883.77528,171.56,12.32,6.93,572,27.222222,6.789817
2018/5/4 10:00,CP4,7,3716.748,171.5,12.14,6.98,568,25,6.54357
2018/5/4 11:00,CP4,7,3361.6989,172.13,11.76,7.11,366,25,9.18497
2018/5/4 12:00,CP4,7,2156.08302,171.69,9.95,6.96,327,25,6.593526
2018/5/4 13:00,CP4,7,1579.7565,171.75,9.2,7.01,243,23.888889,6.501056
2018/5/5 0:00,CP4,7,3231.88404,171.38,11.45,6.96,532,25,6.07497
2018/5/5 1:00,CP4,7,3687.936,171.5,12.11,6.99,584,27.222222,6.314959
2018/5/5 2:00,CP4,7,3763.368,171,12.23,6.99,541,27.777778,6.956318
2018/5/5 3:00,CP4,7,3700.494,170.75,12.15,6.99,575,28.888889,6.435642
2018/5/5 4:00,CP4,7,3695.139,171.5,12.2,7.07,543,28.888889,6.805044
2018/5/5 5:00,CP4,7,3696.43176,171.56,12.13,7,581,28.888889,6.362189
2018/5/5 6:00,CP4,7,3070.12146,171.19,11.57,7.3,343,30,8.950791
2018/5/5 7:00,CP4,7,953.7507,85.05,9.56,6.89,175.666667,30,5.429321
2018/5/7 0:00,CP4,7,3392.613,171.5,11.77,7.06,599,27.777778,5.663795
2018/5/7 1:00,CP4,7,4197.87984,171.44,13.03,7.2,645,28.888889,6.508341
2018/5/7 2:00,CP4,7,4028.96676,170.69,12.79,7.17,646,28.888889,6.236791
2018/5/7 3:00,CP4,7,4002.999,170.5,12.63,7.04,649,31.111111,6.167949
2018/5/7 4:00,CP4,7,4064.81166,170.69,12.76,7.09,607,32.222222,6.69656
2018/5/7 5:00,CP4,7,4006.05114,170.63,12.71,7.12,654,32.222222,6.12546
2018/5/7 6:00,CP4,7,3991.85808,171.56,12.69,7.15,656,31.111111,6.08515
2018/5/7 7:00,CP4,7,3981.86544,171.44,12.75,7.22,657,32.222222,6.060678
