time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2018/5/7 8:00,CP4,7,3934.161,170.31,12.68,7.18,643,31.111111,6.118446
2018/5/7 9:00,CP4,7,3932.775,170.25,12.72,7.22,642,31.111111,6.125818
2018/5/7 10:00,CP4,7,3950.06598,171.31,12.74,7.25,641,30,6.162349
2018/5/7 11:00,CP4,7,28.44576,84.66,12.24,12.16,33,28.888889,0.861993
2018/5/8 0:00,CP4,7,3405.46248,171.06,11.7,6.96,575,28.888889,5.922543
2018/5/8 1:00,CP4,7,3990.4389,171.19,12.58,7.03,625,25,6.384702
2018/5/8 2:00,CP4,7,4016.14668,171.06,12.45,6.86,628,25,6.395138
2018/5/8 3:00,CP4,7,4043.94606,171.63,12.5,6.89,632,26.111111,6.398649
2018/5/8 4:00,CP4,7,4065.57144,171.63,12.62,6.98,678,26.111111,5.996418
2018/5/8 5:00,CP4,7,4080.80736,171.06,12.74,7.06,639,27.222222,6.38624
2018/5/8 6:00,CP4,7,4078.1475,171.25,13,7.33,641,26.111111,6.362165
2018/5/8 7:00,CP4,7,3989.06592,171.44,12.57,7.03,640,27.222222,6.232915
2018/5/8 8:00,CP4,7,4016.14668,171.06,12.75,7.16,650,27.222222,6.178687
2018/5/8 9:00,CP4,7,3937.164,170.44,12.57,7.07,645,27.222222,6.10413
2018/5/8 10:00,CP4,7,4014.738,171,12.63,7.04,641,27.222222,6.263242
2018/5/9 0:00,CP4,7,3386.5944,171.56,11.65,6.95,603,27.222222,5.616243
2018/5/9 1:00,CP4,7,3883.77528,171.56,12.44,7.05,629,26.111111,6.174523
2018/5/9 2:00,CP4,7,4039.62468,172.06,12.65,7.06,601,26.111111,6.721505
2018/5/9 3:00,CP4,7,4010.7186,172.06,12.54,6.99,648,26.111111,6.189381
2018/5/9 4:00,CP4,7,4013.7489,172.19,12.47,6.92,649,27.222222,6.184513
2018/5/9 5:00,CP4,7,3957.44454,171.63,12.34,6.85,624,26.111111,6.342059
2018/5/9 6:00,CP4,7,3838.10364,171.13,12.38,7.04,621,26.111111,6.180521
2018/5/9 7:00,CP4,7,3884.9265,172.25,12.33,6.96,570,26.111111,6.815661
2018/5/9 8:00,CP4,7,3868.011,171.5,12.36,6.99,632,25,6.120271
2018/5/9 9:00,CP4,7,3785.7645,171.69,12.29,7.04,578,25,6.549766
2018/5/9 10:00,CP4,7,3819.2175,171.25,12.31,7,615,25,6.21011
2018/5/9 11:00,CP4,7,3342.1689,171.13,11.79,7.14,414,25,8.072872
2018/5/9 12:00,CP4,7,2196.1464,171.44,10.06,7.01,355,26.111111,6.186328
2018/5/10 0:00,CP4,7,3744.2496,171.44,11.63,6.43,610,25,6.138114
2018/5/10 1:00,CP4,7,4238.3565,170.75,13.15,7.24,638,23.888889,6.643192
2018/5/10 2:00,CP4,7,4069.52868,171.19,12.33,6.67,548,25,7.426147
2018/5/10 3:00,CP4,7,3763.7145,170.69,12.25,7,585,25,6.4337
2018/5/10 4:00,CP4,7,3784.58052,171.31,12.26,7,592,25,6.392872
2018/5/10 5:00,CP4,7,3717.21966,171.19,12.21,7.04,583,25,6.37602
2018/5/10 6:00,CP4,7,3717.21966,171.19,12.15,6.98,587,27.222222,6.332572
2018/5/10 7:00,CP4,7,3805.71996,171.94,12.26,6.99,586,26.111111,6.494403
2018/5/10 8:00,CP4,7,3790.10352,171.56,12.24,6.98,548,25,6.916247
2018/5/10 9:00,CP4,7,3832.25934,171.19,12.3,6.97,589,23.888889,6.506383
2018/5/10 10:00,CP4,7,3796.30944,171.19,12.26,6.98,586,23.888889,6.478344
2018/5/10 11:00,CP4,7,1707.321,85.58,11.94,7.19,229.25,23.888889,7.44742
2018/5/11 0:00,CP4,7,3252.30444,170.94,11.41,6.88,550,25,5.913281
2018/5/11 1:00,CP4,7,3749.004,171,12.3,7.08,593,25,6.322098
2018/5/11 2:00,CP4,7,3852.2568,171.44,12.39,7.04,592,26.111111,6.507191
2018/5/11 3:00,CP4,7,3880.863,171.75,12.45,7.07,594,26.111111,6.533439
2018/5/11 4:00,CP4,7,3873.85824,171.44,12.4,7.02,596,27.777778,6.499762
2018/5/11 5:00,CP4,7,3798.49848,171.94,12.31,7.05,551,27.777778,6.893827
2018/5/11 6:00,CP4,7,3797.30904,171.56,12.3,7.03,595,27.777778,6.382032
2018/5/11 7:00,CP4,7,3829.31472,171.38,12.35,7.03,600,27.222222,6.382191
2018/5/11 8:00,CP4,7,3885.35994,171.63,12.41,7.02,599,27.222222,6.486411
2018/5/11 9:00,CP4,7,3860.808,171.5,12.4,7.04,598,27.222222,6.456201
2018/5/11 10:00,CP4,7,3829.03038,171.69,12.33,7.02,550,26.111111,6.961873
2018/5/11 11:00,CP4,7,3721.34532,171.38,12.18,7.01,420,25,8.860346
2018/5/11 12:00,CP4,7,2086.5558,171.31,10.03,7.13,311,25,6.709183
2018/5/12 0:00,CP4,7,3476.907,171.75,11.45,6.63,598,25,5.814226
2018/5/12 1:00,CP4,7,4059.78174,171.69,12.72,7.09,597,27.222222,6.800304
2018/5/12 2:00,CP4,7,3927.0084,171.56,12.44,6.99,567,28.888889,6.925941
2018/5/12 3:00,CP4,7,3770.02458,171.63,12.23,7,589,28.888889,6.400721
2018/5/12 4:00,CP4,7,3728.76588,171.06,12.21,7.02,603,30,6.183691
2018/5/12 5:00,CP4,7,3906.89586,171.31,12.4,6.97,621,30,6.291298
2018/5/12 6:00,CP4,7,3521.03472,171.44,12.11,7.22,443,30,7.94816
2018/5/12 7:00,CP4,7,2038.449,171.5,9.86,7.03,340,31.111111,5.995438
2018/5/12 8:00,CP4,7,1654.8546,171.31,9.34,7.04,345,31.111111,4.79668
2018/5/12 9:00,CP4,7,1699.908,171.5,8.37,6.01,300,28.888889,5.66636
2018/5/12 10:00,CP4,7,1489.26876,172.13,9.03,6.97,313,28.888889,4.758047
2018/5/12 11:00,CP4,7,1689.6453,171.19,9.26,6.91,307.833333,27.777778,5.488831
2018/5/14 0:00,CP4,7,3418.14396,172.06,11.71,6.98,592,27.777778,5.773892
2018/5/14 1:00,CP4,7,4201.78038,172.19,12.89,7.08,657,30,6.395404
2018/5/14 2:00,CP4,7,4205.4705,171.75,13.13,7.3,620,31.111111,6.783017
2018/5/14 3:00,CP4,7,3989.06592,171.44,12.61,7.07,665,31.111111,5.998595
2018/5/14 4:00,CP4,7,3996.279,171.75,12.6,7.06,625,32.222222,6.394046
2018/5/14 5:00,CP4,7,3931.46208,171.44,12.56,7.1,670,32.222222,5.867854
2018/5/14 6:00,CP4,7,3955.83048,171.56,12.72,7.23,625,32.222222,6.329329
2018/5/14 7:00,CP4,7,3909.717,171.75,12.74,7.32,668,32.222222,5.85287
2018/5/14 8:00,CP4,7,3911.13786,172.13,12.77,7.36,624,32.222222,6.267849
2018/5/14 9:00,CP4,7,3924.2616,171.44,12.76,7.31,670,30,5.857107
2018/5/14 10:00,CP4,7,3945.86304,171.44,12.6,7.12,663,30,5.951528
2018/5/14 11:00,CP4,7,1859.0502,85.45,12.28,7.1,256.583333,28.888889,7.245405
2018/5/15 0:00,CP4,7,3324.09924,170.94,11.63,7,598,28.888889,5.558694
2018/5/15 1:00,CP4,7,4164.79056,171.56,13.08,7.3,681,30,6.115698
2018/5/15 2:00,CP4,7,4050.4737,170.69,12.84,7.19,639,30,6.338769
2018/5/15 3:00,CP4,7,4010.27718,170.81,12.79,7.2,641,31.111111,6.256283
2018/5/15 4:00,CP4,7,3964.464,171,12.92,7.4,642,31.111111,6.175178
2018/5/15 5:00,CP4,7,3960.264,171.44,12.87,7.37,642,31.111111,6.168636
2018/5/15 6:00,CP4,7,3918.5391,171.19,12.78,7.33,642,31.111111,6.103643
2018/5/15 7:00,CP4,7,3925.79712,170.88,12.86,7.39,642,30,6.114949
2018/5/15 8:00,CP4,7,3886.82532,171.06,12.82,7.41,686,30,5.665926
2018/5/15 9:00,CP4,7,3937.11696,171.06,12.83,7.35,642,30,6.132581
2018/5/15 10:00,CP4,7,3958.878,171.38,12.91,7.41,641,28.888889,6.176097
2018/5/15 11:00,CP4,7,1830.27936,85.28,12.36,7.25,259.916667,27.777778,7.041793
2018/5/16 0:00,CP4,7,3372.10062,171.19,11.7,7.01,597,27.777778,5.64841
2018/5/16 1:00,CP4,7,4217.34432,171.94,13.02,7.18,633,30,6.662471
2018/5/16 2:00,CP4,7,4027.88568,171.56,12.61,7.02,633,31.111111,6.363169
2018/5/16 3:00,CP4,7,3982.91712,170.56,12.68,7.12,640,31.111111,6.223308
2018/5/16 4:00,CP4,7,3938.66256,171.44,12.62,7.15,642,31.111111,6.134988
2018/5/16 5:00,CP4,7,3889.91232,170.88,12.59,7.17,640,32.222222,6.077988
2018/5/16 6:00,CP4,7,3871.2492,170.69,12.47,7.07,639,31.111111,6.058293
2018/5/16 7:00,CP4,7,3932.838,171.5,12.56,7.1,687,31.111111,5.724655
2018/5/16 8:00,CP4,7,3909.86064,171.44,12.62,7.19,642,32.222222,6.090126
2018/5/16 9:00,CP4,7,3904.26624,170.88,12.77,7.33,643,30,6.071954
2018/5/16 10:00,CP4,7,3899.70084,171.31,12.74,7.32,642,28.888889,6.0743
2018/5/16 11:00,CP4,7,1748.10384,85.29,12.2,7.32,250.5,28.888889,6.978458
2018/5/17 0:00,CP4,7,3444.64596,171.94,11.71,6.94,613,27.777778,5.619325
2018/5/17 1:00,CP4,7,4091.09862,171.19,13.19,7.5,639,31.111111,6.402345
2018/5/17 2:00,CP4,7,4007.45982,170.69,12.71,7.12,627,31.111111,6.391483
2018/5/17 3:00,CP4,7,3974.66538,171.13,12.61,7.08,632,31.111111,6.289027
2018/5/17 4:00,CP4,7,3977.43192,170.94,12.61,7.07,635,32.777778,6.263672
2018/5/17 5:00,CP4,7,3996.22776,171.13,12.66,7.1,684,32.777778,5.842438
2018/5/17 6:00,CP4,7,3987.4086,171.06,12.65,7.1,641,32.222222,6.220606
2018/5/17 7:00,CP4,7,3987.4086,171.06,12.71,7.16,643,32.222222,6.201258
2018/5/17 8:00,CP4,7,3947.076,170.25,12.75,7.23,641,32.222222,6.157685
2018/5/17 9:00,CP4,7,3973.03956,171.06,12.85,7.32,643,30,6.178911
2018/5/17 10:00,CP4,7,4001.697,170.75,12.81,7.23,640,30,6.252652
2018/5/17 11:00,CP4,7,1805.1831,85.11,12.18,7.13,257.75,28.888889,7.00362
2018/5/17 23:00,CP4,7,325.5525,172.25,10.53,10.08,551,28.888889,0.590839
2018/5/18 0:00,CP4,7,3432.02454,171.31,11.79,7.02,617,28.888889,5.562438
2018/5/18 1:00,CP4,7,4182.01476,171.38,13.28,7.47,633,31.111111,6.606658
2018/5/18 2:00,CP4,7,4105.71,171.5,12.79,7.09,634,32.222222,6.475883
2018/5/18 3:00,CP4,7,4077.51624,172.44,12.76,7.13,639,32.222222,6.38109
2018/5/18 4:00,CP4,7,4007.62614,171.31,12.77,7.2,688,32.777778,5.825038
2018/5/18 5:00,CP4,7,3980.46096,171.69,12.83,7.31,644,33.888889,6.18084
2018/5/18 6:00,CP4,7,4025.133,171.75,12.79,7.21,644,33.888889,6.250207
2018/5/18 7:00,CP4,7,3948.6825,171.25,12.79,7.3,643,32.777778,6.14103
2018/5/18 8:00,CP4,7,4003.49208,172.06,12.92,7.38,643,33.888889,6.226271
2018/5/18 9:00,CP4,7,3983.43246,172.13,12.91,7.4,645,32.222222,6.175864
2018/5/18 10:00,CP4,7,3994.872,172,12.95,7.42,645,31.111111,6.1936
2018/5/18 11:00,CP4,7,1921.84944,85.37,12.64,7.28,266,30,7.224998
2018/5/19 0:00,CP4,7,3426.4125,171.75,11.8,7.05,616,30,5.562358
2018/5/19 1:00,CP4,7,4188.11526,171.63,13.45,7.64,633,30,6.616296
2018/5/19 2:00,CP4,7,4116.03066,171.63,12.85,7.14,678,31.111111,6.070842
2018/5/19 3:00,CP4,7,3987.27336,170.44,12.78,7.21,640,32.222222,6.230115
2018/5/19 4:00,CP4,7,3984.645,171.25,12.8,7.26,640,32.777778,6.226008
2018/5/19 5:00,CP4,7,3928.554,171,12.7,7.23,642,32.777778,6.119243
2018/5/19 6:00,CP4,7,1839.82722,84.73,12.38,7.21,290.083333,35,6.342409
2018/5/20 23:00,CP4,7,2488.668,172.25,10.69,7.25,588,28.888889,4.232429
2018/5/21 0:00,CP4,7,3547.3977,170.63,12.01,7.06,666,30,5.326423
2018/5/21 1:00,CP4,7,3974.586,172.06,12.68,7.18,631,31.111111,6.298868
2018/5/21 2:00,CP4,7,4029.2112,171.31,12.7,7.1,638,30,6.315378
2018/5/21 3:00,CP4,7,4004.868,171.5,12.78,7.22,640,30,6.257606
2018/5/21 4:00,CP4,7,3994.88292,171.69,12.69,7.15,641,32.222222,6.232267
2018/5/21 5:00,CP4,7,3967.425,171.75,12.64,7.14,641,32.777778,6.189431
2018/5/21 6:00,CP4,7,3908.49228,171.38,12.68,7.25,644,32.777778,6.069087
2018/5/21 7:00,CP4,7,3885.35994,171.63,12.67,7.28,643,32.777778,6.04255
2018/5/21 8:00,CP4,7,3905.39184,171.56,12.68,7.26,679,33.888889,5.751682
2018/5/21 9:00,CP4,7,3902.66016,171.44,12.77,7.35,629,32.222222,6.204547
2018/5/21 10:00,CP4,7,3950.23608,171.63,12.8,7.32,671,32.222222,5.887088
2018/5/21 11:00,CP4,7,3727.8696,170.69,12.34,7.14,497,31.111111,7.500744
2018/5/21 12:00,CP4,7,2540.87988,171.38,10.6,7.07,224,30,11.343214
2018/5/22 23:00,CP4,7,2713.19454,173.19,10.99,7.26,611,30,4.44058
2018/5/23 0:00,CP4,7,3357.44136,170.81,11.77,7.09,596,30,5.633291
2018/5/23 1:00,CP4,7,3908.49228,171.38,12.45,7.02,660,31.111111,5.921958
2018/5/23 2:00,CP4,7,3921.2859,171.31,12.49,7.04,625,31.111111,6.274057
2018/5/23 3:00,CP4,7,3858.10656,171.38,12.52,7.16,670,32.222222,5.758368
2018/5/23 4:00,CP4,7,3830.65536,171.44,12.67,7.35,629,32.777778,6.090072
2018/5/23 5:00,CP4,7,3916.9305,171.75,12.56,7.13,663,33.888889,5.907889
2018/5/23 6:00,CP4,7,3833.33664,171.56,12.57,7.25,624,35,6.143168
2018/5/23 7:00,CP4,7,3829.34916,171.06,12.61,7.28,668,35,5.732559
2018/5/23 8:00,CP4,7,3868.011,171.5,12.59,7.22,626,33.888889,6.178931
2018/5/23 9:00,CP4,7,3912.67632,171.88,12.63,7.21,670,33.888889,5.839815
2018/5/23 10:00,CP4,7,3843.45234,171.69,12.61,7.28,624,32.222222,6.159379
2018/5/23 11:00,CP4,7,3829.34916,171.06,12.43,7.1,574,31.111111,6.67134
2018/5/23 12:00,CP4,7,2710.38096,171.63,10.79,7.03,411,30,6.594601
2018/5/23 13:00,CP4,7,958.01202,85.43,9.84,7.17,186.166667,30,5.145991
2018/5/23 23:00,CP4,7,1414.3311,172.69,10.85,8.9,604,28.888889,2.341608
2018/5/24 0:00,CP4,7,3464.35572,171.13,11.91,7.09,593,30,5.842084
2018/5/24 1:00,CP4,7,3919.80288,171.56,12.58,7.14,666,31.111111,5.88559
2018/5/24 2:00,CP4,7,3859.779,170.5,12.5,7.11,667,31.111111,5.786775
2018/5/24 3:00,CP4,7,3871.098,171,12.65,7.26,624,32.222222,6.203683
2018/5/24 4:00,CP4,7,3928.60104,170.69,12.64,7.16,668,32.777778,5.881139
2018/5/24 5:00,CP4,7,3865.27176,171.06,12.58,7.2,621,33.888889,6.22427
2018/5/24 6:00,CP4,7,3899.92512,170.69,12.51,7.07,662,32.777778,5.891126
2018/5/24 7:00,CP4,7,3945.91554,171.13,12.6,7.11,622,32.777778,6.343916
2018/5/24 8:00,CP4,7,3863.916,171,12.47,7.09,667,32.222222,5.792978
2018/5/24 9:00,CP4,7,3938.72808,171.13,12.6,7.12,622,31.111111,6.33236
2018/5/24 10:00,CP4,7,3901.29432,171.38,12.52,7.1,659,31.111111,5.920022
2018/5/24 11:00,CP4,7,3695.50566,170.19,12.26,7.09,502,30,7.361565
2018/5/24 12:00,CP4,7,2455.36368,171.44,10.47,7.06,275,31.111111,8.928595
2018/5/24 23:00,CP4,7,2978.73072,172.56,10.74,6.63,584,30,5.100566
2018/5/25 0:00,CP4,7,3410.91744,172.06,11.75,7.03,634,28.888889,5.379996
2018/5/25 1:00,CP4,7,3879.288,172,12.48,7.11,626,31.111111,6.196946
2018/5/25 2:00,CP4,7,3879.288,172,12.48,7.11,668,31.111111,5.807317
2018/5/25 3:00,CP4,7,3892.37772,171.94,12.58,7.19,667,32.777778,5.835649
2018/5/25 4:00,CP4,7,3911.08284,171.81,12.56,7.14,624,32.222222,6.267761
2018/5/25 5:00,CP4,7,3911.13786,172.13,12.48,7.07,670,32.222222,5.837519
2018/5/25 6:00,CP4,7,3919.89528,171.88,12.66,7.23,635,32.777778,6.173063
2018/5/25 7:00,CP4,7,3948.525,172.5,12.57,7.12,640,33.888889,6.16957
2018/5/25 8:00,CP4,7,3942.92808,171.94,12.56,7.1,629,32.777778,6.268566
2018/5/25 9:00,CP4,7,3937.08,172,12.55,7.1,672,32.777778,5.85875
2018/5/25 10:00,CP4,7,3901.29432,171.38,12.56,7.14,668,31.111111,5.840261
2018/5/25 11:00,CP4,7,3531.61536,170.56,12.08,7.15,498,30,7.091597
2018/5/25 12:00,CP4,7,2597.40222,171.31,10.6,6.99,348,31.111111,7.463799
2018/5/25 23:00,CP4,7,2999.43,172.5,10.96,6.82,589,30,5.092411
2018/5/26 0:00,CP4,7,3430.119,170.5,11.83,7.04,644,30,5.326272
2018/5/26 1:00,CP4,7,3879.7815,170.75,12.6,7.19,624,31.111111,6.217599
2018/5/26 2:00,CP4,7,3812.55672,170.63,12.59,7.27,665,32.222222,5.733168
2018/5/26 3:00,CP4,7,3853.97376,170.56,12.56,7.18,621,32.777778,6.206077
2018/5/26 4:00,CP4,7,3901.3716,170.44,12.62,7.17,667,33.888889,5.849133
2018/5/26 5:00,CP4,7,3873.85824,171.44,12.53,7.15,625,33.888889,6.198173
2018/5/26 6:00,CP4,7,1775.1426,84.7,12.41,7.42,276.416667,33.888889,6.421981
2018/5/27 23:00,CP4,7,1122.5844,172.44,10.96,9.41,538,30,2.086588
2018/5/28 0:00,CP4,7,3237.48096,172.06,11.46,6.98,584,28.888889,5.543632
2018/5/28 1:00,CP4,7,3953.06352,171.44,12.48,6.99,633,30,6.244966
2018/5/28 2:00,CP4,7,3856.5261,171.63,12.56,7.21,639,31.111111,6.035252
2018/5/28 3:00,CP4,7,3883.77528,171.56,12.72,7.33,641,32.222222,6.058932
2018/5/28 4:00,CP4,7,3840.54216,171.56,12.63,7.3,687,32.222222,5.590309
2018/5/28 5:00,CP4,7,3909.86064,171.44,12.49,7.06,642,32.777778,6.090126
2018/5/28 6:00,CP4,7,3850.90272,171.06,12.48,7.12,640,33.888889,6.017035
2018/5/28 7:00,CP4,7,3841.82736,171.94,12.54,7.22,642,33.888889,5.984155
2018/5/28 8:00,CP4,7,3777.23304,171.63,12.58,7.34,627,32.777778,6.024295
2018/5/28 9:00,CP4,7,3880.863,171.75,12.68,7.3,668,32.777778,5.809675
2018/5/28 10:00,CP4,7,3899.5992,171.94,12.62,7.22,625,31.111111,6.239359
2018/5/28 11:00,CP4,7,3878.28,171,12.46,7.06,597,31.111111,6.496281
2018/5/28 12:00,CP4,7,2774.1252,171.56,10.87,7.02,436,28.888889,6.362672
2018/5/28 13:00,CP4,7,2318.55456,171.44,10.19,6.97,377.916667,31.111111,6.135095
2018/5/29 0:00,CP4,7,3366.69858,170.19,11.69,6.98,592,31.111111,5.686991
2018/5/29 1:00,CP4,7,3971.646,171,12.6,7.07,677,31.111111,5.866538
2018/5/29 2:00,CP4,7,3905.7207,170.63,12.51,7.06,642,32.777778,6.083677
2018/5/29 3:00,CP4,7,3866.85348,171.13,12.47,7.09,641,32.777778,6.032533
2018/5/29 4:00,CP4,7,3897.08928,170.88,12.47,7.04,640,32.777778,6.089202
2018/5/29 5:00,CP4,7,3834.0561,170.63,12.41,7.06,641,32.777778,5.981367
2018/5/29 6:00,CP4,7,3825.31968,170.88,12.48,7.15,641,33.888889,5.967737
2018/5/29 7:00,CP4,7,3827.75064,171.31,12.5,7.18,645,35,5.934497
2018/5/29 8:00,CP4,7,3812.55966,170.31,12.56,7.23,669,35,5.698893
2018/5/29 9:00,CP4,7,3780.70854,170.81,12.69,7.42,653,33.888889,5.789753
2018/5/29 10:00,CP4,7,3884.09868,170.94,12.78,7.37,652,32.777778,5.957207
2018/5/29 11:00,CP4,7,3843.71064,171.38,12.39,7.05,559,32.222222,6.876048
2018/5/29 12:00,CP4,7,2801.9628,171.06,11,7.1,401,31.111111,6.987438
2018/5/29 13:00,CP4,7,965.7648,85.8,9.66,6.98,164.75,31.111111,5.862002
2018/5/29 23:00,CP4,7,657.88086,172.13,10.88,9.97,519,30,1.267593
2018/5/30 0:00,CP4,7,3348.23328,171.81,11.61,6.97,609,31.111111,5.49792
2018/5/30 1:00,CP4,7,3992.08488,171.88,12.6,7.07,594,32.222222,6.720682
2018/5/30 2:00,CP4,7,4046.8512,172.06,12.69,7.09,665,32.777778,6.085491
2018/5/30 3:00,CP4,7,3928.6107,171.63,12.65,7.2,615,32.777778,6.387985
2018/5/30 4:00,CP4,7,3906.89586,171.31,12.5,7.07,649,32.777778,6.01987
2018/5/30 5:00,CP4,7,3932.7309,171.81,12.55,7.1,618,35,6.363642
2018/5/30 6:00,CP4,7,3954.447,171.5,12.62,7.13,668,35,5.919831
2018/5/30 7:00,CP4,7,3961.59498,171.81,12.84,7.35,623,36.111111,6.3589
2018/5/30 8:00,CP4,7,3849.3357,171.31,12.43,7.08,670,35,5.745277
2018/5/30 9:00,CP4,7,3889.43478,171.81,12.55,7.16,625,35,6.223096
2018/5/30 10:00,CP4,7,3921.40224,171.63,12.55,7.11,657,33.888889,5.968649
2018/5/30 11:00,CP4,7,3829.34916,171.06,12.43,7.1,511,32.777778,7.493834
2018/5/30 12:00,CP4,7,2709.27552,171.56,10.79,7.03,399,31.111111,6.790164
2018/5/30 13:00,CP4,7,1018.0548,85.35,9.76,6.92,172.833333,31.111111,5.890385
2018/5/30 23:00,CP4,7,836.47368,171.69,10.6,9.44,543,30,1.540467
2018/5/31 0:00,CP4,7,3360.07434,171.31,11.66,6.99,586,32.222222,5.733915
2018/5/31 1:00,CP4,7,3983.259,171.5,12.54,7.01,611,32.222222,6.519245
2018/5/31 2:00,CP4,7,3945.711,170.81,12.61,7.11,632,32.777778,6.243214
2018/5/31 3:00,CP4,7,3996.279,171.75,12.59,7.05,624,32.777778,6.404293
2018/5/31 4:00,CP4,7,3919.80288,171.56,12.51,7.07,623,32.777778,6.291818
2018/5/31 5:00,CP4,7,3882.5892,171.19,12.49,7.09,669,33.888889,5.803571
2018/5/31 6:00,CP4,7,3927.0084,171.56,12.47,7.02,632,35,6.213621
2018/5/31 7:00,CP4,7,3922.84704,170.44,12.55,7.07,637,35,6.158316
2018/5/31 8:00,CP4,7,3928.554,171,12.55,7.08,650,36.111111,6.043929
2018/5/31 9:00,CP4,7,3989.0403,171.13,12.58,7.03,640,35,6.232875
2018/5/31 10:00,CP4,7,3938.4534,172.06,12.52,7.07,637,32.777778,6.182815
2018/5/31 11:00,CP4,7,3759.54642,171.81,12.34,7.13,503,32.222222,7.474247
2018/5/31 12:00,CP4,7,2695.2975,171.13,10.91,7.16,333,31.111111,8.093986
2018/5/31 23:00,CP4,7,577.7184,171.94,10.69,9.89,530,30,1.090035
2018/6/1 0:00,CP4,7,3217.48812,171.38,11.55,7.08,555,31.111111,5.797276
2018/6/1 1:00,CP4,7,3929.856,172,12.48,7.04,610,31.111111,6.442387
2018/6/1 2:00,CP4,7,3960.29046,171.13,12.56,7.05,671,32.777778,5.902072
2018/6/1 3:00,CP4,7,4022.36436,171.94,12.68,7.11,642,32.777778,6.265365
2018/6/1 4:00,CP4,7,3938.72808,171.13,12.76,7.28,643,33.888889,6.125549
2018/6/1 5:00,CP4,7,3868.20924,171.19,12.64,7.26,636,33.888889,6.08209
2018/6/1 6:00,CP4,7,3859.45728,171.44,12.38,7.02,627,33.888889,6.155434
2018/6/1 7:00,CP4,7,3915.5634,171.06,12.42,6.97,613,32.777778,6.387542
2018/6/1 8:00,CP4,7,3809.652,170.5,12.36,7.04,651,32.222222,5.852
2018/6/1 9:00,CP4,7,3924.2616,171.44,12.52,7.07,615,32.222222,6.380913
2018/6/1 10:00,CP4,7,3915.69024,171.38,12.53,7.09,660,32.222222,5.932864
2018/6/1 11:00,CP4,7,3737.04912,171.44,12.3,7.11,545,30,6.856971
2018/6/1 12:00,CP4,7,2985.76698,172.13,11.17,7.04,474,30,6.299086
2018/6/1 13:00,CP4,7,2717.17152,172.06,10.78,7.02,390,30,6.967106
2018/6/1 14:00,CP4,7,281.3664,84.8,9.62,8.83,132.666667,28.888889,2.120852
2018/6/1 23:00,CP4,7,57.72816,171.81,10.35,10.27,519,30,0.11123
2018/6/2 0:00,CP4,7,3201.34836,172.06,11.47,7.04,629,30,5.089584
2018/6/2 1:00,CP4,7,3979.06992,171.63,12.77,7.25,635,30,6.266252
2018/6/2 2:00,CP4,7,4066.8474,171.38,12.83,7.18,632,31.111111,6.434885
2018/6/2 3:00,CP4,7,4113.1314,171.81,12.78,7.08,639,32.222222,6.436825
2018/6/2 4:00,CP4,7,3987.67194,171.69,12.89,7.36,640,32.777778,6.230737
2018/6/2 5:00,CP4,7,4130.68656,171.94,12.93,7.21,637,32.222222,6.484594
2018/6/2 6:00,CP4,7,3881.05872,171.44,12.62,7.23,531,32.777778,7.308962
2018/6/2 7:00,CP4,7,2839.914,170.75,10.89,6.93,438,33.888889,6.483822
2018/6/2 8:00,CP4,7,2711.77956,170.81,10.76,6.98,431,32.777778,6.291832
2018/6/2 9:00,CP4,7,2559.0033,171.63,10.57,7.02,428,32.222222,5.97898
2018/6/2 10:00,CP4,7,2421.05472,171.56,10.46,7.1,407,30,5.948537
2018/6/2 11:00,CP4,7,2029.82472,171.38,9.92,7.1,337,28.888889,6.023219
2018/6/2 12:00,CP4,7,1464.61392,170.94,9.15,7.11,236,30,6.205991
2018/6/3 23:00,CP4,7,462.68544,172.13,10.87,10.23,533,28.888889,0.868078
2018/6/4 0:00,CP4,7,3235.27848,171.56,11.56,7.07,600,28.888889,5.392131
2018/6/4 1:00,CP4,7,3906.89586,171.31,12.5,7.07,657,31.111111,5.946569
2018/6/4 2:00,CP4,7,4015.11222,171.63,12.59,7.02,621,31.111111,6.465559
2018/6/4 3:00,CP4,7,3944.48208,171.38,12.52,7.04,665,31.111111,5.931552
2018/6/4 4:00,CP4,7,3919.9125,171.25,12.51,7.06,619,31.111111,6.332653
2018/6/4 5:00,CP4,7,3918.44544,170.56,12.56,7.09,643,31.111111,6.094005
2018/6/4 6:00,CP4,7,3897.08928,170.88,12.45,7.02,613,32.222222,6.357405
2018/6/4 7:00,CP4,7,3954.37896,171.81,12.57,7.09,662,31.111111,5.973382
2018/6/4 8:00,CP4,7,3964.59252,171.94,12.53,7.04,620,30,6.394504
2018/6/4 9:00,CP4,7,3931.36296,170.81,12.55,7.07,661,30,5.947599
2018/6/4 10:00,CP4,7,3955.875,171.25,12.56,7.06,611,30,6.474427
2018/6/4 11:00,CP4,7,3533.544,171,12.12,7.2,529,30,6.679667
2018/6/4 12:00,CP4,7,2448.936,172,10.5,7.11,283,30,8.653484
2018/6/5 0:00,CP4,7,3375.84324,171.38,11.71,7.02,632,27.777778,5.341524
2018/6/5 1:00,CP4,7,3983.259,171.5,12.53,7,617,28.888889,6.455849
2018/6/5 2:00,CP4,7,3832.49664,170.88,12.48,7.14,657,30,5.833328
2018/6/5 3:00,CP4,7,3960.29046,171.13,12.56,7.05,617,30,6.418623
2018/6/5 4:00,CP4,7,4006.14984,170.94,12.6,7.02,657,28.888889,6.097641
2018/6/5 5:00,CP4,7,3922.74792,171.06,12.61,7.15,604,27.777778,6.494616
2018/6/5 6:00,CP4,7,3927.105,171.25,12.51,7.05,645,27.777778,6.088535
2018/6/5 7:00,CP4,7,3905.7207,170.63,12.51,7.06,614,28.888889,6.361109
2018/6/5 8:00,CP4,7,3917.01492,170.81,12.56,7.1,666,28.888889,5.881404
2018/6/5 9:00,CP4,7,3921.43206,170.69,12.53,7.06,622,28.888889,6.304553
2018/6/5 10:00,CP4,7,3881.14482,170.81,12.52,7.11,664,28.888889,5.845098
2018/6/5 11:00,CP4,7,3722.0085,170.75,12.27,7.08,487,27.777778,7.642728
2018/6/5 12:00,CP4,7,2263.1238,171.06,10.39,7.24,395,27.777778,5.729427
2018/6/5 13:00,CP4,7,1617.7455,171.19,9.25,7,296,27.777778,5.465356
2018/6/6 0:00,CP4,7,3082.884,171.5,11.33,7.05,625,28.888889,4.932614
2018/6/6 1:00,CP4,7,4063.7625,171.25,12.96,7.31,666,27.777778,6.101745
2018/6/6 2:00,CP4,7,3955.875,171.25,12.53,7.03,621,27.777778,6.370169
2018/6/6 3:00,CP4,7,3976.02702,171.81,12.56,7.05,661,27.222222,6.015169
2018/6/6 4:00,CP4,7,3935.7066,171.94,12.55,7.1,623,27.222222,6.317346
2018/6/6 5:00,CP4,7,3925.72908,171.19,12.56,7.1,665,27.222222,5.903352
2018/6/6 6:00,CP4,7,3896.823,171.5,12.51,7.1,620,27.222222,6.285198
2018/6/6 7:00,CP4,7,3912.59736,171.56,12.56,7.13,664,27.222222,5.892466
2018/6/6 8:00,CP4,7,3905.39184,171.56,12.57,7.15,627,27.777778,6.228695
2018/6/6 9:00,CP4,7,3905.39184,171.56,12.63,7.21,670,27.777778,5.828943
2018/6/6 10:00,CP4,7,3941.4291,172.19,12.54,7.09,622,28.888889,6.336703
2018/6/6 11:00,CP4,7,3676.65522,171.31,12.18,7.07,539,27.777778,6.821253
2018/6/6 12:00,CP4,7,2540.19402,172.31,10.54,7.03,307,27.222222,8.274248
2018/6/7 0:00,CP4,7,3145.50852,171.38,11.43,7.06,586,27.777778,5.367762
2018/6/7 1:00,CP4,7,3988.75512,170.81,12.57,7.01,667,27.777778,5.980143
2018/6/7 2:00,CP4,7,3904.15914,171.19,12.62,7.19,624,27.222222,6.256665
2018/6/7 3:00,CP4,7,3813.3606,171.31,12.53,7.23,666,27.777778,5.725767
2018/6/7 4:00,CP4,7,3955.83048,171.56,12.59,7.1,624,27.222222,6.339472
2018/6/7 5:00,CP4,7,3888.31884,170.81,12.5,7.08,663,27.222222,5.864734
2018/6/7 6:00,CP4,7,3885.462,171,12.48,7.07,664,27.777778,5.851599
2018/6/7 7:00,CP4,7,3904.026,171.5,12.53,7.11,625,27.777778,6.246442
2018/6/7 8:00,CP4,7,3905.63712,170.94,12.5,7.06,661,27.777778,5.908679
2018/6/7 9:00,CP4,7,3872.50248,171.38,12.65,7.27,625,27.777778,6.196004
2018/6/7 10:00,CP4,7,3916.9305,171.75,12.7,7.27,669,27.777778,5.854904
2018/6/7 11:00,CP4,7,3717.66528,170.88,12.17,6.99,505,28.888889,7.361713
2018/6/7 12:00,CP4,7,2942.76318,171.31,11.07,6.98,318,27.222222,9.253972
2018/6/8 0:00,CP4,7,3235.27848,171.56,11.43,6.94,630,27.777778,5.135363
2018/6/8 1:00,CP4,7,3901.14018,171.69,12.5,7.09,624,25,6.251827
2018/6/8 2:00,CP4,7,3860.808,171.5,12.46,7.1,668,26.111111,5.779653
2018/6/8 3:00,CP4,7,3858.08724,171.06,12.46,7.09,623,27.222222,6.192756
2018/6/8 4:00,CP4,7,3799.278,171,12.39,7.1,663,27.777778,5.730434
2018/6/8 5:00,CP4,7,3888.41586,171.13,12.58,7.17,665,27.777778,5.847242
2018/6/8 6:00,CP4,7,3851.0955,170.75,12.39,7.02,622,27.777778,6.191472
2018/6/8 7:00,CP4,7,3868.20924,171.19,12.55,7.17,665,28.888889,5.816856
2018/6/8 8:00,CP4,7,3889.62,171.5,12.53,7.13,624,28.888889,6.233365
2018/6/8 9:00,CP4,7,3886.8984,171.38,12.53,7.13,670,27.777778,5.801341
2018/6/8 10:00,CP4,7,3866.85348,171.13,12.53,7.15,626,28.888889,6.177082
2018/6/8 11:00,CP4,7,3566.23008,171.19,12.1,7.14,546,27.777778,6.531557
2018/6/8 12:00,CP4,7,2640.141,171.75,10.74,7.08,225,26.111111,11.73396
2018/6/9 0:00,CP4,7,3235.48302,170.81,11.51,7,628,28.888889,5.152043
2018/6/9 1:00,CP4,7,3876.9192,170.94,12.52,7.12,616,28.888889,6.2937
2018/6/9 2:00,CP4,7,3895.49286,170.81,12.5,7.07,663,30,5.875555
2018/6/9 3:00,CP4,7,3756.186,171,12.24,7.01,613,31.111111,6.127546
2018/6/9 4:00,CP4,7,3737.4792,171.13,12.27,7.07,648,30,5.767715
2018/6/9 5:00,CP4,7,3795.57738,170.19,12.3,6.99,610,32.222222,6.222258
2018/6/9 6:00,CP4,7,1576.1592,85.29,11.66,7.26,261.416667,30,6.029299
2018/6/10 23:00,CP4,7,2295.86616,172.44,10.64,7.47,556,28.888889,4.129256
2018/6/11 0:00,CP4,7,3177.97116,171.19,11.46,7.04,621,32.222222,5.117506
2018/6/11 1:00,CP4,7,3820.4838,171.63,12.33,7.03,599,31.111111,6.378103
2018/6/11 2:00,CP4,7,3774.372,171.5,12.36,7.12,647,32.222222,5.833651
2018/6/11 3:00,CP4,7,3862.15872,171.56,12.44,7.08,646,32.777778,5.978574
2018/6/11 4:00,CP4,7,3849.3357,171.31,12.48,7.13,647,32.777778,5.949514
2018/6/11 5:00,CP4,7,3877.93476,171.94,12.48,7.11,649,32.777778,5.975246
2018/6/11 6:00,CP4,7,3822.4095,170.75,12.47,7.14,649,32.777778,5.889691
2018/6/11 7:00,CP4,7,3823.45488,171.44,12.43,7.12,648,33.888889,5.900393
2018/6/11 8:00,CP4,7,3820.16292,171.94,12.39,7.1,652,33.888889,5.859146
2018/6/11 9:00,CP4,7,3831.70662,171.81,12.55,7.24,650,32.777778,5.894933
2018/6/11 10:00,CP4,7,3834.94566,171.31,12.54,7.21,649,32.222222,5.909007
2018/6/11 11:00,CP4,7,3696.10752,171.88,12.21,7.09,519,30,7.121594
2018/6/11 12:00,CP4,7,2373.525,171.25,10.4,7.1,238,30,9.972794
2018/6/11 23:00,CP4,7,883.27512,172.38,10.71,9.49,560,28.888889,1.577277
2018/6/12 0:00,CP4,7,3254.61696,171.44,11.55,7.03,610,30,5.335438
2018/6/12 1:00,CP4,7,3872.29626,171.69,12.57,7.2,673,28.888889,5.753783
2018/6/12 2:00,CP4,7,3833.26776,171.88,12.45,7.14,626,27.777778,6.123431
2018/6/12 3:00,CP4,7,3853.30218,172.13,12.52,7.19,668,27.777778,5.768416
2018/6/12 4:00,CP4,7,3912.67632,171.88,12.49,7.07,625,30,6.260282
2018/6/12 5:00,CP4,7,3857.616,172,12.45,7.11,666,30,5.792216
2018/6/12 6:00,CP4,7,3880.64124,172.06,12.45,7.08,623,27.222222,6.228959
2018/6/12 7:00,CP4,7,3853.605,171.5,12.42,7.07,663,27.222222,5.812376
2018/6/12 8:00,CP4,7,3792.97548,171.69,12.33,7.07,617,27.777778,6.147448
2018/6/12 9:00,CP4,7,3883.80048,171.88,12.41,7.03,664,27.777778,5.849097
2018/6/12 10:00,CP4,7,3895.45968,171.44,12.48,7.07,614,27.222222,6.344397
2018/6/12 11:00,CP4,7,3419.60346,170.69,11.91,7.14,520,27.222222,6.57616
2018/6/12 12:00,CP4,7,2377.8216,171.56,10.31,7.01,411.666667,31.111111,5.776085
2018/6/13 0:00,CP4,7,3411.83304,171.38,11.2,6.46,632,26.111111,5.39847
2018/6/13 1:00,CP4,7,3944.325,170.75,12.73,7.23,622,27.777778,6.341359
2018/6/13 2:00,CP4,7,3832.49664,170.88,12.31,6.97,625,28.888889,6.131995
2018/6/13 3:00,CP4,7,3715.91682,171.13,12.16,6.99,644,28.888889,5.770057
2018/6/13 4:00,CP4,7,3751.85412,171.13,12.21,6.99,604,28.888889,6.211679
2018/6/13 5:00,CP4,7,3743.13492,171.06,12.26,7.05,639,28.888889,5.857801
2018/6/13 6:00,CP4,7,3721.58136,171.06,12.19,7.01,606,28.888889,6.141223
2018/6/13 7:00,CP4,7,3760.35954,171.19,12.31,7.08,614,27.222222,6.124364
2018/6/13 8:00,CP4,7,3808.31136,170.44,12.34,7.02,642,27.222222,5.931949
2018/6/13 9:00,CP4,7,3798.2238,170.63,12.37,7.07,638,27.222222,5.953329
2018/6/13 10:00,CP4,7,3812.76,170,12.4,7.06,636,27.222222,5.994906
2018/6/13 11:00,CP4,7,3344.91738,169.81,11.86,7.17,502,27.222222,6.663182
2018/6/13 12:00,CP4,7,2057.77572,171.31,9.98,7.12,237,27.777778,8.682598
2018/6/14 0:00,CP4,7,3374.73864,171.69,11.46,6.78,590,27.222222,5.719896
2018/6/14 1:00,CP4,7,3882.22002,172.13,12.54,7.17,661,26.111111,5.873253
2018/6/14 2:00,CP4,7,3815.238,170.75,12.7,7.38,621,27.222222,6.1437
2018/6/14 3:00,CP4,7,3822.11676,171.38,12.51,7.2,660,27.222222,5.791086
2018/6/14 4:00,CP4,7,3843.45234,171.69,12.44,7.11,615,27.777778,6.249516
2018/6/14 5:00,CP4,7,3806.06688,171.63,12.44,7.16,658,28.888889,5.784296
2018/6/14 6:00,CP4,7,3897.81,172.5,12.45,7.07,615,28.888889,6.337902
2018/6/14 7:00,CP4,7,3830.65536,171.44,12.39,7.07,661,28.888889,5.795243
2018/6/14 8:00,CP4,7,3870.92076,171.31,12.49,7.11,609,28.888889,6.356192
2018/6/14 9:00,CP4,7,3879.50724,171.69,12.55,7.17,641,28.888889,6.052273
2018/6/14 10:00,CP4,7,3865.27176,171.06,12.59,7.21,643,28.888889,6.011309
2018/6/14 11:00,CP4,7,3444.9408,170.88,12.02,7.22,506,27.777778,6.808183
2018/6/14 12:00,CP4,7,2491.36608,171.44,10.49,7.03,316,26.111111,7.88407
2018/6/15 0:00,CP4,7,3260.48646,172.13,11.5,6.99,619,27.777778,5.267345
2018/6/15 1:00,CP4,7,3798.97056,171.31,12.38,7.1,630,27.222222,6.030112
2018/6/15 2:00,CP4,7,3912.72,171.25,12.58,7.14,636,27.777778,6.152075
2018/6/15 3:00,CP4,7,3850.90272,171.06,12.44,7.08,634,28.888889,6.073979
2018/6/15 4:00,CP4,7,3832.605,172.5,12.44,7.15,634,28.888889,6.045118
2018/6/15 5:00,CP4,7,3891.01944,171.88,12.45,7.06,633,28.888889,6.14695
2018/6/15 6:00,CP4,7,3836.51268,171.38,12.41,7.08,636,28.888889,6.032253
2018/6/15 7:00,CP4,7,3905.5275,171.25,12.54,7.11,636,28.888889,6.140766
2018/6/15 8:00,CP4,7,3911.4432,170.88,12.52,7.07,665,28.888889,5.881869
2018/6/15 9:00,CP4,7,3889.77918,171.19,12.52,7.11,619,28.888889,6.283973
2018/6/15 10:00,CP4,7,3862.6308,170.31,12.51,7.11,659,28.888889,5.861352
2018/6/15 11:00,CP4,7,3531.61536,170.56,12.01,7.08,488,27.777778,7.236917
2018/6/15 12:00,CP4,7,2544.36084,171.13,10.6,7.06,444,27.222222,5.730542
2018/6/15 13:00,CP4,7,2176.95492,171.63,10.04,7.02,280,27.777778,7.774839
2018/6/16 0:00,CP4,7,3215.8014,172.06,11.45,7,621,27.222222,5.178424
2018/6/16 1:00,CP4,7,3843.45234,171.69,12.44,7.11,608,28.888889,6.321468
2018/6/16 2:00,CP4,7,3782.73504,171.88,12.34,7.1,652,31.111111,5.801741
2018/6/16 3:00,CP4,7,3796.7895,172.19,12.28,7.03,609,31.111111,6.234466
2018/6/16 4:00,CP4,7,3730.40136,172.13,12.19,7.03,649,32.222222,5.747922
2018/6/16 5:00,CP4,7,3701.04672,171.44,12.17,7.03,611,32.222222,6.05736
2018/6/16 6:00,CP4,7,3379.992,170.5,11.8,7.08,515.666667,32.222222,6.554606
2018/6/18 23:00,CP4,7,3357.77232,171.56,11.11,6.45,556,27.777778,6.039159
2018/6/19 0:00,CP4,7,3403.9656,172.44,11.68,6.98,654,28.888889,5.20484
2018/6/19 1:00,CP4,7,3793.923,172.06,12.53,7.28,625,30,6.070277
2018/6/19 2:00,CP4,7,3818.9256,171.56,12.61,7.31,667,30,5.725526
2018/6/19 3:00,CP4,7,3777.23304,171.63,12.67,7.43,625,32.222222,6.043573
2018/6/19 4:00,CP4,7,3804.8325,171.25,12.77,7.48,669,33.888889,5.687343
2018/6/19 5:00,CP4,7,3850.09464,172.31,12.65,7.33,624,32.777778,6.170023
2018/6/19 6:00,CP4,7,3782.898,171.56,12.63,7.38,668,30,5.663021
2018/6/19 7:00,CP4,7,3830.91618,171.13,12.76,7.43,624,30,6.139289
2018/6/19 8:00,CP4,7,3815.9415,171.75,12.62,7.33,670,31.111111,5.695435
2018/6/19 9:00,CP4,7,3770.55,171,12.53,7.28,625,30,6.03288
2018/6/19 10:00,CP4,7,3847.74768,171.56,12.57,7.23,668,30,5.760101
2018/6/19 11:00,CP4,7,3683.64318,172.31,12.17,7.08,551,30,6.685378
2018/6/19 12:00,CP4,7,2639.21868,171.69,10.74,7.08,457,30,5.775096
2018/6/19 13:00,CP4,7,2271.4587,171.69,10.19,7.04,390,30,5.824253
2018/6/19 14:00,CP4,7,738.0156,85.3,9.26,7.2,146.833333,30,5.026213
2018/6/19 23:00,CP4,7,3709.03428,171.81,11.35,6.21,556,28.888889,6.670925
2018/6/20 0:00,CP4,7,3422.622,171.56,11.74,6.99,657,30,5.20947
2018/6/20 1:00,CP4,7,3832.25934,171.19,12.6,7.27,627,31.111111,6.112056
2018/6/20 2:00,CP4,7,3847.70568,171.88,12.6,7.27,667,31.111111,5.768674
2018/6/20 3:00,CP4,7,3837.85584,171.44,12.59,7.26,625,32.222222,6.140569
2018/6/20 4:00,CP4,7,3833.33664,171.56,12.83,7.51,670,32.222222,5.721398
2018/6/20 5:00,CP4,7,3830.91618,171.13,12.89,7.56,626,32.777778,6.119674
2018/6/20 6:00,CP4,7,3753.55008,170.88,12.5,7.27,669,32.777778,5.610688
2018/6/20 7:00,CP4,7,3714.14736,171.38,12.52,7.36,626,32.777778,5.933143
2018/6/20 8:00,CP4,7,3727.0653,172.31,12.47,7.32,669,32.222222,5.571099
2018/6/20 9:00,CP4,7,3717.21966,171.19,12.5,7.33,625,32.222222,5.947551
2018/6/20 10:00,CP4,7,3762.99546,171.31,12.6,7.37,624,31.111111,6.030441
2018/6/20 11:00,CP4,7,3718.26,170.25,12.3,7.1,591,30,6.291472
2018/6/20 12:00,CP4,7,2580.62868,171.63,10.74,7.16,441,30,5.851766
2018/6/20 13:00,CP4,7,1984.29504,170.56,9.82,7.05,329.416667,30,6.023663
2018/6/20 23:00,CP4,7,3580.89564,172.94,11.25,6.32,576,30,6.216833
2018/6/21 0:00,CP4,7,3253.47792,171.38,11.59,7.07,622,30,5.230672
2018/6/21 1:00,CP4,7,3788.778,171.5,12.58,7.32,641,31.111111,5.91073
2018/6/21 2:00,CP4,7,3768.48696,171.56,12.67,7.44,644,32.777778,5.851688
2018/6/21 3:00,CP4,7,3847.70568,171.88,12.64,7.31,644,32.222222,5.974698
2018/6/21 4:00,CP4,7,3766.76244,171.81,12.6,7.38,647,32.222222,5.821889
2018/6/21 5:00,CP4,7,3760.35954,171.19,12.71,7.48,687,32.777778,5.473595
2018/6/21 6:00,CP4,7,3743.13492,171.06,12.68,7.47,647,32.222222,5.785371
2018/6/21 7:00,CP4,7,3803.49942,171.19,13.05,7.76,646,32.777778,5.88777
2018/6/21 8:00,CP4,7,3696.945,171.25,12.39,7.25,640,32.777778,5.776477
2018/6/21 9:00,CP4,7,3691.04526,171.31,12.37,7.24,627,30,5.886835
2018/6/21 10:00,CP4,7,3707.21232,171.06,12.54,7.38,669,31.111111,5.541423
2018/6/21 11:00,CP4,7,3692.55348,171.38,12.23,7.1,588,31.111111,6.279853
2018/6/21 12:00,CP4,7,3115.14336,171.69,11.33,7.01,481,31.111111,6.47639
2018/6/21 13:00,CP4,7,1943.4492,171.38,9.81,7.11,217,30,8.955987
2018/6/21 23:00,CP4,7,3705.35424,172.31,11.19,6.07,575,30,6.444094
2018/6/22 0:00,CP4,7,3266.6634,170.94,11.56,7.01,614,31.111111,5.320299
2018/6/22 1:00,CP4,7,3835.188,171,12.5,7.16,690,31.111111,5.558243
2018/6/22 2:00,CP4,7,3828.4386,170.38,12.76,7.41,644,31.111111,5.94478
2018/6/22 3:00,CP4,7,3816.57864,170.81,12.79,7.47,647,31.111111,5.898885
2018/6/22 4:00,CP4,7,3809.3538,171.13,12.86,7.56,645,27.777778,5.905975
2018/6/22 5:00,CP4,7,3807.72084,171.38,12.7,7.41,646,25,5.894305
2018/6/22 6:00,CP4,7,3768.48696,171.56,12.4,7.17,645,26.111111,5.842615
2018/6/22 7:00,CP4,7,3718.97064,170.94,12.38,7.2,645,25,5.765846
2018/6/22 8:00,CP4,7,3777.732,171,12.39,7.13,675,26.111111,5.59664
2018/6/22 9:00,CP4,7,3805.1244,170.94,12.48,7.18,626,27.222222,6.078473
2018/6/22 10:00,CP4,7,3743.88504,170.44,12.55,7.32,668,27.222222,5.604618
2018/6/22 11:00,CP4,7,3466.7703,170.19,11.98,7.13,540,27.222222,6.419945
2018/6/22 12:00,CP4,7,2685.45312,171.88,10.81,7.09,438,30,6.131171
2018/6/22 13:00,CP4,7,2384.424,171,10.32,7,357,27.777778,6.679059
2018/6/23 0:00,CP4,7,3206.73108,171.19,11.49,7.03,607,27.222222,5.282918
2018/6/23 1:00,CP4,7,3815.238,170.75,12.62,7.3,671,30,5.685899
2018/6/23 2:00,CP4,7,3803.184,171.5,12.5,7.22,625,31.111111,6.085094
2018/6/23 3:00,CP4,7,3762.99546,171.31,12.57,7.34,673,28.888889,5.591375
2018/6/23 4:00,CP4,7,3758.65056,171.44,12.39,7.17,620,26.111111,6.06234
2018/6/23 5:00,CP4,7,3726.15012,170.94,12.22,7.03,614,26.111111,6.068648
2018/6/25 0:00,CP4,7,3288.12414,171.31,11.6,7.03,625,28.888889,5.260999
2018/6/25 1:00,CP4,7,3746.52096,170.56,12.39,7.16,637,28.888889,5.881509
2018/6/25 2:00,CP4,7,3761.6775,171.25,12.61,7.38,641,30,5.868452
2018/6/25 3:00,CP4,7,3810.6894,171.19,12.58,7.28,645,28.888889,5.908046
2018/6/25 4:00,CP4,7,3846.402,171.5,12.52,7.18,643,27.777778,5.981963
2018/6/25 5:00,CP4,7,3859.2225,171.75,12.41,7.06,641,28.888889,6.020628
2018/6/25 6:00,CP4,7,3790.878,172.25,12.3,7.06,640,30,5.923247
2018/6/25 7:00,CP4,7,3810.6894,171.19,12.39,7.09,687,30,5.546855
2018/6/25 8:00,CP4,7,3797.94492,170.94,12.44,7.15,640,30,5.934289
2018/6/25 9:00,CP4,7,3795.33,170.5,12.36,7.06,640,30,5.930203
2018/6/25 10:00,CP4,7,3826.41,171.25,12.39,7.07,637,28.888889,6.006923
2018/6/25 11:00,CP4,7,1383.62112,85.79,12.01,8.17,279.916667,28.888889,4.942975
2018/6/26 0:00,CP4,7,3351.936,172,11.57,6.93,607,28.888889,5.522135
2018/6/26 1:00,CP4,7,3846.6393,171.19,12.5,7.15,670,30,5.741253
2018/6/26 2:00,CP4,7,3873.41472,172.06,12.62,7.26,624,31.111111,6.207395
2018/6/26 3:00,CP4,7,3874.99056,172.13,12.64,7.28,637,32.222222,6.083188
2018/6/26 4:00,CP4,7,3853.30218,172.13,12.59,7.26,686,31.111111,5.617059
2018/6/26 5:00,CP4,7,3808.728,171.75,12.45,7.17,641,32.222222,5.941853
2018/6/26 6:00,CP4,7,3830.0556,172.06,12.54,7.24,642,31.111111,5.965819
2018/6/26 7:00,CP4,7,3804.02148,172.19,12.57,7.31,641,32.222222,5.934511
2018/6/26 8:00,CP4,7,3769.61256,171.94,12.51,7.29,627,31.111111,6.012141
2018/6/26 9:00,CP4,7,3876.34128,172.19,12.61,7.25,673,31.111111,5.759794
2018/6/26 10:00,CP4,7,3882.21876,171.81,12.6,7.22,634,31.111111,6.123373
2018/6/26 11:00,CP4,7,1876.11606,85.41,12.28,7.05,256.908333,30,7.302667
2018/6/26 23:00,CP4,7,3674.49264,172.56,11.11,6.04,538,28.888889,6.829912
2018/6/27 0:00,CP4,7,3374.46438,171.31,11.65,6.96,609,30,5.540992
2018/6/27 1:00,CP4,7,3915.408,172,12.48,7.06,673,28.888889,5.817842
2018/6/27 2:00,CP4,7,3883.80048,171.88,12.54,7.16,629,31.111111,6.174564
2018/6/27 3:00,CP4,7,3878.15148,171.63,12.54,7.16,675,31.111111,5.74541
2018/6/27 4:00,CP4,7,3892.37772,171.94,12.53,7.14,605,32.222222,6.433682
2018/6/27 5:00,CP4,7,3886.71822,171.69,12.47,7.08,677,32.222222,5.74109
2018/6/27 6:00,CP4,7,3887.85852,172.38,12.48,7.11,625,32.222222,6.220574
2018/6/27 7:00,CP4,7,3851.65872,172.38,12.47,7.15,663,32.222222,5.80944
2018/6/27 8:00,CP4,7,3817.27458,171.81,12.51,7.22,659,31.111111,5.792526
2018/6/27 9:00,CP4,7,3847.74768,171.56,12.55,7.21,648,31.111111,5.937882
2018/6/27 10:00,CP4,7,3914.19378,171.63,12.6,7.17,642,31.111111,6.096875
2018/6/27 11:00,CP4,7,1816.12032,85.12,12.16,7.08,262.408333,30,6.92097
2018/6/27 23:00,CP4,7,3623.76,172.56,11.13,6.13,523,28.888889,6.928795
2018/6/28 0:00,CP4,7,3260.67588,171.38,11.54,7.01,625,30,5.217081
2018/6/28 1:00,CP4,7,3843.71064,171.38,12.44,7.1,626,30,6.140113
2018/6/28 2:00,CP4,7,3803.49942,171.19,12.54,7.25,675,31.111111,5.634814
2018/6/28 3:00,CP4,7,3814.60842,171.69,12.55,7.26,629,31.111111,6.06456
2018/6/28 4:00,CP4,7,3895.45968,171.44,12.48,7.07,674,32.222222,5.779614
2018/6/28 5:00,CP4,7,3928.6107,171.63,12.58,7.13,628,32.777778,6.25575
2018/6/28 6:00,CP4,7,3873.6495,171.75,12.48,7.11,626,33.888889,6.187938
2018/6/28 7:00,CP4,7,3841.0218,170.94,12.55,7.2,675,32.777778,5.690403
2018/6/28 8:00,CP4,7,3841.82736,171.94,12.55,7.23,658,32.777778,5.838643
2018/6/28 9:00,CP4,7,3794.301,171.75,12.56,7.3,646,32.222222,5.873531
2018/6/28 10:00,CP4,7,3839.199,171.5,12.56,7.23,644,32.222222,5.961489
2018/6/28 11:00,CP4,7,278.6238,85.05,12.21,11.43,30,31.111111,9.28746
2018/6/28 23:00,CP4,7,2391.97812,172.06,11.22,7.91,515,28.888889,4.644618
2018/6/29 0:00,CP4,7,3278.5116,171.56,11.59,7.04,625,30,5.245619
2018/6/29 1:00,CP4,7,3951.61704,171.69,12.56,7.08,625,30,6.322587
2018/6/29 2:00,CP4,7,3971.814,171.94,12.59,7.09,672,31.111111,5.910437
2018/6/29 3:00,CP4,7,3829.31472,171.38,12.74,7.42,626,32.222222,6.117116
2018/6/29 4:00,CP4,7,3919.89528,171.88,12.78,7.35,671,32.222222,5.841871
2018/6/29 5:00,CP4,7,3854.9532,171.56,12.73,7.38,626,32.777778,6.158072
2018/6/29 6:00,CP4,7,3869.36256,171.88,12.68,7.32,625,32.777778,6.19098
2018/6/29 7:00,CP4,7,3853.605,171.5,12.86,7.51,672,32.222222,5.734531
2018/6/29 8:00,CP4,7,3746.37312,170.88,12.37,7.15,616,32.777778,6.081775
2018/6/29 9:00,CP4,7,3751.45008,171.44,12.36,7.15,688,32.777778,5.452689
2018/6/29 10:00,CP4,7,3727.8696,170.69,12.44,7.24,640,32.222222,5.824796
2018/6/29 23:00,CP4,7,2799.65028,172.69,11.15,7.29,523,28.888889,5.35306
2018/6/30 0:00,CP4,7,3360.3318,172.06,11.65,7,628,30,5.350847
2018/6/30 1:00,CP4,7,3807.72084,171.38,12.47,7.18,622,31.111111,6.121738
2018/6/30 2:00,CP4,7,3787.79142,171.13,12.47,7.2,623,32.222222,6.079922
2018/6/30 3:00,CP4,7,3804.02148,172.19,12.52,7.26,672,32.222222,5.660746
2018/6/30 4:00,CP4,7,3816.2544,171.44,12.47,7.17,623,32.777778,6.125609
2018/6/30 5:00,CP4,7,3839.199,171.5,12.48,7.15,671,32.777778,5.721608
2018/6/30 6:00,CP4,7,3572.16762,171.13,12.08,7.11,478,32.777778,7.473154
2018/6/30 7:00,CP4,7,1839.98976,171.13,9.7,7.14,391,32.777778,4.705856
2018/6/30 8:00,CP4,7,1980.825,171.5,10.05,7.3,371,32.777778,5.339151
2018/6/30 9:00,CP4,7,1929.05328,171.38,10.06,7.38,357,32.777778,5.403511
2018/6/30 10:00,CP4,7,1796.78898,171.81,9.79,7.3,306,32.222222,5.871859
2018/7/2 23:00,CP4,7,3626.448,172,11.36,6.34,595,30,6.094871
2018/7/3 0:00,CP4,7,3388.85442,171.31,11.71,7,596,30,5.685997
2018/7/3 1:00,CP4,7,3895.45968,171.44,12.69,7.28,638,30,6.105736
2018/7/3 2:00,CP4,7,3954.39408,172.44,12.74,7.28,685,31.111111,5.772838
2018/7/3 3:00,CP4,7,3790.10352,171.56,12.35,7.09,630,30,6.016037
2018/7/3 4:00,CP4,7,3855.38076,170.94,12.41,7.04,637,31.111111,6.052403
2018/7/3 5:00,CP4,7,3856.53072,171.31,12.44,7.08,637,31.111111,6.054208
2018/7/3 6:00,CP4,7,3931.54062,171.13,12.5,7.03,635,31.111111,6.191403
2018/7/3 7:00,CP4,7,3883.95,171.25,12.44,7.04,635,31.111111,6.116457
2018/7/3 8:00,CP4,7,3883.77528,171.56,12.5,7.11,638,32.222222,6.087422
2018/7/3 9:00,CP4,7,3919.99608,170.94,12.56,7.1,639,31.111111,6.134579
2018/7/3 10:00,CP4,7,3898.335,171.25,12.5,7.08,640,31.111111,6.091148
2018/7/3 11:00,CP4,7,3778.929,171.38,12.34,7.09,589,30,6.415839
2018/7/3 12:00,CP4,7,2902.809,171.5,11.04,7.01,429,31.111111,6.766455
2018/7/3 13:00,CP4,7,1819.06494,171.19,9.54,7.01,341,30,5.334501
2018/7/3 23:00,CP4,7,3760.092,173.5,11.26,6.1,547,30,6.874026
2018/7/4 0:00,CP4,7,3389.1606,171.69,11.65,6.95,662,30,5.119578
2018/7/4 1:00,CP4,7,3889.44948,172.13,12.76,7.38,640,32.222222,6.077265
2018/7/4 2:00,CP4,7,3768.87,171.25,12.36,7.12,630,32.222222,5.982333
2018/7/4 3:00,CP4,7,3823.155,171.75,12.44,7.14,638,32.777778,5.992406
2018/7/4 4:00,CP4,7,3814.60842,171.69,12.43,7.14,640,32.777778,5.960326
2018/7/4 5:00,CP4,7,3784.4415,171.63,12.42,7.17,639,32.777778,5.922444
2018/7/4 6:00,CP4,7,3886.71822,171.69,12.42,7.03,637,33.888889,6.101598
2018/7/4 7:00,CP4,7,3820.4838,171.63,12.41,7.11,639,33.888889,5.978848
2018/7/4 8:00,CP4,7,3838.92264,171.81,12.45,7.13,649,32.777778,5.915135
2018/7/4 9:00,CP4,7,3862.1436,171.88,12.46,7.11,676,32.222222,5.71323
2018/7/4 10:00,CP4,7,3854.92464,171.88,12.44,7.1,626,31.111111,6.158027
2018/7/4 11:00,CP4,7,3656.61912,172.06,12.23,7.17,577,31.111111,6.337295
2018/7/4 12:00,CP4,7,2871.09606,172.19,11.1,7.13,488,30,5.883394
2018/7/4 13:00,CP4,7,2231.3676,171.38,10.17,7.07,271,30,8.233829
2018/7/4 23:00,CP4,7,3734.808,172,11.27,6.1,532,30,7.020316
2018/7/5 0:00,CP4,7,3342.1689,171.13,11.68,7.03,629,30,5.313464
2018/7/5 1:00,CP4,7,3853.605,171.5,12.63,7.28,641,30,6.011864
2018/7/5 2:00,CP4,7,3865.5792,170.44,12.77,7.37,689,31.111111,5.61042
2018/7/5 3:00,CP4,7,3892.644,171,12.92,7.5,645,32.222222,6.035107
2018/7/5 4:00,CP4,7,3965.976,172,12.95,7.46,642,31.111111,6.177533
2018/7/5 5:00,CP4,7,3940.10904,171.19,12.81,7.33,644,31.111111,6.118182
2018/7/5 6:00,CP4,7,3841.0218,170.94,12.7,7.35,644,27.777778,5.96432
2018/7/5 7:00,CP4,7,3854.02752,170.88,12.48,7.11,640,30,6.021918
2018/7/5 8:00,CP4,7,3895.49286,170.81,12.45,7.02,644,32.222222,6.048902
2018/7/5 9:00,CP4,7,3922.8882,171.38,12.52,7.07,676,31.111111,5.803089
2018/7/5 10:00,CP4,7,3876.9192,170.94,12.53,7.13,627,31.111111,6.183284
2018/7/5 11:00,CP4,7,3729.18,170.75,12.24,7.04,533,30,6.996585
2018/7/5 12:00,CP4,7,2574.915,171.25,10.75,7.17,459,30,5.609837
2018/7/5 13:00,CP4,7,2214.51384,171.19,10.13,7.05,391,30,5.663718
2018/7/5 14:00,CP4,7,737.016,85.6,9.28,7.23,146.083333,30,5.045175
2018/7/5 23:00,CP4,7,3734.724,173,11.21,6.07,540,30,6.916156
2018/7/6 0:00,CP4,7,3427.95852,172.19,11.74,7,638,30,5.372976
2018/7/6 1:00,CP4,7,3818.9256,171.56,12.6,7.3,639,32.222222,5.976409
2018/7/6 2:00,CP4,7,3831.6138,172.13,12.72,7.42,639,32.222222,5.996266
2018/7/6 3:00,CP4,7,3824.4906,171.81,12.91,7.61,648,32.777778,5.901992
2018/7/6 4:00,CP4,7,3860.808,171.5,12.46,7.1,651,32.222222,5.930581
2018/7/6 5:00,CP4,7,3906.82068,171.94,12.45,7.04,652,32.777778,5.992056
2018/7/6 6:00,CP4,7,3877.93476,171.94,12.48,7.11,656,32.222222,5.911486
2018/7/6 7:00,CP4,7,3832.9494,172.19,12.56,7.26,612,32.777778,6.262989
2018/7/6 8:00,CP4,7,3818.82984,171.88,12.42,7.13,660,32.222222,5.786106
2018/7/6 9:00,CP4,7,3794.301,171.75,12.45,7.19,660,32.222222,5.748941
2018/7/6 10:00,CP4,7,3807.7956,171.06,12.61,7.31,612,31.111111,6.221888
2018/7/6 11:00,CP4,7,3527.13816,170.69,12.07,7.15,558,30,6.321036
2018/7/6 12:00,CP4,7,2782.2102,172.06,10.84,6.99,460,30,6.048283
2018/7/6 13:00,CP4,7,1064.9205,85.95,10.01,7.06,121,30,8.800996
2018/7/6 23:00,CP4,7,3674.60352,170.88,11.17,6.05,557,30,6.597134
2018/7/7 0:00,CP4,7,3404.63508,171.38,11.7,6.97,643,30,5.294922
2018/7/7 1:00,CP4,7,3850.90272,171.06,12.68,7.32,609,31.111111,6.323321
2018/7/7 2:00,CP4,7,3791.64996,171.63,12.65,7.39,655,32.222222,5.788779
2018/7/7 3:00,CP4,7,3820.4838,171.63,12.58,7.28,656,32.222222,5.823908
2018/7/7 4:00,CP4,7,3834.90072,171.63,12.53,7.21,660,32.222222,5.810456
2018/7/7 5:00,CP4,7,3873.9708,170.81,12.6,7.2,612,31.111111,6.330018
2018/7/7 6:00,CP4,7,3676.65522,171.31,12.21,7.1,529,31.111111,6.950199
2018/7/7 7:00,CP4,7,2657.907,171.5,10.78,7.09,468,31.111111,5.679288
2018/7/7 8:00,CP4,7,2600.79624,171.06,10.67,7.05,464,30,5.605164
2018/7/7 9:00,CP4,7,2591.2656,171.38,10.66,7.06,425,31.111111,6.097096
2018/7/7 10:00,CP4,7,2555.2758,171.38,10.53,6.98,429,31.111111,5.956354
2018/7/7 11:00,CP4,7,1630.251,171.75,9.44,7.18,356.166667,30,4.577214
2018/7/8 23:00,CP4,7,1394.71836,172.06,10.76,8.83,513,30,2.718749
2018/7/9 0:00,CP4,7,3515.63352,171.88,11.82,6.95,642,28.888889,5.476065
2018/7/9 1:00,CP4,7,3908.184,172,12.57,7.16,671,31.111111,5.824417
2018/7/9 2:00,CP4,7,3837.1788,172.38,12.58,7.28,615,31.111111,6.239315
2018/7/9 3:00,CP4,7,3852.009,171.75,12.59,7.25,673,32.222222,5.723639
2018/7/9 4:00,CP4,7,3880.61856,172.38,12.44,7.08,616,32.222222,6.299705
2018/7/9 5:00,CP4,7,3786.552,170.75,12.61,7.33,669,32.222222,5.660018
2018/7/9 6:00,CP4,7,3939.90912,172.44,12.65,7.21,612,32.777778,6.43776
2018/7/9 7:00,CP4,7,3973.2,172,12.59,7.09,645,33.888889,6.16
2018/7/9 8:00,CP4,7,3983.259,171.5,12.63,7.1,648,32.777778,6.147005
2018/7/9 9:00,CP4,7,3955.83048,171.56,12.55,7.06,596,32.222222,6.637299
2018/7/9 10:00,CP4,7,3880.61856,172.38,12.51,7.15,645,30,6.016463
2018/7/9 11:00,CP4,7,679.9233,81.35,11.98,9.99,203.333333,28.888889,3.343885
2018/7/9 23:00,CP4,7,679.80612,172.19,10.69,9.75,509,28.888889,1.335572
2018/7/10 0:00,CP4,7,3389.904,171,11.68,6.96,645,28.888889,5.255665
2018/7/10 1:00,CP4,7,3896.67894,172.13,12.52,7.13,619,30,6.295119
2018/7/10 2:00,CP4,7,3843.168,172,12.59,7.27,672,27.777778,5.719
2018/7/10 3:00,CP4,7,3868.20924,171.19,12.5,7.12,618,30,6.259238
2018/7/10 4:00,CP4,7,3839.44932,171.19,12.52,7.18,673,32.777778,5.704977
2018/7/10 5:00,CP4,7,3814.272,172,12.61,7.33,618,33.888889,6.171961
2018/7/10 6:00,CP4,7,3850.9086,171.38,12.53,7.18,670,32.777778,5.747625
2018/7/10 7:00,CP4,7,3927.105,171.25,12.55,7.09,639,32.777778,6.145704
2018/7/10 8:00,CP4,7,3921.2859,171.31,12.5,7.05,640,32.777778,6.127009
2018/7/10 9:00,CP4,7,3836.51268,171.38,12.45,7.12,634,32.222222,6.051282
