time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2018/7/10 10:00,CP4,7,3906.63,172.25,12.45,7.05,620,31.111111,6.301016
2018/7/10 23:00,CP4,7,2595.66468,172.63,11.08,7.5,498,27.777778,5.212178
2018/7/11 0:00,CP4,7,3354.2775,171.75,11.64,6.99,608,30,5.516904
2018/7/11 1:00,CP4,7,3899.77686,171.63,12.49,7.08,647,30,6.027476
2018/7/11 2:00,CP4,7,3778.929,171.38,12.45,7.2,646,30,5.849735
2018/7/11 3:00,CP4,7,3877.692,172.25,12.46,7.1,645,31.111111,6.011926
2018/7/11 4:00,CP4,7,3829.31472,171.38,12.36,7.04,642,31.111111,5.964665
2018/7/11 5:00,CP4,7,3814.60842,171.69,12.39,7.1,641,32.222222,5.951027
2018/7/11 6:00,CP4,7,3833.33664,171.56,12.48,7.16,641,32.777778,5.980244
2018/7/11 7:00,CP4,7,3866.65776,171.44,12.43,7.06,644,32.777778,6.004127
2018/7/11 8:00,CP4,7,3856.53072,171.31,12.48,7.12,673,33.888889,5.730358
2018/7/11 9:00,CP4,7,3886.512,172,12.46,7.08,618,33.888889,6.288854
2018/7/11 10:00,CP4,7,3850.66332,171.69,12.37,7.03,651,32.777778,5.914997
2018/7/11 11:00,CP4,7,3483.18264,172.06,11.96,7.14,566,31.111111,6.154033
2018/7/11 12:00,CP4,7,2878.1865,171.75,11.05,7.06,435,30,6.616521
2018/7/11 13:00,CP4,7,2260.95072,171.44,10.23,7.09,232,30,9.745477
2018/7/11 23:00,CP4,7,2597.40222,171.31,11.13,7.52,498,27.777778,5.215667
2018/7/12 0:00,CP4,7,3391.42608,171.44,11.69,6.98,636,31.111111,5.332431
2018/7/12 1:00,CP4,7,3939.94692,171.81,12.61,7.15,666,32.222222,5.915836
2018/7/12 2:00,CP4,7,3878.11578,171.31,12.56,7.17,618,32.222222,6.275268
2018/7/12 3:00,CP4,7,3878.15148,171.63,12.64,7.26,667,32.777778,5.81432
2018/7/12 4:00,CP4,7,3950.23608,171.63,12.56,7.08,610,33.888889,6.475797
2018/7/12 5:00,CP4,7,3892.5684,171.63,12.5,7.1,658,33.888889,5.915757
2018/7/12 6:00,CP4,7,3904.15914,171.19,12.52,7.09,662,33.888889,5.897521
2018/7/12 7:00,CP4,7,3875.5584,170.88,12.6,7.2,618,32.777778,6.27113
2018/7/12 8:00,CP4,7,3919.89528,171.88,12.49,7.06,650,33.888889,6.030608
2018/7/12 9:00,CP4,7,3859.45728,171.44,12.47,7.11,641,32.222222,6.020994
2018/7/12 10:00,CP4,7,3872.45628,171.06,12.44,7.05,645,32.222222,6.003808
2018/7/12 11:00,CP4,7,3551.85012,171.19,12.05,7.11,542,30,6.553229
2018/7/12 12:00,CP4,7,2676.2085,171.75,10.77,7.06,426,30,6.28218
2018/7/12 13:00,CP4,7,2231.3676,171.38,10.13,7.03,334,28.888889,6.680741
2018/7/12 23:00,CP4,7,2448.936,172,11,7.61,514,28.888889,4.764467
2018/7/13 0:00,CP4,7,3306.177,171.5,11.61,7.02,610,30,5.419962
2018/7/13 1:00,CP4,7,3858.10656,171.38,12.5,7.14,649,27.222222,5.944694
2018/7/13 2:00,CP4,7,3840.48672,171.88,12.5,7.18,651,27.222222,5.899365
2018/7/13 3:00,CP4,7,3812.94144,171.94,12.53,7.25,650,27.222222,5.866064
2018/7/13 4:00,CP4,7,3846.402,171.5,12.45,7.11,651,27.222222,5.908452
2018/7/13 5:00,CP4,7,3912.50118,172.19,12.49,7.08,648,27.222222,6.03781
2018/7/13 6:00,CP4,7,3864.84,172,12.43,7.08,650,27.222222,5.945908
2018/7/13 7:00,CP4,7,3850.90272,171.06,12.46,7.1,649,27.777778,5.933594
2018/7/13 8:00,CP4,7,3915.22782,172.31,12.5,7.09,635,27.777778,6.165713
2018/7/13 9:00,CP4,7,3888.2592,171.44,12.45,7.05,630,27.777778,6.17184
2018/7/13 10:00,CP4,7,3852.009,171.75,12.43,7.09,624,27.777778,6.173091
2018/7/13 11:00,CP4,7,3389.1606,171.69,11.89,7.19,543,27.222222,6.241548
2018/7/13 12:00,CP4,7,2609.46252,171.63,10.67,7.05,395,27.222222,6.606234
2018/7/13 13:00,CP4,7,2082.81024,172.19,9.92,7.04,273,27.222222,7.629342
2018/7/14 0:00,CP4,7,3269.05488,170.69,11.56,7,600,27.222222,5.448425
2018/7/14 1:00,CP4,7,3859.66602,171.13,12.48,7.11,628,27.222222,6.145965
2018/7/14 2:00,CP4,7,3778.05246,170.69,12.37,7.1,661,27.777778,5.715662
2018/7/14 3:00,CP4,7,3693.3225,170.75,12.15,7,614,28.888889,6.015183
2018/7/14 4:00,CP4,7,3544.14816,170.13,12.15,7.19,621,28.888889,5.707163
2018/7/14 5:00,CP4,7,3806.72838,170.69,12.33,7.02,621,28.888889,6.129997
2018/7/14 6:00,CP4,7,3263.10684,171.13,11.68,7.14,485,28.888889,6.728055
2018/7/14 7:00,CP4,7,2359.14,171.25,10.36,7.08,413,27.222222,5.712203
2018/7/14 8:00,CP4,7,2410.3317,171.31,10.28,6.93,391,27.222222,6.164531
2018/7/14 9:00,CP4,7,2183.328,171,10.07,7.03,375,27.777778,5.822208
2018/7/14 10:00,CP4,7,2113.85412,171.19,9.92,6.98,379,28.888889,5.577451
2018/7/14 11:00,CP4,7,1413.28194,170.81,9.09,7.12,325.833333,27.777778,4.337438
2018/7/16 0:00,CP4,7,3293.01084,171.19,11.59,7.01,610,27.222222,5.398378
2018/7/16 1:00,CP4,7,3855.38076,170.94,12.5,7.13,644,28.888889,5.986616
2018/7/16 2:00,CP4,7,3797.17296,171.88,12.44,7.18,648,30,5.859835
2018/7/16 3:00,CP4,7,3799.824,172,12.42,7.16,648,28.888889,5.863926
2018/7/16 4:00,CP4,7,3851.73516,172.06,12.45,7.12,647,30,5.953223
2018/7/16 5:00,CP4,7,3788.778,171.5,12.39,7.13,649,31.111111,5.837871
2018/7/16 6:00,CP4,7,3781.575,171.5,12.42,7.17,648,32.222222,5.835764
2018/7/16 7:00,CP4,7,3795.62652,171.81,12.42,7.16,649,32.222222,5.848423
2018/7/16 8:00,CP4,7,3777.732,171,12.3,7.04,648,31.111111,5.829833
2018/7/16 9:00,CP4,7,3798.85842,171.63,12.39,7.12,646,31.111111,5.880586
2018/7/16 10:00,CP4,7,3810.05856,171.81,12.3,7.02,645,30,5.907068
2018/7/16 11:00,CP4,7,3547.80216,171.69,12.03,7.11,501,30,7.081441
2018/7/16 12:00,CP4,7,2426.41728,171.94,10.94,7.58,405,27.777778,5.991154
2018/7/16 13:00,CP4,7,2111.21736,171.56,10.46,7.53,377,28.888889,5.600046
2018/7/16 23:00,CP4,7,1017.87336,171.88,11.12,9.71,529,27.222222,1.924146
2018/7/17 0:00,CP4,7,3373.2825,171.25,11.73,7.04,631,28.888889,5.345931
2018/7/17 1:00,CP4,7,3886.8984,171.38,12.57,7.17,647,31.111111,6.007571
2018/7/17 2:00,CP4,7,3808.0665,170.75,12.56,7.25,646,31.111111,5.89484
2018/7/17 3:00,CP4,7,3795.981,171.5,12.59,7.32,645,32.222222,5.885242
2018/7/17 4:00,CP4,7,3863.72574,171.31,12.54,7.17,645,32.777778,5.990272
2018/7/17 5:00,CP4,7,3860.5707,171.81,12.56,7.21,648,33.888889,5.957671
2018/7/17 6:00,CP4,7,3849.552,171,12.5,7.14,647,35,5.949849
2018/7/17 7:00,CP4,7,3821.8194,171.69,12.44,7.14,649,35,5.888782
2018/7/17 8:00,CP4,7,3840.54216,171.56,12.51,7.18,648,35,5.926763
2018/7/17 9:00,CP4,7,3849.04884,171.94,12.48,7.15,650,33.888889,5.921614
2018/7/17 10:00,CP4,7,3802.2306,170.81,12.48,7.18,648,33.888889,5.86764
2018/7/17 11:00,CP4,7,3773.97846,171.81,12.26,7.03,551,32.777778,6.849326
2018/7/17 12:00,CP4,7,2681.54712,171.63,11.29,7.57,441,30,6.080606
2018/7/17 13:00,CP4,7,1043.0952,85.64,10.45,7.55,177.916667,28.888889,5.86283
2018/7/17 23:00,CP4,7,2380.97958,172.31,10.61,7.32,552,27.777778,4.313369
2018/7/18 0:00,CP4,7,3372.18336,171.56,11.68,7,630,27.777778,5.352672
2018/7/18 1:00,CP4,7,3817.15488,172.13,12.48,7.2,644,28.888889,5.927259
2018/7/18 2:00,CP4,7,3811.61088,171.88,12.48,7.2,645,30,5.909474
2018/7/18 3:00,CP4,7,3809.92542,172.13,12.53,7.26,642,31.111111,5.934463
2018/7/18 4:00,CP4,7,3808.37604,172.06,12.53,7.26,642,27.777778,5.93205
2018/7/18 5:00,CP4,7,3858.58536,172.69,12.53,7.21,638,27.777778,6.047939
2018/7/18 6:00,CP4,7,3821.14656,172.31,12.49,7.21,639,27.222222,5.979885
2018/7/18 7:00,CP4,7,3789.954,171.88,12.46,7.21,638,28.888889,5.940367
2018/7/18 8:00,CP4,7,3808.37604,172.06,12.5,7.23,642,30,5.93205
2018/7/18 9:00,CP4,7,3793.923,172.06,12.5,7.25,645,28.888889,5.882051
2018/7/18 10:00,CP4,7,3861.87732,172.19,12.41,7.07,643,30,6.00603
2018/7/18 11:00,CP4,7,3629.18892,172.13,12.02,7,507,28.888889,7.158164
2018/7/18 12:00,CP4,7,2600.05032,172.44,11.1,7.51,416,28.888889,6.250121
2018/7/18 13:00,CP4,7,998.1972,85.8,10.29,7.52,178.083333,28.888889,5.605225
2018/7/18 23:00,CP4,7,3282.0795,170.25,11.61,7.02,539,27.777778,6.089201
2018/7/19 0:00,CP4,7,3419.60346,170.69,11.68,6.91,631,28.888889,5.41934
2018/7/19 1:00,CP4,7,3786.24204,171.06,12.54,7.27,649,31.111111,5.833963
2018/7/19 2:00,CP4,7,3843.71064,171.38,12.54,7.2,649,31.111111,5.922513
2018/7/19 3:00,CP4,7,3856.734,171,12.55,7.18,648,31.111111,5.95175
2018/7/19 4:00,CP4,7,3857.8743,171.69,12.44,7.09,649,28.888889,5.944336
2018/7/19 5:00,CP4,7,3850.9086,171.38,12.53,7.18,651,31.111111,5.915374
2018/7/19 6:00,CP4,7,3846.6393,171.19,12.49,7.14,596,30,6.454093
2018/7/19 7:00,CP4,7,3829.34916,171.06,12.52,7.19,649,31.111111,5.900384
2018/7/19 8:00,CP4,7,3838.10364,171.13,12.49,7.15,699,27.222222,5.490849
2018/7/19 9:00,CP4,7,3826.66284,170.94,12.45,7.12,638,28.888889,5.997904
2018/7/19 10:00,CP4,7,3722.64816,171.44,12.5,7.33,583,28.888889,6.385331
2018/7/19 11:00,CP4,7,3613.81356,171.06,12.07,7.04,507,28.888889,7.127837
2018/7/19 12:00,CP4,7,2470.629,171.5,10.97,7.54,413,30,5.982153
2018/7/19 13:00,CP4,7,923.81184,85.92,10.15,7.59,170,27.777778,5.434187
2018/7/20 0:00,CP4,7,3324.09924,171.31,11.61,6.99,621,27.777778,5.352817
2018/7/20 1:00,CP4,7,3876.58152,171.88,12.59,7.22,648,27.777778,5.982379
2018/7/20 2:00,CP4,7,3817.59,171.5,12.65,7.35,646,28.888889,5.909582
2018/7/20 3:00,CP4,7,3833.26776,171.88,12.62,7.31,647,31.111111,5.92468
2018/7/20 4:00,CP4,7,3803.184,171.5,12.59,7.31,647,32.222222,5.878182
2018/7/20 5:00,CP4,7,3807.39744,171.69,12.6,7.32,649,32.222222,5.86656
2018/7/20 6:00,CP4,7,3768.29712,171.88,12.57,7.35,648,31.111111,5.815273
2018/7/20 7:00,CP4,7,3765.01692,172.06,12.54,7.33,639,32.222222,5.892045
2018/7/20 8:00,CP4,7,3789.954,171.88,12.56,7.31,646,32.222222,5.866802
2018/7/20 9:00,CP4,7,3802.84254,171.81,12.56,7.29,648,32.222222,5.868584
2018/7/20 10:00,CP4,7,3788.4105,171.81,12.54,7.29,648,31.111111,5.846312
2018/7/20 11:00,CP4,7,3670.00788,172.69,12.15,7.09,538,31.111111,6.821576
2018/7/20 12:00,CP4,7,2781.33072,171.56,11.33,7.47,447,27.777778,6.222216
2018/7/20 13:00,CP4,7,1153.5678,86.1,10.67,7.48,180.083333,30,6.405744
2018/7/20 23:00,CP4,7,1260.19152,172.44,10.65,8.91,577,27.777778,2.184041
2018/7/21 0:00,CP4,7,3455.75412,171.06,11.73,6.92,632,30,5.467965
2018/7/21 1:00,CP4,7,3942.8025,172.25,13,7.55,649,31.111111,6.075196
2018/7/21 2:00,CP4,7,3826.0488,171.88,12.5,7.2,648,31.111111,5.904396
2018/7/21 3:00,CP4,7,3819.48336,170.94,12.48,7.16,647,31.111111,5.903375
2018/7/21 4:00,CP4,7,3796.30944,171.19,12.5,7.22,648,32.222222,5.858502
2018/7/21 5:00,CP4,7,3816.54126,171.13,12.42,7.11,638,32.222222,5.98204
2018/7/22 23:00,CP4,7,3849.04884,171.94,11.77,6.44,587,28.888889,6.557153
2018/7/23 0:00,CP4,7,3447.82284,171.38,11.79,7,614,28.888889,5.615347
2018/7/23 1:00,CP4,7,3830.91618,171.13,12.64,7.31,655,31.111111,5.848727
2018/7/23 2:00,CP4,7,3835.188,171,12.86,7.52,649,31.111111,5.909381
2018/7/23 3:00,CP4,7,3741.822,171,12.54,7.33,640,31.111111,5.846597
2018/7/23 4:00,CP4,7,3647.72814,170.63,12.51,7.42,629,32.222222,5.79925
2018/7/23 5:00,CP4,7,3648.456,171,12.58,7.5,673,32.222222,5.421183
2018/7/23 6:00,CP4,7,3660.2496,170.88,12.62,7.52,621,31.111111,5.894122
2018/7/23 7:00,CP4,7,3708.2472,171.44,12.66,7.51,614,27.222222,6.039491
2018/7/23 8:00,CP4,7,3679.97952,171.13,12.6,7.48,611,27.777778,6.02288
2018/7/23 9:00,CP4,7,3626.58114,170.31,12.56,7.49,610,28.888889,5.945215
2018/7/23 10:00,CP4,7,3651.57618,170.81,12.57,7.48,612,28.888889,5.966628
2018/7/23 11:00,CP4,7,3387.6675,171.25,12.22,7.51,536,27.222222,6.320275
2018/7/23 12:00,CP4,7,2695.96404,171.63,11.26,7.52,484,30,5.570174
2018/7/23 13:00,CP4,7,2156.994,171.19,10.51,7.51,412.75,27.777778,5.225909
2018/7/23 23:00,CP4,7,3167.83278,171.81,11.88,7.49,539,28.888889,5.877241
2018/7/24 0:00,CP4,7,3385.41,171.5,11.76,7.06,641,27.222222,5.281451
2018/7/24 1:00,CP4,7,3862.83072,172.88,12.69,7.37,662,31.111111,5.835092
2018/7/24 2:00,CP4,7,3824.38434,172.13,12.7,7.41,661,31.111111,5.785755
2018/7/24 3:00,CP4,7,3838.5144,172.44,12.75,7.45,608,30,6.313346
2018/7/24 4:00,CP4,7,3831.6138,172.13,12.84,7.54,661,31.111111,5.796693
2018/7/24 5:00,CP4,7,3808.728,171.75,12.82,7.54,662,30,5.753366
2018/7/24 6:00,CP4,7,3783.6435,172.25,12.77,7.54,609,30,6.212879
2018/7/24 7:00,CP4,7,3768.29712,171.88,12.79,7.57,663,30,5.683706
2018/7/24 8:00,CP4,7,3798.1125,172.25,12.73,7.48,651,30,5.834274
2018/7/24 9:00,CP4,7,3796.38,172.5,12.56,7.32,641,30,5.92259
2018/7/24 10:00,CP4,7,3821.496,172,12.48,7.19,639,30,5.980432
2018/7/24 11:00,CP4,7,3425.2155,171.69,12.28,7.53,584,28.888889,5.865095
2018/7/24 12:00,CP4,7,2233.7112,171.56,10.82,7.72,400,30,5.584278
2018/7/24 13:00,CP4,7,834.8571,86.05,9.88,7.57,156.333333,28.888889,5.340237
2018/7/24 23:00,CP4,7,3063.5955,171.63,11.23,6.98,548,28.888889,5.590503
2018/7/25 0:00,CP4,7,3471.54318,171.13,11.82,6.99,645,30,5.382237
2018/7/25 1:00,CP4,7,3856.53072,171.31,12.69,7.33,671,31.111111,5.747438
2018/7/25 2:00,CP4,7,3829.34916,171.06,12.71,7.38,619,32.222222,6.186348
2018/7/25 3:00,CP4,7,3794.65296,171.44,12.73,7.46,674,31.111111,5.630049
2018/7/25 4:00,CP4,7,3788.4105,171.81,12.72,7.47,621,32.777778,6.1005
2018/7/25 5:00,CP4,7,3802.84254,171.81,12.71,7.44,674,32.777778,5.6422
2018/7/25 6:00,CP4,7,3748.60542,171.31,12.59,7.38,619,32.222222,6.055905
2018/7/25 7:00,CP4,7,3775.69248,171.56,12.76,7.52,683,32.777778,5.5281
2018/7/25 8:00,CP4,7,3786.24204,171.06,12.88,7.61,658,32.777778,5.754167
2018/7/25 9:00,CP4,7,3776.83404,171.94,12.72,7.49,641,32.222222,5.892097
2018/7/25 10:00,CP4,7,3781.19448,171.81,12.56,7.32,632,31.111111,5.982903
2018/7/25 11:00,CP4,7,3420.228,171.44,12.36,7.61,565,31.111111,6.053501
2018/7/25 12:00,CP4,7,2662.71138,171.81,11.25,7.56,452,28.888889,5.890954
2018/7/25 13:00,CP4,7,1054.45872,85.98,10.49,7.57,107,30,9.854754
2018/7/25 23:00,CP4,7,3689.22624,171.56,12.04,6.92,563,28.888889,6.5528
2018/7/26 0:00,CP4,7,3463.6896,171.81,11.78,6.98,648,30,5.3452
2018/7/26 1:00,CP4,7,3837.85584,171.44,12.64,7.31,620,28.888889,6.19009
2018/7/26 2:00,CP4,7,3824.38434,172.13,12.68,7.39,675,30,5.665755
2018/7/26 3:00,CP4,7,3794.301,171.75,12.68,7.42,621,31.111111,6.109985
2018/7/26 4:00,CP4,7,3751.45008,171.44,12.65,7.44,675,31.111111,5.557704
2018/7/26 5:00,CP4,7,3762.04752,170.94,12.98,7.74,614,32.222222,6.127113
2018/7/26 6:00,CP4,7,3589.0575,171.25,12.52,7.53,645,32.222222,5.56443
2018/7/26 7:00,CP4,7,3695.139,171.5,12.63,7.5,599,32.222222,6.168846
2018/7/26 8:00,CP4,7,3704.61168,170.94,12.65,7.49,631,32.777778,5.871017
2018/7/26 9:00,CP4,7,3687.16698,171.13,12.59,7.46,614,31.111111,6.005158
2018/7/26 10:00,CP4,7,3684.85572,170.69,12.65,7.51,669,30,5.508006
2018/7/26 11:00,CP4,7,3769.61256,171.94,12.54,7.32,519,30,7.263223
2018/7/26 12:00,CP4,7,2529.13752,171.56,11.09,7.58,396,28.888889,6.386711
2018/7/26 13:00,CP4,7,848.5239,85.97,9.9,7.55,146,30,5.811807
2018/7/26 23:00,CP4,7,3567.41112,171.94,11.93,6.99,586,27.777778,6.087732
2018/7/27 0:00,CP4,7,3449.9808,171.13,11.72,6.92,597,30,5.778862
2018/7/27 1:00,CP4,7,3912.59736,171.56,12.62,7.19,677,30,5.779317
2018/7/27 2:00,CP4,7,3837.28212,172.06,12.79,7.48,661,30,5.805268
2018/7/27 3:00,CP4,7,3746.37312,170.88,12.59,7.37,641,28.888889,5.844576
2018/7/27 4:00,CP4,7,3756.54552,170.69,12.58,7.34,641,30,5.860445
2018/7/27 5:00,CP4,7,3721.58136,171.06,12.64,7.46,640,30,5.814971
2018/7/27 6:00,CP4,7,3738.7896,171.19,12.64,7.44,641,30,5.832745
2018/7/27 7:00,CP4,7,3718.04832,171.56,12.55,7.39,642,30,5.791353
2018/7/27 8:00,CP4,7,3738.7896,171.19,12.59,7.39,687,30,5.442197
2018/7/27 9:00,CP4,7,3685.13964,172.38,12.58,7.49,629,30,5.858728
2018/7/27 10:00,CP4,7,3677.184,171,12.61,7.49,622,30,5.911871
2018/7/27 11:00,CP4,7,3413.17746,171.81,12.32,7.59,534,30,6.391718
2018/7/27 12:00,CP4,7,2742.42276,171.38,11.35,7.54,444,30,6.176628
2018/7/27 13:00,CP4,7,1139.66664,85.87,10.68,7.52,172.25,30,6.616352
2018/7/27 23:00,CP4,7,3605.50008,172.38,11.91,6.93,567,28.888889,6.358907
2018/7/28 0:00,CP4,7,3488.24364,172.31,11.74,6.92,602,30,5.794425
2018/7/28 1:00,CP4,7,3890.80524,172.19,12.76,7.38,673,31.111111,5.781286
2018/7/28 2:00,CP4,7,3833.33664,171.56,12.64,7.32,671,32.777778,5.712871
2018/7/28 3:00,CP4,7,3779.46996,172.06,12.68,7.45,619,32.777778,6.105767
2018/7/28 4:00,CP4,7,3770.2392,172.63,12.68,7.48,674,32.222222,5.593827
2018/7/28 5:00,CP4,7,3756.48,172,12.66,7.46,618,32.222222,6.078447
2018/7/28 6:00,CP4,7,1688.79564,84.83,11.92,7.18,286.583333,32.222222,5.892861
2018/7/30 0:00,CP4,7,3306.2316,171.13,11.6,7,635,30,5.206664
2018/7/30 1:00,CP4,7,3882.22002,172.13,12.47,7.1,616,31.111111,6.302305
2018/7/30 2:00,CP4,7,3838.92264,171.81,12.5,7.18,676,30,5.67888
2018/7/30 3:00,CP4,7,3795.62652,171.81,12.52,7.26,623,31.111111,6.092498
2018/7/30 4:00,CP4,7,3730.68234,171.81,12.56,7.39,678,32.777778,5.502481
2018/7/30 5:00,CP4,7,3846.402,171.5,12.56,7.22,623,32.777778,6.174
2018/7/30 6:00,CP4,7,3862.15872,171.56,12.56,7.2,678,32.777778,5.696399
2018/7/30 7:00,CP4,7,3833.26776,171.88,12.54,7.23,675,32.777778,5.678915
2018/7/30 8:00,CP4,7,3804.39192,171.88,12.56,7.29,612,32.777778,6.216327
2018/7/30 9:00,CP4,7,3781.575,171.5,12.54,7.29,665,32.222222,5.686579
2018/7/30 10:00,CP4,7,3762.81612,171.63,12.52,7.3,664,31.111111,5.666892
2018/7/30 11:00,CP4,7,3779.874,171.75,12.67,7.43,566,30,6.678223
2018/7/30 12:00,CP4,7,2851.4892,171.88,10.99,7.04,478,30,5.965459
2018/7/30 13:00,CP4,7,2391.97812,172.06,10.32,7.01,429,30,5.575707
2018/7/30 14:00,CP4,7,956.77848,85.32,9.69,7.02,172,30,5.562666
2018/7/31 0:00,CP4,7,3348.2232,171.44,11.69,7.04,601,30,5.571087
2018/7/31 1:00,CP4,7,3794.301,171.75,12.74,7.48,676,32.222222,5.612871
2018/7/31 2:00,CP4,7,3974.66496,171.44,12.94,7.42,618,31.111111,6.431497
2018/7/31 3:00,CP4,7,3754.86804,170.94,12.47,7.24,673,32.222222,5.579299
2018/7/31 4:00,CP4,7,3735.74124,171.38,12.5,7.31,672,32.222222,5.559139
2018/7/31 5:00,CP4,7,3762.99546,171.31,12.5,7.27,618,33.888889,6.088989
2018/7/31 6:00,CP4,7,3789.43488,170.88,12.45,7.17,672,33.888889,5.63904
2018/7/31 7:00,CP4,7,3777.3855,171.31,12.51,7.26,617,32.777778,6.122181
2018/7/31 8:00,CP4,7,3804.8325,171.25,12.44,7.15,667,31.111111,5.704397
2018/7/31 9:00,CP4,7,3773.4165,171.13,12.41,7.16,611,32.222222,6.175804
2018/7/31 10:00,CP4,7,3757.866,170.75,12.5,7.26,662,31.111111,5.676535
2018/7/31 11:00,CP4,7,3777.3855,171.31,12.5,7.25,577,30,6.546595
2018/7/31 12:00,CP4,7,2507.52096,171.56,10.51,7.03,436,31.111111,5.751195
2018/7/31 13:00,CP4,7,2278.42482,171.13,10.18,7.01,291,30,7.829639
2018/8/1 0:00,CP4,7,3305.01486,172.19,11.61,7.04,636,30,5.196564
2018/8/1 1:00,CP4,7,3911.08284,171.81,12.62,7.2,617,31.111111,6.33887
2018/8/1 2:00,CP4,7,3820.4838,171.63,12.61,7.31,671,28.888889,5.693717
2018/8/1 3:00,CP4,7,3781.575,171.5,12.36,7.11,618,31.111111,6.119053
2018/8/1 4:00,CP4,7,3737.04912,171.44,12.42,7.23,675,32.222222,5.536369
2018/8/1 5:00,CP4,7,3722.64816,171.44,12.46,7.29,619,32.777778,6.013971
2018/8/1 6:00,CP4,7,3776.0625,171.25,12.44,7.19,670,32.777778,5.635914
2018/8/1 7:00,CP4,7,3840.54216,171.56,12.38,7.05,650,32.777778,5.908526
2018/8/1 8:00,CP4,7,3810.6894,171.19,12.37,7.07,609,31.111111,6.25729
2018/8/1 9:00,CP4,7,3814.60842,171.69,12.45,7.16,662,31.111111,5.762248
2018/8/1 10:00,CP4,7,3786.24204,171.06,12.45,7.18,662,31.111111,5.719399
2018/8/1 11:00,CP4,7,3801.85344,171.44,12.36,7.08,567,30,6.705209
2018/8/1 12:00,CP4,7,3310.9965,171.75,11.59,7,516,31.111111,6.41666
2018/8/1 13:00,CP4,7,2497.76016,171.88,10.46,7,367,30,6.805886
2018/8/2 0:00,CP4,7,3484.1205,171.75,11.82,6.99,659,30,5.286981
2018/8/2 1:00,CP4,7,3898.18632,171.56,12.71,7.3,620,31.111111,6.287397
2018/8/2 2:00,CP4,7,3918.29886,171.81,12.95,7.52,672,31.111111,5.830802
2018/8/2 3:00,CP4,7,3766.22904,171.13,12.35,7.11,617,32.222222,6.104099
2018/8/2 4:00,CP4,7,3792.6,172,12.42,7.17,676,32.777778,5.610355
2018/8/2 5:00,CP4,7,3768.87,171.25,12.5,7.26,621,32.777778,6.069034
2018/8/2 6:00,CP4,7,3834.94566,171.31,12.48,7.15,659,32.777778,5.819341
2018/8/2 7:00,CP4,7,3793.42656,171.06,12.47,7.19,639,32.777778,5.936505
2018/8/2 8:00,CP4,7,3852.2568,171.44,12.46,7.11,642,32.777778,6.0004
2018/8/2 9:00,CP4,7,3870.92076,171.31,12.53,7.15,647,32.222222,5.982876
2018/8/2 10:00,CP4,7,3833.6025,171.25,12.43,7.1,662,32.222222,5.79094
2018/8/2 11:00,CP4,7,3886.512,172,12.67,7.29,604,31.111111,6.434623
2018/8/2 12:00,CP4,7,2751.546,171.5,10.94,7.12,435,30,6.325393
2018/8/2 13:00,CP4,7,2354.86944,170.94,10.28,7,420,30,5.606832
2018/8/2 14:00,CP4,7,2004.48108,171.06,9.76,6.97,326.666667,30,6.136167
2018/8/3 0:00,CP4,7,3343.50324,172.31,11.65,7.03,612,31.111111,5.463241
2018/8/3 1:00,CP4,7,3854.92464,171.88,12.53,7.19,673,31.111111,5.727971
2018/8/3 2:00,CP4,7,3875.00274,171.81,12.88,7.51,618,32.222222,6.270231
2018/8/3 3:00,CP4,7,3777.3855,171.31,12.45,7.2,639,32.777778,5.911401
2018/8/3 4:00,CP4,7,3778.929,171.38,12.54,7.29,640,32.777778,5.904577
2018/8/3 5:00,CP4,7,3765.447,171.75,12.48,7.26,693,32.777778,5.433545
2018/8/3 6:00,CP4,7,3735.9504,171.06,12.52,7.32,641,32.222222,5.828316
2018/8/3 7:00,CP4,7,3843.168,172,12.48,7.16,640,32.222222,6.00495
2018/8/3 8:00,CP4,7,3863.73456,171.63,12.47,7.11,652,32.222222,5.925973
2018/8/3 9:00,CP4,7,3854.9532,171.56,12.45,7.1,610,32.222222,6.319595
2018/8/3 10:00,CP4,7,3870.71328,171.94,12.5,7.14,661,31.111111,5.855845
2018/8/3 11:00,CP4,7,3869.36424,171.56,12.48,7.11,624,31.111111,6.200904
2018/8/3 12:00,CP4,7,3302.62884,171.69,11.63,7.05,512,30,6.450447
2018/8/3 13:00,CP4,7,2380.7175,171.25,10.31,7,393.5,30,6.050108
2018/8/4 0:00,CP4,7,3264.1791,170.81,11.56,7.01,637,28.888889,5.1243
2018/8/4 1:00,CP4,7,3780.70854,170.81,12.61,7.34,657,30,5.754503
2018/8/4 2:00,CP4,7,3794.97888,171.13,12.6,7.32,659,31.111111,5.758693
2018/8/4 3:00,CP4,7,3895.45968,171.44,12.56,7.15,605,32.222222,6.438776
2018/8/4 4:00,CP4,7,3862.3725,171.25,12.53,7.16,661,32.222222,5.843226
2018/8/4 5:00,CP4,7,3829.31472,171.38,12.47,7.15,662,32.222222,5.784463
2018/8/4 6:00,CP4,7,3852.618,170.5,12.48,7.1,567,32.777778,6.794741
2018/8/4 7:00,CP4,7,2870.81298,171.31,11,7.01,453,33.888889,6.337335
2018/8/4 8:00,CP4,7,2926.63476,171.63,10.96,6.9,491,33.888889,5.96056
2018/8/4 9:00,CP4,7,2575.81716,171.31,10.58,7,446,32.777778,5.775375
2018/8/4 10:00,CP4,7,2404.2816,170.88,10.26,6.91,380.5,32.222222,6.318743
2018/8/6 0:00,CP4,7,3497.3253,171.69,11.82,6.97,595,31.111111,5.877858
2018/8/6 1:00,CP4,7,3855.9885,172.25,12.98,7.65,649,32.222222,5.941431
2018/8/6 2:00,CP4,7,3769.61256,171.94,12.39,7.17,649,32.222222,5.80834
2018/8/6 3:00,CP4,7,3686.42232,172.44,12.47,7.38,648,32.777778,5.688923
2018/8/6 4:00,CP4,7,3805.71996,171.94,12.48,7.21,691,32.777778,5.507554
2018/8/6 5:00,CP4,7,3811.61088,171.88,12.45,7.17,640,32.222222,5.955642
2018/8/6 6:00,CP4,7,3828.38358,172.31,12.44,7.15,640,30,5.981849
2018/8/6 7:00,CP4,7,3846.07272,172.13,12.46,7.14,639,30,6.018893
2018/8/6 8:00,CP4,7,3846.402,171.5,12.45,7.11,640,31.111111,6.010003
2018/8/6 9:00,CP4,7,3823.155,171.75,12.49,7.19,640,32.222222,5.97368
2018/8/6 10:00,CP4,7,3790.10352,171.56,12.45,7.19,691,31.111111,5.484954
2018/8/6 11:00,CP4,7,3817.59,171.5,12.68,7.38,603,30,6.330995
2018/8/6 12:00,CP4,7,2921.4675,171.75,11.03,6.98,453,30,6.449156
2018/8/6 13:00,CP4,7,2281.19136,171.88,10.15,6.99,397,30,5.746074
2018/8/6 14:00,CP4,7,774.1419,85.73,9.79,7.64,146,30,5.302342
2018/8/6 23:00,CP4,7,223.04562,171.31,10.55,10.24,575,30,0.387905
2018/8/7 0:00,CP4,7,3606.17796,171.38,11.82,6.81,593,30,6.081244
2018/8/7 1:00,CP4,7,3894.09636,171.38,12.77,7.36,665,32.222222,5.855784
2018/8/7 2:00,CP4,7,3762.99546,171.31,12.39,7.16,663,32.222222,5.67571
2018/8/7 3:00,CP4,7,3798.85842,171.63,12.42,7.15,664,33.888889,5.721172
2018/8/7 4:00,CP4,7,3806.06688,171.63,12.44,7.16,611,32.222222,6.229242
2018/8/7 5:00,CP4,7,3768.01152,170.56,12.42,7.16,665,27.222222,5.666183
2018/8/7 6:00,CP4,7,3836.7525,170.75,12.45,7.1,664,28.888889,5.778242
2018/8/7 7:00,CP4,7,3770.88348,170.69,12.44,7.18,622,27.777778,6.062514
2018/8/7 8:00,CP4,7,3770.55,171,12.48,7.23,651,30,5.791935
2018/8/7 9:00,CP4,7,3806.16558,171.31,12.44,7.15,642,31.111111,5.928607
2018/8/7 10:00,CP4,7,3845.2911,171.13,12.47,7.12,691,30,5.564821
2018/8/7 11:00,CP4,7,3818.9256,171.56,12.56,7.26,600,31.111111,6.364876
2018/8/7 12:00,CP4,7,3064.005,171.25,11.25,6.99,480,31.111111,6.383344
2018/8/7 13:00,CP4,7,2700.432,171,10.75,6.99,438,28.888889,6.16537
2018/8/7 14:00,CP4,7,966.3276,85.85,9.84,7.16,177,28.888889,5.459478
2018/8/7 23:00,CP4,7,21.6405,171.75,10.65,10.62,545,28.888889,0.039707
2018/8/8 0:00,CP4,7,3425.69304,172.44,11.74,7.01,597,30,5.738179
2018/8/8 1:00,CP4,7,3913.6608,172.56,13.05,7.65,675,31.111111,5.798016
2018/8/8 2:00,CP4,7,3805.347,172.25,12.51,7.25,620,31.111111,6.137656
2018/8/8 3:00,CP4,7,3821.496,172,12.41,7.12,673,32.777778,5.6783
2018/8/8 4:00,CP4,7,3804.39192,171.88,12.4,7.13,619,35,6.146029
2018/8/8 5:00,CP4,7,3772.24344,172.06,12.37,7.15,674,35,5.5968
2018/8/8 6:00,CP4,7,3710.73024,172.56,12.41,7.29,619,35,5.994718
2018/8/8 7:00,CP4,7,3860.808,171.5,12.47,7.11,672,35,5.74525
2018/8/8 8:00,CP4,7,3852.2568,171.44,12.46,7.11,666,35,5.784169
2018/8/8 9:00,CP4,7,3889.43478,171.81,12.49,7.1,615,33.888889,6.324284
2018/8/8 10:00,CP4,7,3853.35468,171.81,12.41,7.07,668,32.777778,5.768495
2018/8/8 11:00,CP4,7,3898.335,171.25,12.67,7.25,576,32.222222,6.767943
2018/8/8 12:00,CP4,7,3430.203,171.94,11.69,6.94,519,30,6.609254
2018/8/8 13:00,CP4,7,2476.96764,171.94,10.51,7.08,399,31.111111,6.207939
2018/8/8 14:00,CP4,7,975.6936,86.04,10.37,7.67,168.083333,31.111111,5.804821
2018/8/9 0:00,CP4,7,3411.83304,171.38,11.73,6.99,652,31.111111,5.232873
2018/8/9 1:00,CP4,7,3832.25934,171.19,12.8,7.47,609,32.777778,6.292708
2018/8/9 2:00,CP4,7,3896.823,171.5,12.98,7.57,652,32.777778,5.976722
2018/8/9 3:00,CP4,7,3750.13716,171.38,12.52,7.31,647,33.888889,5.796193
2018/8/9 4:00,CP4,7,3762.3915,170.63,12.5,7.25,658,35,5.71792
2018/8/9 5:00,CP4,7,3756.186,171,12.46,7.23,660,35,5.691191
2018/8/9 6:00,CP4,7,3669.49926,170.31,12.45,7.32,661,35,5.551436
2018/8/9 7:00,CP4,7,3765.0375,170.75,12.51,7.26,607,33.888889,6.202698
2018/8/9 8:00,CP4,7,3873.85824,171.44,12.45,7.07,640,35,6.052903
2018/8/9 9:00,CP4,7,3833.6025,171.25,12.42,7.09,689,33.888889,5.564009
2018/8/9 10:00,CP4,7,3850.9086,171.38,12.45,7.1,634,32.222222,6.073988
2018/8/9 11:00,CP4,7,3856.53072,171.31,12.56,7.2,588,31.111111,6.558726
2018/8/9 12:00,CP4,7,3255.756,171.5,11.5,6.98,439,31.111111,7.416301
2018/8/9 13:00,CP4,7,2134.45008,171.69,10.41,7.45,382,31.111111,5.587566
2018/8/9 14:00,CP4,7,836.0352,85.8,10.02,7.7,141.166667,30,5.922327
2018/8/10 0:00,CP4,7,3306.28368,171.88,11.56,6.98,586,31.111111,5.642122
2018/8/10 1:00,CP4,7,3795.981,171.5,12.52,7.25,674,27.777778,5.632019
2018/8/10 2:00,CP4,7,3844.7955,171.75,12.9,7.57,619,28.888889,6.211301
2018/8/10 3:00,CP4,7,3732.9075,171.25,12.47,7.28,672,28.888889,5.554922
2018/8/10 4:00,CP4,7,3681.26976,171.19,12.34,7.22,620,28.888889,5.937532
2018/8/10 5:00,CP4,7,3749.7096,171.69,12.39,7.19,672,28.888889,5.579925
2018/8/10 6:00,CP4,7,3725.25384,171.56,12.36,7.19,618,27.777778,6.027919
2018/8/10 7:00,CP4,7,3718.04832,171.56,12.4,7.24,672,30,5.53281
2018/8/10 8:00,CP4,7,3705.4353,171.31,12.44,7.29,641,30,5.78071
2018/8/10 9:00,CP4,7,3716.748,171.5,12.37,7.21,638,26.111111,5.825624
2018/8/10 10:00,CP4,7,3717.21966,171.19,12.26,7.09,636,27.222222,5.844685
2018/8/10 11:00,CP4,7,3714.39684,171.06,12.2,7.03,588,27.222222,6.317001
2018/8/10 12:00,CP4,7,2757.78384,171.44,11.25,7.42,432,27.777778,6.383759
2018/8/10 13:00,CP4,7,2102.54016,171.44,10.43,7.51,376,27.222222,5.591862
2018/8/10 14:00,CP4,7,987.8715,85.53,10.2,7.45,180.583333,27.222222,5.470447
2018/8/11 0:00,CP4,7,3323.10006,171.63,11.55,6.94,627,27.222222,5.3
2018/8/11 1:00,CP4,7,3739.66488,171.56,12.52,7.33,658,27.222222,5.683381
2018/8/11 2:00,CP4,7,3738.7896,171.19,12.45,7.25,650,27.222222,5.751984
2018/8/11 3:00,CP4,7,3772.24344,172.06,12.24,7.02,596,27.222222,6.329268
2018/8/11 4:00,CP4,7,3712.63032,171.31,12.2,7.04,647,27.222222,5.738223
2018/8/11 5:00,CP4,7,3819.2175,171.25,12.41,7.1,659,27.222222,5.795474
2018/8/11 6:00,CP4,7,1843.30146,84.89,12.44,7.27,259.666667,27.777778,7.098722
2018/8/13 0:00,CP4,7,3367.26936,171.31,11.69,7.01,631,27.777778,5.336402
2018/8/13 1:00,CP4,7,3856.27032,171.94,12.8,7.46,675,28.888889,5.712993
2018/8/13 2:00,CP4,7,3903.9084,172.13,12.82,7.42,620,31.111111,6.296626
2018/8/13 3:00,CP4,7,3764.53308,171.38,12.38,7.15,674,32.222222,5.585361
2018/8/13 4:00,CP4,7,3767.54952,171.19,12.51,7.27,620,32.777778,6.076693
2018/8/13 5:00,CP4,7,3759.04158,171.13,12.45,7.22,673,33.888889,5.5855
2018/8/13 6:00,CP4,7,3810.05856,171.81,12.46,7.18,619,33.888889,6.155183
2018/8/13 7:00,CP4,7,3759.04158,171.13,12.48,7.25,674,32.777778,5.577213
2018/8/13 8:00,CP4,7,3787.88256,170.81,12.5,7.22,620,32.222222,6.109488
2018/8/13 9:00,CP4,7,3800.52288,171.38,12.44,7.16,681,32.222222,5.580797
2018/8/13 10:00,CP4,7,3759.18648,170.81,12.49,7.25,625,31.111111,6.014698
2018/8/13 11:00,CP4,7,324.06738,84.79,12.41,11.5,45,30,7.201497
2018/8/14 0:00,CP4,7,3337.51698,171.63,11.61,6.98,636,30,5.247668
2018/8/14 1:00,CP4,7,3807.048,172,12.56,7.29,636,27.777778,5.985925
2018/8/14 2:00,CP4,7,3792.6,172,12.65,7.4,641,27.222222,5.916693
2018/8/14 3:00,CP4,7,3833.26776,171.88,12.77,7.46,641,27.222222,5.980137
2018/8/14 4:00,CP4,7,3797.30904,171.56,12.95,7.68,693,28.888889,5.479522
2018/8/14 5:00,CP4,7,3794.65296,171.44,13.03,7.76,643,31.111111,5.901482
2018/8/14 6:00,CP4,7,3800.18646,171.69,12.93,7.66,643,31.111111,5.910088
2018/8/14 7:00,CP4,7,3823.72872,171.13,13.01,7.69,643,28.888889,5.946701
2018/8/14 8:00,CP4,7,3759.04158,171.13,12.54,7.31,654,31.111111,5.74777
2018/8/14 9:00,CP4,7,3770.928,172,12.49,7.27,622,30,6.062585
2018/8/14 10:00,CP4,7,3723.10428,171.13,12.41,7.23,673,28.888889,5.532101
2018/8/14 11:00,CP4,7,1205.2467,84.65,12.41,9.02,268.5,28.888889,4.488815
2018/8/15 0:00,CP4,7,3330.1275,171.25,11.6,6.97,647,28.888889,5.147029
2018/8/15 1:00,CP4,7,3817.59,171.5,12.62,7.32,621,28.888889,6.147488
2018/8/15 2:00,CP4,7,3817.59,171.5,12.64,7.34,678,28.888889,5.630664
2018/8/15 3:00,CP4,7,3768.48696,171.56,12.78,7.55,623,30,6.048936
2018/8/15 4:00,CP4,7,3750.56388,172.06,12.91,7.72,678,32.222222,5.531805
2018/8/15 5:00,CP4,7,3741.822,171,12.43,7.22,623,31.111111,6.006135
2018/8/15 6:00,CP4,7,3717.21966,171.19,12.41,7.24,674,30,5.515163
2018/8/15 7:00,CP4,7,3739.66488,171.56,12.48,7.29,619,31.111111,6.041462
2018/8/15 8:00,CP4,7,3718.5225,171.25,12.48,7.31,672,31.111111,5.533516
2018/8/15 9:00,CP4,7,3758.65056,171.44,12.52,7.3,676,31.111111,5.560134
2018/8/15 10:00,CP4,7,3765.0375,170.75,12.59,7.34,625,30,6.02406
2018/8/15 11:00,CP4,7,335.7585,84.15,12.35,11.4,34,28.888889,9.87525
2018/8/16 0:00,CP4,7,3314.5392,171.56,11.6,7,637,28.888889,5.203358
2018/8/16 1:00,CP4,7,3798.49848,171.94,12.56,7.3,637,27.777778,5.963106
2018/8/16 2:00,CP4,7,3820.59048,172.94,12.65,7.39,638,28.888889,5.988386
2018/8/16 3:00,CP4,7,3817.15488,172.13,12.68,7.4,643,28.888889,5.936477
2018/8/16 4:00,CP4,7,3876.56976,171.56,12.68,7.3,643,30,6.02888
2018/8/16 5:00,CP4,7,3854.92464,171.88,12.68,7.34,691,30,5.578762
2018/8/16 6:00,CP4,7,3743.8065,171.75,12.65,7.46,640,30,5.849698
2018/8/16 7:00,CP4,7,3786.49908,172.38,12.66,7.43,639,30,5.925664
2018/8/16 8:00,CP4,7,3737.63082,172.13,12.64,7.47,639,30,5.849188
2018/8/16 9:00,CP4,7,3807.048,172,12.56,7.29,668,27.777778,5.699174
2018/8/16 10:00,CP4,7,3789.954,171.88,12.54,7.29,610,27.777778,6.213039
2018/8/16 11:00,CP4,7,1831.28064,85.16,12.44,7.32,259.666667,27.777778,7.052429
2018/8/20 0:00,CP4,7,3318.21,171.75,11.55,6.95,646,28.888889,5.136548
2018/8/20 1:00,CP4,7,3640.896,172,12.65,7.61,674,27.777778,5.401923
2018/8/20 2:00,CP4,7,3600.79398,171.81,12.66,7.67,619,28.888889,5.817115
2018/8/20 3:00,CP4,7,3565.485,171.5,12.68,7.73,673,28.888889,5.297897
2018/8/20 4:00,CP4,7,3528.315,172.5,12.73,7.86,619,28.888889,5.700024
2018/8/20 5:00,CP4,7,3533.3802,171.69,12.76,7.86,674,30,5.242404
2018/8/20 6:00,CP4,7,3537.91032,171.56,12.72,7.81,617,31.111111,5.734052
2018/8/20 7:00,CP4,7,3595.04208,171.88,12.87,7.89,674,31.111111,5.33389
2018/8/20 8:00,CP4,7,3495.555,171.25,12.66,7.8,610,31.111111,5.730418
2018/8/20 9:00,CP4,7,3543.876,171.5,12.63,7.71,661,31.111111,5.361386
2018/8/20 10:00,CP4,7,3487.407,170.5,12.58,7.71,661,30,5.275956
2018/8/20 11:00,CP4,7,3507.861,171.5,12.42,7.55,613,28.888889,5.722449
2018/8/20 12:00,CP4,7,2637.22032,171.56,10.73,7.07,432,27.777778,6.104677
2018/8/20 13:00,CP4,7,1978.68552,171.94,9.77,7.03,325,26.111111,6.088263
2018/8/21 0:00,CP4,7,3255.75096,171.88,11.52,7.01,662,28.888889,4.918053
2018/8/21 1:00,CP4,7,3607.50054,172.13,12.52,7.53,626,30,5.76278
2018/8/21 2:00,CP4,7,3656.61912,172.06,12.8,7.74,625,30,5.850591
2018/8/21 3:00,CP4,7,3463.6896,171.81,12.52,7.72,679,30,5.101163
2018/8/21 4:00,CP4,7,3467.52,172,12.52,7.72,625,32.222222,5.548032
2018/8/21 5:00,CP4,7,3519.31524,172.06,12.42,7.55,680,32.222222,5.175464
2018/8/21 6:00,CP4,7,3507.861,171.5,12.48,7.61,625,31.111111,5.612578
2018/8/21 7:00,CP4,7,3525.312,172,12.57,7.69,623,28.888889,5.658607
2018/8/21 8:00,CP4,7,3537.2904,171.88,12.5,7.6,680,30,5.201898
2018/8/21 9:00,CP4,7,3592.323,171.75,12.46,7.48,616,28.888889,5.831693
2018/8/21 10:00,CP4,7,3623.91792,171.88,12.47,7.45,659,28.888889,5.499117
2018/8/21 11:00,CP4,7,3543.06582,171.81,12.38,7.47,621,28.888889,5.70542
2018/8/21 12:00,CP4,7,2671.54524,172.38,10.79,7.1,470,27.777778,5.684139
2018/8/21 13:00,CP4,7,2082.81024,172.19,9.92,7.04,358.5,28.888889,5.809791
2018/8/21 23:00,CP4,7,340.77162,172.63,10.56,10.09,545,27.777778,0.625269
2018/8/22 0:00,CP4,7,3236.59854,171.63,11.48,6.99,657,28.888889,4.92633
2018/8/22 1:00,CP4,7,3605.49,171.69,12.57,7.57,674,30,5.349392
2018/8/22 2:00,CP4,7,3658.52214,171.81,12.94,7.87,619,30,5.910375
2018/8/22 3:00,CP4,7,3568.1877,171.63,12.53,7.58,675,31.111111,5.286204
2018/8/22 4:00,CP4,7,3553.37682,172.31,12.5,7.59,621,31.111111,5.722024
2018/8/22 5:00,CP4,7,3508.41456,171.88,12.47,7.61,675,31.111111,5.197651
2018/8/22 6:00,CP4,7,3534.65574,172.81,12.55,7.68,632,32.222222,5.59281
2018/8/22 7:00,CP4,7,3448.053,171.75,12.56,7.78,675,32.222222,5.108227
2018/8/22 8:00,CP4,7,3644.235,172.5,12.54,7.51,619,32.777778,5.887294
2018/8/22 9:00,CP4,7,3618.45792,170.94,12.56,7.52,675,32.777778,5.360678
2018/8/22 10:00,CP4,7,3725.25384,171.56,12.51,7.34,620,32.222222,6.008474
2018/8/22 11:00,CP4,7,3516.86076,171.94,12.23,7.36,602,26.111111,5.841961
2018/8/22 12:00,CP4,7,2793.73752,171.88,10.85,6.98,456,28.888889,6.126617
2018/8/22 13:00,CP4,7,2231.3676,171.38,10.12,7.02,408,27.222222,5.469038
2018/8/23 0:00,CP4,7,3191.89416,171.94,11.42,7,609,27.222222,5.241206
2018/8/23 1:00,CP4,7,3475.1808,172.38,12.56,7.76,673,28.888889,5.163716
2018/8/23 2:00,CP4,7,3656.1798,172.38,12.58,7.53,622,27.777778,5.878103
2018/8/23 3:00,CP4,7,3574.47678,172.63,12.5,7.57,676,28.888889,5.287688
2018/8/23 4:00,CP4,7,3619.23702,172.69,12.54,7.55,620,28.888889,5.837479
2018/8/23 5:00,CP4,7,3596.29704,171.94,12.62,7.64,674,30,5.335752
2018/8/23 6:00,CP4,7,3581.0775,172.25,12.69,7.74,655,30,5.467294
2018/8/23 7:00,CP4,7,3570.94584,172.81,12.78,7.86,640,30,5.579603
2018/8/23 8:00,CP4,7,3653.4225,172.25,13.11,8.06,639,32.222222,5.717406
2018/8/23 9:00,CP4,7,3542.805,172.5,12.45,7.56,663,32.222222,5.343597
2018/8/23 10:00,CP4,7,3580.27488,172.56,12.53,7.59,618,31.111111,5.793325
2018/8/23 11:00,CP4,7,3631.719,172.25,12.4,7.38,606,31.111111,5.992936
2018/8/23 12:00,CP4,7,2582.433,171.75,11.19,7.61,456,28.888889,5.66323
2018/8/23 13:00,CP4,7,2129.5932,171.88,10.6,7.65,287,30,7.420185
2018/8/24 0:00,CP4,7,3295.31916,171.31,11.54,6.96,648,30,5.085369
2018/8/24 1:00,CP4,7,3633.06384,171.63,12.41,7.37,619,30,5.869247
2018/8/24 2:00,CP4,7,3695.64972,171.19,12.51,7.37,677,31.111111,5.458862
2018/8/24 3:00,CP4,7,3712.3569,171.63,12.8,7.65,620,31.111111,5.987672
2018/8/24 4:00,CP4,7,3648.75588,171.69,12.53,7.47,675,31.111111,5.405564
2018/8/24 5:00,CP4,7,3650.031,171.75,12.42,7.36,620,31.111111,5.887147
2018/8/24 6:00,CP4,7,3632.2125,171.25,12.48,7.43,674,31.111111,5.389039
2018/8/24 7:00,CP4,7,3547.80216,171.69,12.37,7.45,620,32.222222,5.722262
2018/8/24 8:00,CP4,7,3569.4351,171.69,12.4,7.45,666,32.777778,5.359512
2018/8/24 9:00,CP4,7,3566.16624,171.88,12.5,7.56,663,32.777778,5.378833
2018/8/24 10:00,CP4,7,3627.77184,171.38,12.53,7.49,659,32.222222,5.504965
2018/8/24 11:00,CP4,7,3631.54176,170.88,12.31,7.25,553,31.111111,6.566983
2018/8/24 12:00,CP4,7,2860.704,172,11.01,7.05,458,28.888889,6.246079
2018/8/24 13:00,CP4,7,1037.8368,85.8,9.92,7.04,183.083333,31.111111,5.668658
2018/8/24 23:00,CP4,7,3072.45204,172.94,10.46,6.23,604,27.777778,5.086841
2018/8/25 0:00,CP4,7,3297.72114,171.81,11.58,7.01,604,31.111111,5.459803
2018/8/25 1:00,CP4,7,3670.65972,172.38,12.65,7.58,667,30,5.503238
2018/8/25 2:00,CP4,7,3596.79894,172.31,12.62,7.65,619,30,5.810661
2018/8/25 3:00,CP4,7,3566.16624,171.88,12.7,7.76,673,31.111111,5.29891
2018/8/25 4:00,CP4,7,3613.239,172.75,12.63,7.65,618,32.222222,5.846665
2018/8/25 5:00,CP4,7,3627.21996,172.38,12.57,7.56,672,32.222222,5.397649
2018/8/25 6:00,CP4,7,1795.99896,86.04,12.44,7.47,275.333333,32.777778,6.522999
2018/8/27 0:00,CP4,7,3319.3692,171.81,11.58,6.98,630,30,5.26884
2018/8/27 1:00,CP4,7,3786.69648,172.06,12.47,7.23,614,27.777778,6.167258
2018/8/27 2:00,CP4,7,3613.26,172.06,12.49,7.49,676,27.777778,5.345059
2018/8/27 3:00,CP4,7,3569.90088,172.06,12.62,7.68,622,27.777778,5.73939
2018/8/27 4:00,CP4,7,3654.6951,172.31,12.65,7.6,676,28.888889,5.406354
2018/8/27 5:00,CP4,7,3671.283,172.75,12.76,7.7,620,28.888889,5.921424
2018/8/27 6:00,CP4,7,3662.7549,172.69,12.74,7.69,675,28.888889,5.426304
2018/8/27 7:00,CP4,7,3660.01272,171.88,12.83,7.76,621,30,5.89374
2018/8/27 8:00,CP4,7,3657.4524,172.44,12.84,7.79,658,30,5.558438
2018/8/27 9:00,CP4,7,3591.58044,172.06,12.63,7.66,649,28.888889,5.534022
2018/8/27 10:00,CP4,7,3563.30016,172.44,12.48,7.56,647,28.888889,5.507419
2018/8/27 11:00,CP4,7,3529.20624,172.19,12.32,7.44,564,28.888889,6.257458
2018/8/27 12:00,CP4,7,2549.18244,171.94,10.62,7.09,384,27.222222,6.638496
2018/8/28 0:00,CP4,7,3354.2775,171.75,11.64,6.99,590,27.222222,5.685216
2018/8/28 1:00,CP4,7,3843.71064,171.38,12.59,7.25,670,27.777778,5.736882
2018/8/28 2:00,CP4,7,3666.61386,172.19,12.6,7.53,618,28.888889,5.933032
2018/8/28 3:00,CP4,7,3671.07216,172.06,12.8,7.72,673,28.888889,5.454788
2018/8/28 4:00,CP4,7,3654.06888,171.94,12.74,7.68,618,30,5.912733
2018/8/28 5:00,CP4,7,3675.126,172.25,12.77,7.69,675,27.222222,5.444631
2018/8/28 6:00,CP4,7,3666.61386,172.19,12.53,7.46,620,26.111111,5.913893
2018/8/28 7:00,CP4,7,3683.52306,171.63,12.56,7.45,674,27.222222,5.465168
2018/8/28 8:00,CP4,7,3687.0246,172.13,12.53,7.43,657,26.111111,5.61191
2018/8/28 9:00,CP4,7,3647.45808,172.31,12.5,7.46,640,27.222222,5.699153
2018/8/28 10:00,CP4,7,3647.45808,172.31,12.46,7.42,640,26.111111,5.699153
2018/8/28 11:00,CP4,7,3681.6696,171.88,12.42,7.32,501,27.222222,7.348642
2018/8/28 12:00,CP4,7,2301.1065,171.75,10.76,7.57,372,27.222222,6.18577
2018/8/28 13:00,CP4,7,847.2408,85.84,9.92,7.57,169.583333,27.777778,4.996015
2018/8/29 0:00,CP4,7,3420.82944,172.56,11.65,6.93,643,27.777778,5.320108
2018/8/29 1:00,CP4,7,3790.22112,172.88,12.54,7.32,620,28.888889,6.11326
2018/8/29 2:00,CP4,7,3737.11968,172.44,12.54,7.38,627,30,5.960318
2018/8/29 3:00,CP4,7,3666.61386,172.19,12.54,7.47,681,30,5.384161
2018/8/29 4:00,CP4,7,3617.97954,172.63,12.6,7.61,627,28.888889,5.770302
2018/8/29 5:00,CP4,7,3649.3926,172.06,12.61,7.56,682,28.888889,5.351016
2018/8/29 6:00,CP4,7,3652.1499,172.19,12.48,7.43,625,27.222222,5.84344
2018/8/29 7:00,CP4,7,3684.51384,172.69,12.54,7.46,625,27.777778,5.895222
2018/8/29 8:00,CP4,7,3663.84564,172.06,12.5,7.43,654,27.222222,5.60221
2018/8/29 9:00,CP4,7,3680.46,172.5,12.56,7.48,638,27.222222,5.768746
2018/8/29 10:00,CP4,7,3660.01272,171.88,12.49,7.42,688,26.111111,5.319786
2018/8/29 11:00,CP4,7,3648.79704,173.06,12.59,7.57,570,27.222222,6.401398
2018/8/29 12:00,CP4,7,2610.1656,172.63,11.2,7.6,409,27.777778,6.381823
2018/8/29 13:00,CP4,7,1001.92008,86.12,10.28,7.51,184.25,27.777778,5.437829
2018/8/30 0:00,CP4,7,3236.80896,170.88,11.56,7.05,592,27.777778,5.467583
2018/8/30 1:00,CP4,7,3807.39744,171.69,12.52,7.24,668,28.888889,5.699697
2018/8/30 2:00,CP4,7,3757.33512,171.38,12.59,7.37,621,28.888889,6.050459
2018/8/30 3:00,CP4,7,3717.7644,171.88,12.62,7.47,677,28.888889,5.491528
2018/8/30 4:00,CP4,7,3687.936,171.5,12.63,7.51,622,28.888889,5.929158
2018/8/30 5:00,CP4,7,3674.45064,171.88,12.6,7.51,676,28.888889,5.435578
2018/8/30 6:00,CP4,7,3683.52306,171.63,12.53,7.42,624,28.888889,5.903082
2018/8/30 7:00,CP4,7,3662.82,171,12.53,7.43,675,28.888889,5.4264
2018/8/30 8:00,CP4,7,3627.12294,171.69,12.56,7.53,649,30,5.588787
2018/8/30 9:00,CP4,7,3589.0575,171.25,12.5,7.51,640,28.888889,5.607902
2018/8/30 10:00,CP4,7,3722.166,171.75,12.45,7.29,638,28.888889,5.834116
2018/8/30 11:00,CP4,7,3708.71298,172.13,12.3,7.17,542,28.888889,6.842644
2018/8/30 12:00,CP4,7,2252.31552,171.88,10.82,7.7,433,28.888889,5.201652
2018/8/30 13:00,CP4,7,2323.55844,171.81,10.74,7.52,421.166667,27.777778,5.516957
2018/8/31 0:00,CP4,7,3220.4739,172.31,11.54,7.09,647,28.888889,4.977549
2018/8/31 1:00,CP4,7,3694.95,172.5,12.57,7.47,617,27.777778,5.988574
2018/8/31 2:00,CP4,7,3809.54448,172.44,12.64,7.38,670,28.888889,5.685887
2018/8/31 3:00,CP4,7,3783.20544,172.56,12.52,7.3,618,28.888889,6.121692
2018/8/31 4:00,CP4,7,3719.48598,172.63,12.58,7.45,674,30,5.518525
2018/8/31 5:00,CP4,7,3636.41838,172.13,12.56,7.53,619,28.888889,5.874666
2018/8/31 6:00,CP4,7,3720.36,172,12.53,7.38,672,30,5.53625
2018/8/31 7:00,CP4,7,3748.77636,172.31,12.54,7.36,620,28.888889,6.046413
2018/8/31 8:00,CP4,7,3640.266,173,12.58,7.57,652,27.777778,5.58323
2018/8/31 9:00,CP4,7,3639.73092,172.63,12.56,7.54,639,27.777778,5.69598
2018/8/31 10:00,CP4,7,3586.275,172.5,12.5,7.55,689,27.777778,5.205044
2018/8/31 11:00,CP4,7,3672.55812,172.81,12.52,7.46,556,28.888889,6.60532
2018/8/31 12:00,CP4,7,2555.51184,171.88,11.08,7.54,357,27.777778,7.158296
2018/9/1 0:00,CP4,7,3266.6634,170.94,11.52,6.97,630,28.888889,5.18518
2018/9/1 1:00,CP4,7,3762.81612,171.63,12.54,7.32,642,26.111111,5.861084
2018/9/1 2:00,CP4,7,3699.97824,172.06,12.45,7.33,646,27.222222,5.72752
2018/9/1 3:00,CP4,7,3706.44372,171.69,12.28,7.14,639,27.222222,5.800381
2018/9/1 4:00,CP4,7,3693.84624,171.44,12.23,7.1,646,26.111111,5.718028
2018/9/1 5:00,CP4,7,3613.37592,171.38,12.27,7.25,646,26.111111,5.593461
2018/9/1 6:00,CP4,7,321.7158,85.11,12.06,11.16,147.258333,26.111111,2.184704
2018/9/3 0:00,CP4,7,3324.1992,172.06,11.57,6.97,587,27.777778,5.663031
2018/9/3 1:00,CP4,7,3746.16564,172.19,12.54,7.36,671,27.222222,5.582959
2018/9/3 2:00,CP4,7,3609.48,171.88,12.45,7.45,620,27.777778,5.821742
2018/9/3 3:00,CP4,7,3752.3304,171.81,12.54,7.34,670,28.888889,5.600493
2018/9/3 4:00,CP4,7,3801.14952,172.06,12.53,7.27,618,28.888889,6.150727
2018/9/3 5:00,CP4,7,3726.15012,170.94,12.56,7.37,672,30,5.544866
2018/9/3 6:00,CP4,7,3743.33736,172.06,12.57,7.39,617,30,6.066997
2018/9/3 7:00,CP4,7,3710.8428,171.56,12.56,7.41,671,30,5.530317
2018/9/3 8:00,CP4,7,3680.1702,171.81,12.54,7.44,653,30,5.635789
2018/9/3 9:00,CP4,7,3659.124,171.5,12.59,7.51,638,30,5.735304
2018/9/3 10:00,CP4,7,3643.44288,171.44,12.48,7.42,638,30,5.710726
2018/9/3 11:00,CP4,7,3679.17984,172.44,12.48,7.4,526,28.888889,6.994638
2018/9/3 12:00,CP4,7,2600.64,172,11.11,7.51,326,27.222222,7.977423
2018/9/4 0:00,CP4,7,3361.6989,172.13,11.67,7.02,631,28.888889,5.327574
2018/9/4 1:00,CP4,7,3729.327,172.75,12.63,7.49,645,28.888889,5.781902
2018/9/4 2:00,CP4,7,3612.74004,172.38,12.78,7.79,648,30,5.575216
2018/9/4 3:00,CP4,7,3705.912,172,12.74,7.61,648,30,5.719
2018/9/4 4:00,CP4,7,3659.9976,172.56,12.7,7.65,649,31.111111,5.639442
2018/9/4 5:00,CP4,7,3658.725,172.5,12.67,7.62,646,32.222222,5.663661
2018/9/4 6:00,CP4,7,3742.53768,172.69,12.73,7.57,646,32.777778,5.793402
2018/9/4 7:00,CP4,7,3723.1719,172.13,12.92,7.77,646,32.222222,5.763424
2018/9/4 8:00,CP4,7,3647.45808,172.31,12.63,7.59,640,32.222222,5.699153
2018/9/4 9:00,CP4,7,3629.65806,171.81,12.58,7.55,640,32.222222,5.671341
2018/9/4 10:00,CP4,7,3560.18964,171.94,12.67,7.74,637,31.111111,5.588995
2018/9/4 11:00,CP4,7,3636.26802,172.81,12.65,7.64,595,31.111111,6.111375
2018/9/4 12:00,CP4,7,2770.63836,172.69,11.34,7.52,355,28.888889,7.804615
2018/9/4 23:00,CP4,7,14.44296,171.94,10.46,10.44,544,27.777778,0.02655
2018/9/5 0:00,CP4,7,3325.5516,172.13,11.6,7,647,30,5.139956
2018/9/5 1:00,CP4,7,3643.64784,172.13,12.62,7.58,677,30,5.38205
2018/9/5 2:00,CP4,7,3673.215,172.5,12.77,7.7,619,31.111111,5.934111
2018/9/5 3:00,CP4,7,3729.3795,171.75,12.92,7.75,674,32.222222,5.533204
2018/9/5 4:00,CP4,7,3587.094,171.5,12.64,7.66,619,32.777778,5.794982
2018/9/5 5:00,CP4,7,3555.01314,171.69,12.61,7.68,673,32.777778,5.282337
2018/9/5 6:00,CP4,7,3665.04432,171.44,12.6,7.51,617,33.888889,5.940104
2018/9/5 7:00,CP4,7,3652.1499,172.19,12.54,7.49,673,32.777778,5.426671
2018/9/5 8:00,CP4,7,3706.44372,171.69,12.59,7.45,648,32.777778,5.719821
2018/9/5 9:00,CP4,7,3721.34532,171.38,12.56,7.39,638,32.222222,5.83283
2018/9/5 10:00,CP4,7,3720.276,171,12.55,7.37,637,32.222222,5.840308
2018/9/5 11:00,CP4,7,3731.70168,172.19,12.54,7.38,555,31.111111,6.723787
2018/9/5 12:00,CP4,7,2514.82896,172.06,11.1,7.62,311,28.888889,8.086267
2018/9/5 23:00,CP4,7,334.35192,173.06,10.33,9.87,560,28.888889,0.597057
2018/9/6 0:00,CP4,7,3425.78544,172.81,11.68,6.96,657,30,5.214285
2018/9/6 1:00,CP4,7,3643.52604,172.81,12.68,7.66,620,32.222222,5.876655
2018/9/6 2:00,CP4,7,3747.471,172.25,12.78,7.6,675,32.222222,5.551809
2018/9/6 3:00,CP4,7,3618.64692,171.63,12.6,7.58,619,32.222222,5.845956
2018/9/6 4:00,CP4,7,3583.7802,172.38,12.6,7.65,675,32.222222,5.309304
2018/9/6 5:00,CP4,7,3600.27108,172.13,12.56,7.58,620,32.222222,5.806889
2018/9/6 6:00,CP4,7,3635.604,171.75,12.65,7.61,671,32.777778,5.418188
2018/9/6 7:00,CP4,7,3786.49908,172.38,12.49,7.26,618,32.777778,6.127021
2018/9/6 8:00,CP4,7,3712.3569,171.63,12.57,7.42,650,32.777778,5.711318
2018/9/6 9:00,CP4,7,3801.85344,171.44,12.49,7.21,633,31.111111,6.006088
2018/9/6 10:00,CP4,7,3766.54866,172.13,12.54,7.33,635,31.111111,5.931573
2018/9/6 11:00,CP4,7,3775.09356,172.19,12.54,7.32,609,30,6.19884
2018/9/6 12:00,CP4,7,2537.54046,172.13,11.08,7.57,413,30,6.144166
2018/9/6 13:00,CP4,7,1866.99114,171.63,10.15,7.56,267,30,6.992476
2018/9/6 23:00,CP4,7,432.9612,171.81,10.42,9.82,532,28.888889,0.813837
2018/9/7 0:00,CP4,7,3331.29426,171.31,11.65,7.02,628,30,5.304609
2018/9/7 1:00,CP4,7,3725.715,171.25,12.58,7.4,649,31.111111,5.740701
2018/9/7 2:00,CP4,7,3716.2503,171.81,12.68,7.53,650,31.111111,5.717308
2018/9/7 3:00,CP4,7,3666.8898,171.19,12.9,7.8,647,31.111111,5.667527
2018/9/7 4:00,CP4,7,3721.34532,171.38,12.5,7.33,649,32.222222,5.733968
2018/9/7 5:00,CP4,7,3634.9698,171.38,12.48,7.43,648,31.111111,5.609521
2018/9/7 6:00,CP4,7,3568.72992,171.31,12.38,7.42,647,32.777778,5.515811
2018/9/7 7:00,CP4,7,3707.20476,172.06,12.73,7.6,648,32.222222,5.720995
2018/9/7 8:00,CP4,7,3802.84254,171.81,12.82,7.55,643,31.111111,5.914219
2018/9/7 9:00,CP4,7,3832.9494,172.19,12.56,7.26,681,31.111111,5.628413
2018/9/7 10:00,CP4,7,3804.39192,171.88,12.34,7.07,625,31.111111,6.087027
2018/9/7 11:00,CP4,7,3840.54216,171.56,12.39,7.06,555,31.111111,6.919896
2018/9/7 12:00,CP4,7,2618.07,171.25,11.3,7.66,446,30,5.870112
2018/9/7 13:00,CP4,7,2363.9616,170.56,10.86,7.56,411,30,5.751731
2018/9/7 14:00,CP4,7,842.94756,85.77,10.07,7.73,155.5,30,5.420885
2018/9/7 23:00,CP4,7,7.245,172.5,10.33,10.32,533,27.777778,0.013593
2018/9/8 0:00,CP4,7,3248.2905,172.25,11.44,6.95,604,30,5.377964
2018/9/8 1:00,CP4,7,3778.152,172,12.38,7.15,631,28.888889,5.987563
2018/9/8 2:00,CP4,7,3699.61956,172.38,12.39,7.28,637,28.888889,5.80788
2018/9/8 3:00,CP4,7,3566.6085,172.25,12.35,7.42,637,30,5.599071
2018/9/8 4:00,CP4,7,3550.90218,172.19,12.2,7.29,637,30,5.574415
2018/9/8 5:00,CP4,7,3624.4845,172.25,12.21,7.2,687,30,5.275814
2018/9/8 6:00,CP4,7,3371.277,172.25,12.15,7.49,489,28.888889,6.894227
2018/9/8 7:00,CP4,7,2313.70062,172.69,10.74,7.55,420,30,5.508811
2018/9/8 8:00,CP4,7,2336.271,172.75,10.73,7.51,399,30,5.855316
2018/9/8 9:00,CP4,7,2090.7705,172.25,10.49,7.6,387,28.888889,5.402508
2018/9/10 0:00,CP4,7,3151.19826,171.69,11.41,7.04,596,28.888889,5.287245
2018/9/10 1:00,CP4,7,3606.03348,172.06,12.3,7.31,631,28.888889,5.714792
