time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2018/9/10 2:00,CP4,7,3579.14592,171.81,12.35,7.39,688,30,5.202247
2018/9/10 3:00,CP4,7,3636.87408,171.81,12.36,7.32,636,30,5.718355
2018/9/10 4:00,CP4,7,3651.30612,171.81,12.36,7.3,634,28.888889,5.759158
2018/9/10 5:00,CP4,7,3649.73616,171.06,12.33,7.25,629,28.888889,5.802442
2018/9/10 6:00,CP4,7,3596.25,171.25,12.3,7.3,625,28.888889,5.754
2018/9/10 7:00,CP4,7,3640.2723,171.63,12.34,7.29,628,27.777778,5.796612
2018/9/10 8:00,CP4,7,3631.13688,171.88,12.31,7.28,673,27.777778,5.395449
2018/9/10 9:00,CP4,7,3613.37592,171.38,12.27,7.25,620,27.777778,5.828026
2018/9/10 10:00,CP4,7,3585.1095,171.75,12.27,7.3,623,27.777778,5.75459
2018/9/11 0:00,CP4,7,3103.6005,172.25,11.49,7.2,600,27.777778,5.172667
2018/9/11 1:00,CP4,7,3710.73024,172.56,12.37,7.25,630,27.777778,5.890048
2018/9/11 2:00,CP4,7,3702.195,172.5,12.41,7.3,636,28.888889,5.821061
2018/9/11 3:00,CP4,7,3556.05768,172.44,12.48,7.57,637,30,5.582508
2018/9/11 4:00,CP4,7,3580.89564,172.94,12.54,7.61,688,31.111111,5.20479
2018/9/11 5:00,CP4,7,3612.74004,172.38,12.5,7.51,636,30,5.680409
2018/9/11 6:00,CP4,7,3617.97954,172.63,12.48,7.49,635,31.111111,5.697606
2018/9/11 7:00,CP4,7,3605.50008,172.38,12.56,7.58,638,31.111111,5.651254
2018/9/11 8:00,CP4,7,3595.5465,172.25,12.61,7.64,638,31.111111,5.635653
2018/9/11 9:00,CP4,7,3575.71914,172.69,12.57,7.64,639,31.111111,5.595805
2018/9/11 10:00,CP4,7,3599.97792,172.81,12.5,7.54,680,31.111111,5.294085
2018/9/12 0:00,CP4,7,3141.60672,171.56,11.63,7.27,617,31.111111,5.091745
2018/9/12 1:00,CP4,7,3748.48782,172.63,12.49,7.32,639,27.777778,5.866178
2018/9/12 2:00,CP4,7,3681.6696,171.88,12.49,7.39,641,30,5.743634
2018/9/12 3:00,CP4,7,3661.29036,171.94,12.48,7.41,640,31.111111,5.720766
2018/9/12 4:00,CP4,7,3627.71304,172.06,12.45,7.43,640,31.111111,5.668302
2018/9/12 5:00,CP4,7,3613.239,172.75,12.51,7.53,690,27.777778,5.236578
2018/9/12 6:00,CP4,7,3707.20476,172.06,12.38,7.25,636,30,5.828938
2018/9/12 7:00,CP4,7,3706.85952,172.38,12.43,7.31,636,30,5.828395
2018/9/12 8:00,CP4,7,3679.79514,172.13,12.53,7.44,658,30,5.592394
2018/9/12 9:00,CP4,7,3783.20544,172.56,12.5,7.28,622,30,6.082324
2018/9/12 10:00,CP4,7,3751.0935,172.75,12.46,7.29,621,28.888889,6.040408
2018/9/13 0:00,CP4,7,3176.3424,171.88,11.58,7.18,626,27.222222,5.074029
2018/9/13 1:00,CP4,7,3678.885,171.75,12.48,7.38,638,28.888889,5.766277
2018/9/13 2:00,CP4,7,3632.40444,171.94,12.41,7.38,689,30,5.271995
2018/9/13 3:00,CP4,7,3580.60416,171.88,12.45,7.49,637,31.111111,5.621043
2018/9/13 4:00,CP4,7,3590.328,172,12.48,7.51,640,30,5.609887
2018/9/13 5:00,CP4,7,3601.52604,172.19,12.45,7.47,642,31.111111,5.609854
2018/9/13 6:00,CP4,7,3537.2904,171.88,12.5,7.6,637,31.111111,5.553046
2018/9/13 7:00,CP4,7,3701.04672,171.44,12.4,7.26,638,32.222222,5.801014
2018/9/13 8:00,CP4,7,3696.43176,171.56,12.48,7.35,690,31.111111,5.357147
2018/9/13 9:00,CP4,7,3721.6578,172.06,12.47,7.32,639,31.111111,5.824191
2018/9/13 10:00,CP4,7,3682.02072,171.56,12.44,7.33,638,30,5.771192
2018/9/14 0:00,CP4,7,3182.61216,171.44,11.69,7.27,620,28.888889,5.133245
2018/9/14 1:00,CP4,7,3663.84564,172.06,12.58,7.51,640,30,5.724759
2018/9/14 2:00,CP4,7,3665.3001,172.81,12.6,7.55,640,30,5.727031
2018/9/14 3:00,CP4,7,3698.688,172,12.63,7.51,639,31.111111,5.788244
2018/9/14 4:00,CP4,7,3660.657,172.25,12.58,7.52,689,30,5.313
2018/9/14 5:00,CP4,7,3703.48272,172.56,12.6,7.49,638,31.111111,5.804832
2018/9/14 6:00,CP4,7,3645.00192,172.88,12.5,7.48,638,32.777778,5.713169
2018/9/14 7:00,CP4,7,3639.00348,172.94,12.65,7.64,637,32.777778,5.712721
2018/9/14 8:00,CP4,7,3593.52,172.5,12.54,7.58,637,32.777778,5.641319
2018/9/14 9:00,CP4,7,3613.99752,172.44,12.49,7.5,638,32.222222,5.664573
2018/9/14 10:00,CP4,7,3581.72724,172.63,12.48,7.54,678,31.111111,5.282784
2018/9/15 0:00,CP4,7,3139.40928,171.44,11.65,7.29,616,30,5.096444
2018/9/15 1:00,CP4,7,3688.88856,171.88,12.59,7.48,637,30,5.791034
2018/9/15 2:00,CP4,7,3572.59812,172.19,12.6,7.66,638,30,5.599684
2018/9/15 3:00,CP4,7,3693.312,171.75,12.6,7.48,636,32.222222,5.807094
2018/9/15 4:00,CP4,7,3716.2503,171.81,12.58,7.43,636,32.777778,5.843161
2018/9/15 5:00,CP4,7,3706.85952,172.38,12.54,7.42,639,32.777778,5.801032
2018/9/15 6:00,CP4,7,1858.80744,85.77,12.51,7.35,284.25,36.111111,6.53934
2018/9/17 0:00,CP4,7,3277.40784,171.88,11.59,7.05,639,27.222222,5.128964
2018/9/17 1:00,CP4,7,3721.33944,172.38,12.63,7.49,619,27.777778,6.011857
2018/9/17 2:00,CP4,7,3603.51852,171.94,12.65,7.66,673,27.777778,5.354411
2018/9/17 3:00,CP4,7,3733.002,172.25,12.67,7.51,617,28.888889,6.050246
2018/9/17 4:00,CP4,7,3669.792,172,12.6,7.52,673,28.888889,5.452886
2018/9/17 5:00,CP4,7,3628.3905,171.75,12.55,7.52,618,28.888889,5.871182
2018/9/17 6:00,CP4,7,3652.79376,171.88,12.48,7.42,675,28.888889,5.411546
2018/9/17 7:00,CP4,7,3633.06384,171.63,12.53,7.49,620,30,5.85978
2018/9/17 8:00,CP4,7,3669.792,172,12.5,7.42,675,28.888889,5.436729
2018/9/17 9:00,CP4,7,3664.69488,172.44,12.49,7.43,621,28.888889,5.90128
2018/9/17 10:00,CP4,7,3635.72496,172.44,12.49,7.47,672,28.888889,5.410305
2018/9/17 11:00,CP4,7,1772.7633,85.27,12.33,7.38,262.666667,27.777778,6.749099
2018/9/18 0:00,CP4,7,3312.15318,171.81,11.54,6.95,628,27.777778,5.274129
2018/9/18 1:00,CP4,7,3678.15756,171.38,12.51,7.4,638,28.888889,5.765137
2018/9/18 2:00,CP4,7,3617.25,172.25,12.51,7.51,692,30,5.22724
2018/9/18 3:00,CP4,7,3645.5748,171.88,12.54,7.49,638,31.111111,5.714067
2018/9/18 4:00,CP4,7,3668.51184,171.94,12.47,7.39,640,32.222222,5.73205
2018/9/18 5:00,CP4,7,3640.896,172,12.51,7.47,638,32.222222,5.706734
2018/9/18 6:00,CP4,7,3575.39616,171.63,12.5,7.54,640,32.222222,5.586556
2018/9/18 7:00,CP4,7,3632.98404,172.31,12.49,7.47,640,32.222222,5.676538
2018/9/18 8:00,CP4,7,3638.9535,172.25,12.51,7.48,671,31.111111,5.42318
2018/9/18 9:00,CP4,7,3679.17984,172.44,12.51,7.43,626,30,5.877284
2018/9/18 10:00,CP4,7,3555.79224,171.38,12.42,7.48,678,30,5.244531
2018/9/18 11:00,CP4,7,686.04144,85.52,12.26,10.35,233.666667,28.888889,2.935983
2018/9/19 0:00,CP4,7,3326.62176,171.44,11.63,7.01,607,27.777778,5.480431
2018/9/19 1:00,CP4,7,3680.733,171.5,12.51,7.4,662,28.888889,5.56002
2018/9/19 2:00,CP4,7,3582.3249,172.31,12.51,7.56,639,30,5.606142
2018/9/19 3:00,CP4,7,3677.89968,172.38,12.75,7.67,639,30,5.755712
2018/9/19 4:00,CP4,7,3573.843,172.25,12.85,7.91,641,30,5.575418
2018/9/19 5:00,CP4,7,3651.30612,171.81,12.51,7.45,690,31.111111,5.291748
2018/9/19 6:00,CP4,7,3687.705,172.5,12.63,7.54,640,31.111111,5.762039
2018/9/19 7:00,CP4,7,3710.00574,172.19,12.77,7.64,638,32.222222,5.815056
2018/9/19 8:00,CP4,7,3714.9525,171.75,12.83,7.68,638,32.222222,5.82281
2018/9/19 9:00,CP4,7,3690.17628,171.94,12.59,7.48,639,32.222222,5.774924
2018/9/19 10:00,CP4,7,3716.2503,171.81,12.4,7.25,637,31.111111,5.833988
2018/9/19 11:00,CP4,7,1827.4893,85.15,12.2,7.09,256.908333,30,7.11339
2018/9/20 0:00,CP4,7,3367.72128,172.81,11.61,6.97,674,30,4.996619
2018/9/20 1:00,CP4,7,3662.7549,172.69,12.52,7.47,637,28.888889,5.750008
2018/9/20 2:00,CP4,7,3634.45992,172.38,12.56,7.54,636,30,5.71456
2018/9/20 3:00,CP4,7,3636.41838,172.13,12.55,7.52,637,30,5.708663
2018/9/20 4:00,CP4,7,3614.73,172.13,12.62,7.62,638,31.111111,5.665721
2018/9/20 5:00,CP4,7,3639.73092,172.63,12.59,7.57,638,31.111111,5.704907
2018/9/20 6:00,CP4,7,3581.72724,172.63,12.58,7.64,689,32.222222,5.198443
2018/9/20 7:00,CP4,7,3593.52,172.5,12.65,7.69,638,32.222222,5.632476
2018/9/20 8:00,CP4,7,3587.06208,172.19,12.7,7.74,639,32.222222,5.613556
2018/9/20 10:00,CP4,7,3615.99,172.19,12.54,7.54,639,30,5.658826
2018/9/20 11:00,CP4,7,1807.5078,85.9,12.36,7.35,257.833333,28.888889,7.010373
2018/9/21 0:00,CP4,7,3307.3908,171.19,11.56,6.96,643,30,5.143687
2018/9/21 1:00,CP4,7,3673.84584,172.19,12.36,7.28,618.06,30,5.944157
2018/9/21 2:00,CP4,7,3591.58044,172.06,12.34,7.37,674.94,30,5.321333
2018/9/21 3:00,CP4,7,3656.92068,171.06,12.39,7.3,621.06,31.111111,5.888192
2018/9/21 4:00,CP4,7,3589.81308,171.63,12.42,7.44,675.94,31.111111,5.310846
2018/9/21 5:00,CP4,7,3547.80216,171.69,12.47,7.55,620.06,31.111111,5.721708
2018/9/21 6:00,CP4,7,3560.18964,171.94,12.5,7.57,675.94,32.222222,5.26702
2018/9/21 7:00,CP4,7,3530.07144,171.88,12.61,7.72,621,32.222222,5.684495
2018/9/21 8:00,CP4,7,3596.29704,171.94,12.58,7.6,674,32.222222,5.335752
2018/9/21 9:00,CP4,7,3563.469,171.75,12.49,7.55,621.06,32.222222,5.737721
2018/9/21 10:00,CP4,7,3568.46616,172.69,12.35,7.43,672.94,30,5.3028
2018/9/21 11:00,CP4,7,1759.45308,86.02,12.06,7.19,254.425,28.888889,6.91541
2018/9/22 0:00,CP4,7,3345.94722,172.81,11.78,7.17,649,28.888889,5.155543
2018/9/22 1:00,CP4,7,3678.5385,172.75,13.19,8.12,634.1,30,5.801196
2018/9/22 2:00,CP4,7,3618.51,172.31,12.4,7.4,686.9,32.222222,5.267885
2018/9/22 3:00,CP4,7,3573.02736,172.56,12.43,7.5,634,31.111111,5.63569
2018/9/22 4:00,CP4,7,3613.99752,172.44,12.42,7.43,638,31.111111,5.664573
2018/9/22 5:00,CP4,7,3567.41112,171.94,12.37,7.43,640,31.111111,5.57408
2018/9/22 6:00,CP4,7,3562.06032,172.38,12.24,7.32,535,31.111111,6.658057
2018/9/22 7:00,CP4,7,2301.1065,171.75,10.68,7.49,423,32.222222,5.439968
2018/9/22 8:00,CP4,7,2313.4272,172.13,10.65,7.45,424,32.222222,5.456196
2018/9/22 9:00,CP4,7,2227.4385,172.75,10.5,7.43,393,31.111111,5.667782
2018/9/22 10:00,CP4,7,2114.06832,172.38,10.47,7.55,398,30,5.311729
2018/9/22 11:00,CP4,7,1707.111,171.5,9.86,7.49,378.25,28.888889,4.513182
2018/10/2 7:00,CP4,7,3613.239,172.75,12.41,7.43,629,31.111111,5.744418
2018/10/2 8:00,CP4,7,3613.91562,173.13,12.27,7.3,624,28.888889,5.791531
2018/10/2 9:00,CP4,7,3548.8152,172.44,12.32,7.42,675,28.888889,5.257504
2018/10/2 10:00,CP4,7,3588.312,172.25,12.24,7.28,618,27.222222,5.80633
2018/10/3 0:00,CP4,7,3413.58192,172.56,11.79,7.08,602,27.222222,5.670402
2018/10/3 1:00,CP4,7,3730.68234,171.81,12.83,7.66,672,26.111111,5.551611
2018/10/3 2:00,CP4,7,3619.98,172.38,12.35,7.35,621,27.777778,5.829275
2018/10/3 3:00,CP4,7,3652.1499,172.19,12.28,7.23,673,28.888889,5.426671
2018/10/3 4:00,CP4,7,3699.23274,171.69,12.32,7.19,620,28.888889,5.966504
2018/10/3 5:00,CP4,7,3622.44204,171.81,12.35,7.33,674,28.888889,5.374543
2018/10/3 6:00,CP4,7,3583.85706,171.69,12.34,7.37,621,30,5.771106
2018/10/3 7:00,CP4,7,3620.57388,171.38,12.36,7.33,675,30,5.363813
2018/10/3 8:00,CP4,7,3580.27488,172.56,12.34,7.4,618,28.888889,5.793325
2018/10/3 9:00,CP4,7,3595.55448,171.56,12.32,7.33,675,28.888889,5.326747
2018/10/3 10:00,CP4,7,3559.77216,170.88,12.21,7.25,618,27.222222,5.760149
2018/10/4 0:00,CP4,7,3208.41864,172.44,11.38,6.95,613,26.111111,5.233962
2018/10/4 1:00,CP4,7,3712.23552,172.63,12.25,7.13,635,27.777778,5.84604
2018/10/4 2:00,CP4,7,3675.98322,172.63,12.3,7.23,638,27.777778,5.761729
2018/10/4 3:00,CP4,7,3661.93212,172.31,12.52,7.46,638,27.777778,5.739706
2018/10/4 4:00,CP4,7,3690.8802,172.31,12.7,7.6,639,30,5.776025
2018/10/4 5:00,CP4,7,3696.2352,172.56,12.78,7.68,639,30,5.784406
2018/10/4 6:00,CP4,7,3688.98768,172.56,12.79,7.7,688,30,5.361901
2018/10/4 7:00,CP4,7,3710.54544,171.88,12.96,7.82,639,31.111111,5.8068
2018/10/4 8:00,CP4,7,3572.59812,172.19,12.26,7.32,658,30,5.42948
2018/10/4 9:00,CP4,7,3563.469,171.75,12.1,7.16,617,30,5.775476
2018/10/4 10:00,CP4,7,3587.06208,172.19,12.09,7.13,652,28.888889,5.501629
2018/10/5 0:00,CP4,7,3015.73566,172.19,11.23,7.06,541.9,28.888889,5.565115
2018/10/5 1:00,CP4,7,3566.6085,172.25,12,7.07,640,27.222222,5.572826
2018/10/5 2:00,CP4,7,3625.74702,172.31,12.1,7.09,607,27.777778,5.973224
2018/10/5 3:00,CP4,7,3608.75802,172.19,12.09,7.1,669,28.888889,5.394257
2018/10/5 4:00,CP4,7,3529.20624,172.19,12.18,7.3,670,30,5.267472
2018/10/5 5:00,CP4,7,3585.81216,172.13,12.15,7.19,617,28.888889,5.811689
2018/10/5 6:00,CP4,7,3543.6702,172.19,12.07,7.17,671.1,30,5.280391
2018/10/5 7:00,CP4,7,3613.26,172.06,12.18,7.18,616.9,28.888889,5.857124
2018/10/5 8:00,CP4,7,3597.552,172,12.17,7.19,669,30,5.377507
2018/10/5 9:00,CP4,7,3664.69488,172.44,12.01,6.95,598,28.888889,6.128252
2018/10/5 10:00,CP4,7,3524.93694,171.63,12.06,7.17,638,27.777778,5.52498
2018/10/5 11:00,CP4,7,3142.88856,171.63,11.58,7.22,410,27.777778,7.665582
2018/10/5 12:00,CP4,7,1873.08282,172.19,9.65,7.06,241,26.111111,7.772128
2018/10/6 0:00,CP4,7,2996.12628,172.31,11.15,7.01,609,27.777778,4.919748
2018/10/6 1:00,CP4,7,3522.7878,172.94,11.96,7.11,595,26.111111,5.920652
2018/10/6 2:00,CP4,7,3516.86076,171.94,12,7.13,649,27.222222,5.418892
2018/10/6 3:00,CP4,7,3524.94828,172.69,12,7.14,606,27.777778,5.816746
2018/10/6 4:00,CP4,7,3565.77984,172.56,12.01,7.09,666,28.888889,5.354024
2018/10/6 5:00,CP4,7,3568.656,172,12,7.06,609,28.888889,5.859862
2018/10/6 6:00,CP4,7,3512.08872,172.06,11.95,7.09,437,28.888889,8.036816
2018/10/6 7:00,CP4,7,1788.89256,172.44,9.4,6.93,342,28.888889,5.23068
2018/10/6 8:00,CP4,7,1680.25536,172.44,9.31,6.99,347,28.888889,4.842234
2018/10/6 9:00,CP4,7,1492.98912,172.56,9.02,6.96,308,28.888889,4.847367
2018/10/6 10:00,CP4,7,1426.76856,172.44,8.89,6.92,163,27.777778,8.753181
2018/10/8 0:00,CP4,7,3328.6932,170.44,11.61,6.96,592,27.222222,5.622793
2018/10/8 1:00,CP4,7,3728.07666,171.69,12.43,7.26,672,27.777778,5.547733
2018/10/8 2:00,CP4,7,3695.139,171.5,12.56,7.43,622,28.888889,5.940738
2018/10/8 3:00,CP4,7,3585.1095,171.75,12.46,7.49,674,30,5.319154
2018/10/8 4:00,CP4,7,3565.485,171.5,12.52,7.57,620,31.111111,5.750782
2018/10/8 5:00,CP4,7,3639.405,171.25,12.44,7.38,673,30,5.407734
2018/10/8 6:00,CP4,7,3625.18296,171.94,12.35,7.33,620,28.888889,5.847069
2018/10/8 7:00,CP4,7,3597.02154,171.63,12.47,7.48,674,30,5.336827
2018/10/8 8:00,CP4,7,3633.672,172,12.41,7.38,645,28.888889,5.6336
2018/10/8 9:00,CP4,7,3646.8474,171.94,12.43,7.38,640,28.888889,5.698199
2018/10/8 10:00,CP4,7,3609.36996,171.19,12.32,7.3,639,27.222222,5.648466
2018/10/9 0:00,CP4,7,3493.30464,172.56,11.77,6.95,642.1,27.222222,5.440437
2018/10/9 1:00,CP4,7,3791.99058,172.63,12.71,7.48,618.9,27.777778,6.126984
2018/10/9 2:00,CP4,7,3708.71298,172.13,12.83,7.7,674,27.777778,5.502542
2018/10/9 3:00,CP4,7,3572.59812,172.19,12.65,7.71,617,27.777778,5.790272
2018/10/9 4:00,CP4,7,3644.91792,172.19,12.68,7.64,675,28.888889,5.399878
2018/10/9 5:00,CP4,7,3717.23772,172.19,12.62,7.48,619,27.777778,6.005231
2018/10/9 6:00,CP4,7,3636.26802,172.81,12.57,7.56,674,30,5.395056
2018/10/9 7:00,CP4,7,3623.76,172.56,12.64,7.64,620,30,5.844774
2018/10/9 8:00,CP4,7,3619.98,172.38,12.65,7.65,665,28.888889,5.443579
2018/10/9 9:00,CP4,7,3590.328,172,12.59,7.62,663,27.777778,5.415276
2018/10/9 10:00,CP4,7,3636.41838,172.13,12.52,7.49,660,27.222222,5.509725
2018/10/10 0:00,CP4,7,3320.60652,171.13,11.62,7,596,27.222222,5.571487
2018/10/10 1:00,CP4,7,3730.40136,172.13,12.47,7.31,670,27.777778,5.567763
2018/10/10 2:00,CP4,7,3642.16608,172.06,12.58,7.54,621,28.888889,5.865002
2018/10/10 3:00,CP4,7,3617.25,172.25,12.63,7.63,673,27.777778,5.374814
2018/10/10 4:00,CP4,7,3652.79376,171.88,12.65,7.59,621,25,5.882116
2018/10/10 5:00,CP4,7,3702.77376,172.19,12.57,7.45,675,25,5.485591
2018/10/10 6:00,CP4,7,3695.139,171.5,12.44,7.31,620,23.888889,5.959902
2018/10/10 7:00,CP4,7,3690.73152,171.63,12.45,7.33,672,23.888889,5.49216
2018/10/10 8:00,CP4,7,3670.38882,171.69,12.39,7.3,662,22.777778,5.544394
2018/10/10 9:00,CP4,7,3642.55164,171.06,12.27,7.2,604,22.777778,6.030715
2018/10/10 10:00,CP4,7,3583.11996,171.31,12.17,7.19,645,23.888889,5.555225
2018/10/11 0:00,CP4,7,3103.6005,172.25,11.41,7.12,602,23.888889,5.155483
2018/10/11 1:00,CP4,7,3664.0275,172.75,12.09,7.04,597,22.777778,6.137399
2018/10/11 2:00,CP4,7,3714.816,172.75,12.19,7.07,668,22.777778,5.561102
2018/10/11 3:00,CP4,7,3664.0275,172.75,12.24,7.19,618,23.888889,5.928847
2018/10/11 4:00,CP4,7,3648.93984,172.38,12.27,7.23,672,23.888889,5.42997
2018/10/11 5:00,CP4,7,3606.75504,172.44,12.23,7.25,618,23.888889,5.836173
2018/10/11 6:00,CP4,7,3649.5165,172.75,12.12,7.09,672,23.888889,5.430828
2018/10/11 7:00,CP4,7,3557.8704,172.88,12.09,7.19,670,23.888889,5.310254
2018/10/11 8:00,CP4,7,3528.315,172.5,12.09,7.22,611,23.888889,5.774656
2018/10/11 9:00,CP4,7,3610.72908,172.63,12.03,7.05,661,22.777778,5.462525
2018/10/11 10:00,CP4,7,3538.542,173,11.95,7.08,595,22.777778,5.947129
2018/10/11 11:00,CP4,7,2942.39022,172.13,11.28,7.21,448,22.777778,6.567835
2018/10/11 12:00,CP4,7,1803.37752,172.44,9.53,7.04,315,22.777778,5.725008
2018/10/11 13:00,CP4,7,733.95084,86.51,9.53,7.51,154.75,22.777778,4.742816
2018/10/12 0:00,CP4,7,3121.85664,172.06,11.34,7.02,556,22.777778,5.61485
2018/10/12 1:00,CP4,7,3564.12378,172.13,11.96,7.03,648,22.777778,5.500191
2018/10/12 2:00,CP4,7,3630.48,172.88,12.04,7.04,597,23.888889,6.081206
2018/10/12 3:00,CP4,7,3615.22602,171.81,12.15,7.14,660,26.111111,5.477615
2018/10/12 4:00,CP4,7,3610.0155,172.25,12.14,7.15,616,26.111111,5.860415
2018/10/12 5:00,CP4,7,3527.97648,172.13,12.12,7.24,671,26.111111,5.257789
2018/10/12 6:00,CP4,7,3544.50936,171.88,12.13,7.22,617,25,5.744748
2018/10/12 7:00,CP4,7,3564.54,172.5,12.15,7.23,670,26.111111,5.320209
2018/10/12 8:00,CP4,7,3636.41838,172.13,12.12,7.09,632,26.111111,5.753827
2018/10/12 9:00,CP4,7,3524.93694,171.63,12.03,7.14,628,26.111111,5.612957
2018/10/12 10:00,CP4,7,3433.9935,172.13,11.95,7.2,616,25,5.574665
2018/10/12 11:00,CP4,7,3413.02752,171.44,11.85,7.11,425,25,8.030653
2018/10/12 12:00,CP4,7,1848.05376,171.88,10.04,7.48,337,22.777778,5.483839
2018/10/12 13:00,CP4,7,734.00334,86.09,9.51,7.48,149.833333,25,4.898799
2018/10/15 0:00,CP4,7,3244.941,171.69,11.54,7.04,613,26.111111,5.293542
2018/10/15 1:00,CP4,7,3728.88432,172.06,12.41,7.25,634,28.888889,5.881521
2018/10/15 2:00,CP4,7,3714.9525,171.75,12.47,7.32,640,30,5.804613
2018/10/15 3:00,CP4,7,3575.88,172,12.5,7.55,642,28.888889,5.569907
2018/10/15 4:00,CP4,7,3615.22602,171.81,12.51,7.5,642,27.777778,5.631193
2018/10/15 5:00,CP4,7,3625.74702,172.31,12.39,7.38,692,30,5.239519
2018/10/15 6:00,CP4,7,3646.98138,172.63,12.36,7.33,640,28.888889,5.698408
2018/10/15 7:00,CP4,7,3592.27008,172.44,12.39,7.43,634,28.888889,5.666041
2018/10/15 8:00,CP4,7,3677.5998,171.69,12.42,7.32,653,27.777778,5.631853
2018/10/15 9:00,CP4,7,3634.93956,172.06,12.35,7.32,617,27.222222,5.891312
2018/10/15 10:00,CP4,7,3650.8773,172.13,12.32,7.27,669,27.222222,5.457216
2018/10/16 0:00,CP4,7,3335.2116,172.63,11.62,7.02,633,27.222222,5.268897
2018/10/16 1:00,CP4,7,3781.00758,172.13,12.41,7.18,658,22.777778,5.746212
2018/10/16 2:00,CP4,7,3744.86028,172.13,12.47,7.29,608,23.888889,6.15931
2018/10/16 3:00,CP4,7,3671.93736,172.44,12.5,7.43,664,23.888889,5.530026
2018/10/16 4:00,CP4,7,3660.657,172.25,12.7,7.64,665,25,5.504747
2018/10/16 5:00,CP4,7,3660.657,172.25,13.03,7.97,611,25,5.991255
2018/10/16 6:00,CP4,7,3632.40444,171.94,12.88,7.85,665,23.888889,5.462262
2018/10/16 7:00,CP4,7,3710.00574,172.19,12.56,7.43,662,25,5.604238
2018/10/16 8:00,CP4,7,3623.91792,171.88,12.37,7.35,612,25,5.921435
2018/10/16 9:00,CP4,7,3648.12,172,12.31,7.26,671,23.888889,5.436841
2018/10/16 10:00,CP4,7,3596.29704,171.94,12.3,7.32,618,23.888889,5.819251
2018/10/16 11:00,CP4,7,3539.76,172,11.98,7.08,494,23.888889,7.165506
2018/10/16 12:00,CP4,7,1932.28434,172.31,9.7,7.03,336,22.777778,5.750846
2018/10/18 0:00,CP4,7,3407.7162,172.63,11.83,7.13,601,22.777778,5.670077
2018/10/18 1:00,CP4,7,3696.8295,172.25,12.37,7.26,623,21.111111,5.933916
2018/10/18 2:00,CP4,7,3609.26496,172.56,12.34,7.36,632,21.111111,5.710862
2018/10/18 3:00,CP4,7,3694.95,172.5,12.39,7.29,677,22.222222,5.457829
2018/10/18 4:00,CP4,7,3653.53044,172.94,12.33,7.3,621,22.222222,5.883302
2018/10/18 5:00,CP4,7,3531.66576,172.31,12.23,7.35,615,22.777778,5.742546
2018/10/18 6:00,CP4,7,3594.591,173.25,12.24,7.3,619,22.777778,5.807094
2018/10/18 7:00,CP4,7,3642.16608,172.06,12.27,7.23,621,23.888889,5.865002
2018/10/18 8:00,CP4,7,3664.69488,172.44,12.27,7.21,642,23.888889,5.708247
2018/10/18 9:00,CP4,7,3659.38188,172.19,12.27,7.21,599,25,6.109152
2018/10/18 10:00,CP4,7,3563.30016,172.44,12.22,7.3,647,23.888889,5.507419
2018/10/18 11:00,CP4,7,3359.2965,172.75,11.93,7.3,419,23.888889,8.017414
2018/10/18 12:00,CP4,7,1740.7152,172.69,9.68,7.28,362,21.111111,4.808606
2018/10/18 13:00,CP4,7,659.06568,86.22,9.09,7.27,118.666667,23.888889,5.553924
2018/10/19 0:00,CP4,7,3184.83984,171.56,11.49,7.07,599,23.888889,5.316928
2018/10/19 1:00,CP4,7,3652.79376,171.88,12.24,7.18,617,25,5.920249
2018/10/19 2:00,CP4,7,3594.1752,172.88,12.25,7.3,670,26.111111,5.364441
2018/10/19 3:00,CP4,7,3579.03,172.5,12.29,7.35,622,27.222222,5.754068
2018/10/19 4:00,CP4,7,3603.51852,171.94,12.31,7.32,623,27.777778,5.784139
2018/10/19 5:00,CP4,7,3564.12378,172.13,12.31,7.38,621,27.222222,5.73933
2018/10/19 6:00,CP4,7,3521.97426,172.19,12.23,7.36,619,27.222222,5.689781
2018/10/19 7:00,CP4,7,3605.50008,172.38,12.31,7.33,620,26.111111,5.815323
2018/10/19 8:00,CP4,7,3597.552,172,12.25,7.27,616,26.111111,5.840182
2018/10/19 9:00,CP4,7,3564.12378,172.13,12.27,7.34,663,26.111111,5.375752
2018/10/19 10:00,CP4,7,3558.94728,171.88,12.19,7.26,609,26.111111,5.84392
2018/10/19 11:00,CP4,7,3193.7472,170.88,11.8,7.35,423,25,7.55023
2018/10/19 12:00,CP4,7,1848.05376,171.88,9.76,7.2,352,25,5.250153
2018/10/19 13:00,CP4,7,1399.90788,171.81,9.15,7.21,151,25,9.270913
2018/10/20 0:00,CP4,7,3130.659,171.75,11.32,6.98,584,25,5.360717
2018/10/20 1:00,CP4,7,3607.23594,172.81,12.01,7.04,618,26.111111,5.836951
2018/10/20 2:00,CP4,7,3488.24364,172.31,12.01,7.19,620,26.111111,5.626199
2018/10/20 3:00,CP4,7,3563.30016,172.44,12.04,7.12,606,26.111111,5.880033
2018/10/20 4:00,CP4,7,3567.85086,172.31,11.98,7.05,656,25,5.438797
2018/10/20 5:00,CP4,7,3525.2322,173.06,11.95,7.1,602,26.111111,5.855867
2018/10/20 6:00,CP4,7,2777.08032,172.19,11.14,7.3,313,26.111111,8.872461
2018/10/22 0:00,CP4,7,3285.59994,172.69,11.6,7.07,624,26.111111,5.265385
2018/10/22 1:00,CP4,7,3783.20544,172.56,12.48,7.26,619,27.222222,6.111802
2018/10/22 2:00,CP4,7,3737.8803,172.81,12.79,7.64,677,27.777778,5.521241
2018/10/22 3:00,CP4,7,3734.30232,172.31,12.9,7.74,621,27.777778,6.013369
2018/10/22 4:00,CP4,7,3766.54866,172.13,13.01,7.8,673,27.777778,5.596655
2018/10/22 5:00,CP4,7,3634.93956,172.06,12.55,7.52,621,28.888889,5.853365
2018/10/22 6:00,CP4,7,3662.7549,172.69,12.37,7.32,676,27.777778,5.418276
2018/10/22 7:00,CP4,7,3651.48,172.5,12.39,7.35,674,27.222222,5.417626
2018/10/22 8:00,CP4,7,3683.64318,172.31,12.35,7.26,617,27.222222,5.970248
2018/10/22 9:00,CP4,7,3662.568,172,12.3,7.23,635,27.222222,5.767824
2018/10/22 10:00,CP4,7,3651.30612,171.81,12.26,7.2,633,26.111111,5.768256
2018/10/22 11:00,CP4,7,3389.1606,171.69,11.71,7.01,466,26.111111,7.272877
2018/10/22 12:00,CP4,7,1887.0852,172.81,10.19,7.59,214,25,8.818155
2018/10/23 0:00,CP4,7,3251.01546,171.63,11.57,7.06,641,25,5.071787
2018/10/23 1:00,CP4,7,3803.625,172.5,12.32,7.07,617,26.111111,6.164708
2018/10/23 2:00,CP4,7,3766.76244,171.81,12.33,7.11,631,26.111111,5.969513
2018/10/23 3:00,CP4,7,3789.135,172.5,12.59,7.36,638,27.222222,5.939083
2018/10/23 4:00,CP4,7,3779.25912,172.38,12.83,7.61,639,27.222222,5.914334
2018/10/23 5:00,CP4,7,3715.44768,171.44,12.86,7.7,640,27.222222,5.805387
2018/10/23 6:00,CP4,7,3705.912,172,12.77,7.64,641,26.111111,5.781454
2018/10/23 7:00,CP4,7,3718.533,172.25,12.7,7.56,689,27.222222,5.397
2018/10/23 8:00,CP4,7,3723.46632,171.81,12.53,7.37,640,27.222222,5.817916
2018/10/23 9:00,CP4,7,3723.1719,172.13,12.35,7.2,633,27.222222,5.881788
2018/10/23 10:00,CP4,7,3658.10676,172.13,12.16,7.1,606,26.111111,6.03648
2018/10/23 11:00,CP4,7,2453.34978,172.31,11.35,7.96,431,26.111111,5.692227
2018/10/23 12:00,CP4,7,1990.23048,171.69,10.33,7.57,241,25,8.258218
2018/10/24 0:00,CP4,7,3286.94184,172.38,11.6,7.06,598,26.111111,5.496558
2018/10/24 1:00,CP4,7,3665.3001,172.81,12.3,7.25,634,26.111111,5.78123
2018/10/24 2:00,CP4,7,3721.33944,172.38,12.54,7.4,636,27.222222,5.851163
2018/10/24 3:00,CP4,7,3793.30854,172.69,12.77,7.54,693,27.222222,5.47375
2018/10/24 4:00,CP4,7,3772.86,172.75,12.98,7.78,642,26.111111,5.876729
2018/10/24 5:00,CP4,7,3663.41976,172.38,12.48,7.42,640,26.111111,5.724093
2018/10/24 6:00,CP4,7,3634.45992,172.38,12.28,7.26,640,27.222222,5.678844
2018/10/24 7:00,CP4,7,3661.93212,172.31,12.41,7.35,640,27.222222,5.721769
2018/10/24 8:00,CP4,7,3631.13688,171.88,12.35,7.32,626,27.222222,5.800538
2018/10/24 9:00,CP4,7,3598.27902,171.69,12.35,7.36,667,27.222222,5.394721
2018/10/24 10:00,CP4,7,3517.72848,171.63,12.31,7.43,611,26.111111,5.75733
2018/10/24 11:00,CP4,7,2985.97824,172.56,11.86,7.74,438,26.111111,6.817302
2018/10/24 12:00,CP4,7,2025.66,172.25,10.37,7.57,331.333333,25,6.113662
2018/10/25 0:00,CP4,7,3274.74,172.5,11.52,7,565,26.111111,5.796
2018/10/25 1:00,CP4,7,3711.2985,172.25,12.29,7.16,668,26.111111,5.555836
2018/10/25 2:00,CP4,7,3642.8175,171.75,12.35,7.3,618,27.222222,5.894527
2018/10/25 3:00,CP4,7,3757.7904,172.06,12.57,7.37,674,27.222222,5.575357
2018/10/25 4:00,CP4,7,3669.10614,171.63,12.5,7.41,620,27.777778,5.917913
2018/10/25 5:00,CP4,7,3643.64784,172.13,12.4,7.36,674,27.777778,5.406006
2018/10/25 6:00,CP4,7,3637.68594,172.19,12.34,7.31,621,27.777778,5.857787
2018/10/25 7:00,CP4,7,3645.99312,171.56,12.52,7.46,674,28.888889,5.409485
2018/10/25 8:00,CP4,7,3699.0198,172.69,12.41,7.31,645,27.777778,5.734914
2018/10/25 9:00,CP4,7,3619.224,172,12.37,7.36,619,27.222222,5.846889
2018/10/25 10:00,CP4,7,3674.49264,172.56,12.42,7.35,621,26.111111,5.917057
2018/10/25 11:00,CP4,7,3463.11,172.5,12.15,7.37,444,26.111111,7.799797
2018/10/25 12:00,CP4,7,2037.87864,172.06,10.39,7.57,256,26.111111,7.960463
2018/10/26 0:00,CP4,7,3091.91652,172.81,11.45,7.19,582,26.111111,5.312571
2018/10/26 1:00,CP4,7,3747.95568,172.94,12.37,7.21,674,26.111111,5.560765
2018/10/26 2:00,CP4,7,3771.054,173,12.62,7.43,636,27.222222,5.92933
2018/10/26 3:00,CP4,7,3738.42,172.5,12.93,7.77,637,27.222222,5.868791
2018/10/26 4:00,CP4,7,3775.95792,172.56,13.16,7.95,638,27.222222,5.918429
2018/10/26 5:00,CP4,7,3621.24,172.44,12.59,7.59,638,28.888889,5.675925
2018/10/26 6:00,CP4,7,3696.43176,171.56,12.66,7.53,690,28.888889,5.357147
2018/10/26 7:00,CP4,7,3583.85706,171.69,12.62,7.65,638,28.888889,5.617331
2018/10/26 8:00,CP4,7,3581.72724,172.63,12.55,7.61,639,27.777778,5.605207
2018/10/26 9:00,CP4,7,3641.69988,172.38,12.57,7.54,638,27.222222,5.707994
2018/10/26 10:00,CP4,7,3613.99752,172.44,12.39,7.4,684,27.222222,5.283622
2018/10/26 11:00,CP4,7,3427.42848,171.44,12.03,7.27,447,27.222222,7.667625
2018/10/26 12:00,CP4,7,2101.7808,172.56,10.46,7.56,336.75,26.111111,6.241368
2018/10/27 0:00,CP4,7,2837.982,171.5,11.24,7.3,537,27.222222,5.284883
2018/10/27 1:00,CP4,7,3499.7697,171.81,12,7.15,587,26.111111,5.962129
2018/10/27 2:00,CP4,7,3410.02116,172.38,11.96,7.25,591,26.111111,5.769917
2018/10/27 3:00,CP4,7,3509.08824,171.56,12.01,7.14,591,27.222222,5.937544
2018/10/27 4:00,CP4,7,3530.7048,171.56,12.07,7.17,646,27.222222,5.465487
2018/10/27 5:00,CP4,7,3556.89432,172.13,12.11,7.19,604,27.777778,5.888898
2018/10/27 6:00,CP4,7,3199.25088,171.56,11.75,7.31,538.083333,27.777778,5.945642
2018/10/29 0:00,CP4,7,3051.89556,172.19,11.27,7.05,563,23.888889,5.420774
2018/10/29 1:00,CP4,7,3496.416,172,12.04,7.2,585,25,5.976779
2018/10/29 2:00,CP4,7,3560.97924,171.63,12.27,7.33,594,27.222222,5.994915
2018/10/29 3:00,CP4,7,3535.20594,172.13,12.22,7.33,657,27.222222,5.380831
2018/10/29 4:00,CP4,7,3546.984,172,12.3,7.39,608,28.888889,5.833855
2018/10/29 5:00,CP4,7,3446.41458,171.31,12.26,7.47,601,30,5.734467
2018/10/29 6:00,CP4,7,3518.088,172,12.21,7.34,640,30,5.497012
2018/10/29 7:00,CP4,7,3644.0901,171.81,12.27,7.22,590,30,6.176424
2018/10/29 8:00,CP4,7,3485.33766,171.81,12.23,7.4,627,30,5.558752
2018/10/29 9:00,CP4,7,3442.42248,172.19,12.1,7.34,607,28.888889,5.671207
2018/10/29 10:00,CP4,7,3475.1808,172.38,12.08,7.28,564,27.777778,6.161668
2018/10/29 11:00,CP4,7,3072.951,171.75,11.7,7.44,420,27.222222,7.31655
2018/10/29 12:00,CP4,7,1693.9881,171.63,9.71,7.36,336,23.888889,5.041631
2018/10/30 0:00,CP4,7,2939.14236,171.94,11.17,7.1,567,27.222222,5.183673
2018/10/30 1:00,CP4,7,3420.72654,172.19,12.09,7.36,574,25,5.959454
2018/10/30 2:00,CP4,7,3560.61384,172.31,12.23,7.31,645,26.111111,5.520332
2018/10/30 3:00,CP4,7,3462.91134,172.13,12.19,7.4,606,27.777778,5.714375
2018/10/30 4:00,CP4,7,3538.90278,172.31,12.28,7.39,604,27.777778,5.859111
2018/10/30 5:00,CP4,7,3494.6772,171.56,12.19,7.34,655,28.888889,5.335385
2018/10/30 6:00,CP4,7,3410.02116,172.38,12.18,7.47,605,28.888889,5.636399
2018/10/30 7:00,CP4,7,3572.39232,172.88,12.29,7.37,589,28.888889,6.065182
2018/10/30 8:00,CP4,7,3644.91792,172.19,12.35,7.31,636,28.888889,5.731003
2018/10/30 9:00,CP4,7,3578.5827,172.13,12.24,7.29,611,28.888889,5.856927
2018/10/30 10:00,CP4,7,3531.30372,171.94,12.21,7.32,555,27.777778,6.362709
2018/10/30 11:00,CP4,7,2919.4263,171.63,11.6,7.55,403,27.222222,7.244234
2018/10/30 12:00,CP4,7,1591.0356,172.19,9.58,7.38,286,23.888889,5.563062
2018/10/31 0:00,CP4,7,3013.13628,171.63,11.16,6.98,523,27.222222,5.761255
2018/10/31 1:00,CP4,7,3748.48782,172.63,12.23,7.06,660,23.888889,5.679527
2018/10/31 2:00,CP4,7,3677.016,172,12.32,7.23,654,25,5.622349
2018/10/31 3:00,CP4,7,3465.1008,171.88,12.15,7.35,592,25,5.853211
2018/10/31 4:00,CP4,7,3602.76,171.56,12.26,7.26,642,26.111111,5.611776
2018/10/31 5:00,CP4,7,3490.11432,171.69,12.13,7.29,587,27.222222,5.94568
2018/10/31 6:00,CP4,7,3576.54024,172.38,12.15,7.21,642,27.222222,5.570935
2018/10/31 7:00,CP4,7,3495.19632,171.94,12.17,7.33,625,27.777778,5.592314
2018/10/31 8:00,CP4,7,3533.3802,171.69,12.18,7.28,561,27.777778,6.29836
2018/10/31 9:00,CP4,7,3443.44392,171.88,12.03,7.26,604,27.777778,5.701066
2018/10/31 10:00,CP4,7,3380.832,172,11.99,7.31,600,27.777778,5.63472
2018/10/31 11:00,CP4,7,3472.56,172.25,11.93,7.13,415,27.222222,8.367614
2018/10/31 12:00,CP4,7,1540.9485,172.25,9.46,7.33,316,23.888889,4.876419
2018/11/2 0:00,CP4,7,3274.69296,172.88,11.5,6.99,589,22.777778,5.55975
2018/11/2 1:00,CP4,7,3892.161,172.25,12.51,7.13,661,21.111111,5.888292
2018/11/2 2:00,CP4,7,3615.22602,171.81,12.12,7.11,574,21.111111,6.298303
2018/11/2 3:00,CP4,7,3602.26104,171.88,12.25,7.26,649,22.222222,5.550479
2018/11/2 4:00,CP4,7,3606.75504,172.44,12.4,7.42,599,21.111111,6.021294
2018/11/2 5:00,CP4,7,3518.62056,172.38,12.27,7.41,648,22.222222,5.42997
2018/11/2 6:00,CP4,7,3505.36032,172.44,12.18,7.34,593,22.222222,5.911232
2018/11/2 7:00,CP4,7,3587.06208,172.19,12.22,7.26,638,21.111111,5.622354
2018/11/2 8:00,CP4,7,3531.66576,172.31,12.15,7.27,582,21.111111,6.068154
2018/11/2 9:00,CP4,7,3444.82152,172.31,12.09,7.33,621,22.222222,5.547217
2018/11/2 10:00,CP4,7,3374.78484,172.06,12.02,7.35,562,22.222222,6.004955
2018/11/2 11:00,CP4,7,3298.9593,172.63,11.89,7.34,428,22.222222,7.707849
2018/11/2 12:00,CP4,7,1740.984,172,9.81,7.4,311,21.111111,5.598019
2018/11/2 13:00,CP4,7,1505.30016,172.31,9.28,7.2,184,21.111111,8.180979
2018/11/3 0:00,CP4,7,3017.00112,171.44,11.29,7.1,574,22.222222,5.2561
2018/11/3 1:00,CP4,7,3719.82828,172.31,12.18,7.04,595,20,6.251812
2018/11/3 2:00,CP4,7,3840.54216,171.56,12.53,7.2,659,20,5.827833
2018/11/3 3:00,CP4,7,3729.3795,171.75,12.56,7.39,593,21.111111,6.289004
2018/11/3 4:00,CP4,7,3439.63746,171.69,11.84,7.07,569,22.222222,6.045057
2018/11/3 5:00,CP4,7,3483.18264,172.06,11.84,7.02,612,22.222222,5.691475
2018/11/3 6:00,CP4,7,1384.7988,85.64,10.95,7.1,174.591667,22.222222,7.931643
2018/11/5 0:00,CP4,7,3381.063,172.75,11.7,7.04,571,25,5.921301
2018/11/5 1:00,CP4,7,3677.89968,172.38,12.39,7.31,652,26.111111,5.64095
2018/11/5 2:00,CP4,7,3719.82828,172.31,12.43,7.29,603,26.111111,6.168869
2018/11/5 3:00,CP4,7,3770.48742,172.31,12.5,7.29,605,27.222222,6.232211
2018/11/5 4:00,CP4,7,3697.7346,172.63,12.44,7.34,603,27.777778,6.13223
2018/11/5 5:00,CP4,7,3924.05832,172.38,12.56,7.14,616,28.888889,6.370225
2018/11/5 6:00,CP4,7,3757.53924,172.38,12.34,7.15,612,28.888889,6.13977
2018/11/5 7:00,CP4,7,3888.0765,171.75,12.44,7.05,668,27.777778,5.820474
2018/11/5 8:00,CP4,7,3869.1093,172.19,12.43,7.08,609,27.222222,6.353217
2018/11/5 9:00,CP4,7,3867.7611,172.13,12.35,7,603,27.222222,6.414198
2018/11/5 10:00,CP4,7,3788.23704,172.13,12.33,7.09,597,25,6.345456
2018/11/5 11:00,CP4,7,1714.71384,85.77,11.87,7.11,231.5,25,7.406971
2018/11/6 0:00,CP4,7,3091.16808,171.56,11.39,7.1,570,25,5.423102
2018/11/6 1:00,CP4,7,3717.23772,172.19,12.37,7.23,613,27.222222,6.064009
2018/11/6 2:00,CP4,7,3665.04432,171.44,12.51,7.42,667,27.222222,5.494819
2018/11/6 3:00,CP4,7,3728.03172,172.69,12.53,7.39,620,28.888889,6.012954
2018/11/6 4:00,CP4,7,3761.94,172.25,12.56,7.36,610,28.888889,6.167115
2018/11/6 5:00,CP4,7,3719.0622,171.94,12.53,7.38,606,28.888889,6.137066
2018/11/6 6:00,CP4,7,3708.2472,171.44,12.48,7.33,610,28.888889,6.079094
2018/11/6 7:00,CP4,7,3758.2335,171.75,12.68,7.47,623,28.888889,6.032478
2018/11/6 8:00,CP4,7,3857.8743,171.69,12.6,7.25,644,28.888889,5.990488
2018/11/6 9:00,CP4,7,3785.376,172,12.33,7.09,647,27.777778,5.850658
2018/11/6 10:00,CP4,7,3750.56388,172.06,12.3,7.11,586,27.222222,6.40028
2018/11/6 11:00,CP4,7,3518.95824,171.69,11.94,7.06,448,26.111111,7.854817
2018/11/6 12:00,CP4,7,1794.90654,171.63,10.08,7.59,319,25,5.626666
2018/11/6 13:00,CP4,7,1567.41564,171.19,9.68,7.5,173,25,9.060206
2018/11/7 0:00,CP4,7,3160.61676,171.81,11.51,7.13,565,25,5.594012
2018/11/7 1:00,CP4,7,3665.97,172.5,12.35,7.29,584,27.222222,6.277346
2018/11/7 2:00,CP4,7,3720.36,172,12.44,7.29,650,27.222222,5.723631
2018/11/7 3:00,CP4,7,3696.2352,172.56,12.48,7.38,598,27.777778,6.180995
2018/11/7 4:00,CP4,7,3744.86028,172.13,12.48,7.3,592,30,6.325777
2018/11/7 5:00,CP4,7,3709.44,172.5,12.44,7.32,653,28.888889,5.680613
2018/11/7 6:00,CP4,7,3803.20248,172.81,12.37,7.13,610,28.888889,6.234758
2018/11/7 7:00,CP4,7,3805.347,172.25,12.46,7.2,663,28.888889,5.739588
2018/11/7 8:00,CP4,7,3871.43484,172.94,12.58,7.25,594,27.777778,6.517567
2018/11/7 9:00,CP4,7,3818.8395,173.19,12.32,7.07,638,27.222222,5.985642
2018/11/7 10:00,CP4,7,3691.464,172,12.21,7.1,626,26.111111,5.896907
2018/11/7 11:00,CP4,7,3507.04368,172.88,11.95,7.12,449,26.111111,7.810788
2018/11/7 12:00,CP4,7,1789.57296,171.81,10.06,7.58,327,25,5.4727
2018/11/7 13:00,CP4,7,1775.86416,171.88,9.92,7.46,340,26.111111,5.22313
2018/11/8 0:00,CP4,7,3220.78008,171.94,11.47,7.01,576,27.222222,5.591632
2018/11/8 1:00,CP4,7,3647.48076,171.63,12.36,7.3,596,25,6.119934
2018/11/8 2:00,CP4,7,3743.8065,171.75,12.55,7.36,656,25,5.707022
2018/11/8 3:00,CP4,7,3881.6925,172.75,12.68,7.33,618,23.888889,6.281056
2018/11/8 4:00,CP4,7,3867.7611,172.13,12.63,7.28,617,23.888889,6.268657
2018/11/8 5:00,CP4,7,3789.954,171.88,12.49,7.24,665,25,5.699179
2018/11/8 6:00,CP4,7,3764.53308,171.38,12.45,7.22,617,23.888889,6.10135
2018/11/8 7:00,CP4,7,3841.5195,172.25,12.54,7.23,668,25,5.750778
2018/11/8 8:00,CP4,7,3811.25346,172.19,12.56,7.29,616,25,6.1871
2018/11/8 9:00,CP4,7,3785.7645,171.69,12.44,7.19,664,25,5.701453
2018/11/8 10:00,CP4,7,3751.02,171.75,12.28,7.08,604,25,6.210298
2018/11/8 11:00,CP4,7,3577.78512,172.44,11.97,7.03,422,25,8.478164
2018/11/8 12:00,CP4,7,1729.3248,171.56,10.01,7.61,359,23.888889,4.817061
2018/11/8 13:00,CP4,7,1522.04976,170.94,9.68,7.56,194,25,7.845617
2018/11/9 0:00,CP4,7,3042.9,172.5,11.27,7.07,558,25,5.453226
2018/11/9 1:00,CP4,7,3432.597,172.06,12.08,7.33,575,22.777778,5.969734
2018/11/9 2:00,CP4,7,3634.93956,172.06,12.33,7.3,658,23.888889,5.524224
2018/11/9 3:00,CP4,7,3649.5165,172.75,12.46,7.43,608,23.888889,6.002494
2018/11/9 4:00,CP4,7,3644.235,172.5,12.4,7.37,652,25,5.589317
2018/11/9 5:00,CP4,7,3723.93,172.5,12.41,7.27,614,26.111111,6.065033
2018/11/9 6:00,CP4,7,3704.064,172.25,12.16,7.04,665,28.888889,5.570021
2018/11/9 7:00,CP4,7,3682.3605,172.25,12.33,7.24,618,27.777778,5.958512
2018/11/9 8:00,CP4,7,3728.5794,172.38,12.31,7.16,647,27.222222,5.762874
2018/11/9 9:00,CP4,7,3702.195,172.5,12.17,7.06,646,27.222222,5.730952
2018/11/9 10:00,CP4,7,3686.42232,172.44,12.16,7.07,586,26.111111,6.290823
2018/11/9 11:00,CP4,7,3259.116,172.44,11.85,7.35,448,26.111111,7.274812
2018/11/9 12:00,CP4,7,2028.6,172.5,9.84,7.04,339,22.222222,5.984071
2018/11/9 13:00,CP4,7,1497.01986,172.19,9.54,7.47,291.583333,25,5.134106
2018/11/10 0:00,CP4,7,3047.48304,171.13,11.32,7.08,593,26.111111,5.139094
2018/11/10 1:00,CP4,7,3602.26104,171.88,12.04,7.05,621,25,5.800742
2018/11/10 2:00,CP4,7,3600.79398,171.81,11.93,6.94,558,25,6.453036
2018/11/10 3:00,CP4,7,3427.6095,171.81,11.73,6.98,575,27.222222,5.96106
2018/11/10 4:00,CP4,7,3321.8808,171.94,11.9,7.3,576,27.222222,5.767154
2018/11/10 5:00,CP4,7,3372.45132,172.31,11.85,7.19,570,27.222222,5.916581
2018/11/10 6:00,CP4,7,2857.59012,171.38,11.39,7.42,338,26.111111,8.454409
2018/11/10 7:00,CP4,7,1592.41992,171.56,9.41,7.2,330,25,4.825515
2018/11/10 8:00,CP4,7,1492.15122,171.63,9.34,7.27,306,26.111111,4.876311
2018/11/10 9:00,CP4,7,2186.45406,171.81,10.14,7.11,245,26.111111,8.924302
2018/11/12 0:00,CP4,7,3379.88868,172.69,11.62,6.96,617,25,5.47794
2018/11/12 1:00,CP4,7,3767.86158,172.19,12.6,7.39,646,25,5.832603
2018/11/12 2:00,CP4,7,3700.305,172.75,12.29,7.19,598,25,6.187801
2018/11/12 3:00,CP4,7,3784.74012,172.63,12.32,7.1,646,26.111111,5.858731
2018/11/12 4:00,CP4,7,3795.4665,172.13,12.39,7.14,649,27.222222,5.848176
2018/11/12 5:00,CP4,7,3742.9392,171.38,12.42,7.22,650,27.222222,5.758368
2018/11/12 6:00,CP4,7,3691.464,172,12.36,7.25,600,27.777778,6.15244
2018/11/12 7:00,CP4,7,3775.95792,172.56,12.61,7.4,656,27.777778,5.756033
2018/11/12 8:00,CP4,7,3780.1155,172.75,12.68,7.47,654,27.777778,5.779993
2018/11/12 9:00,CP4,7,3747.471,172.25,12.46,7.28,651,27.777778,5.756484
2018/11/12 10:00,CP4,7,3749.79066,172.69,12.33,7.16,646,27.222222,5.804629
2018/11/12 11:00,CP4,7,3495.93636,172.69,11.96,7.14,424,27.222222,8.245133
2018/11/12 12:00,CP4,7,1924.377,172.25,9.76,7.1,352,25,5.46698
2018/11/12 13:00,CP4,7,1586.4156,171.69,9.2,7,297.583333,26.111111,5.330996
2018/11/13 0:00,CP4,7,3238.8615,171.75,11.5,7.01,590,26.111111,5.489596
2018/11/13 1:00,CP4,7,3670.38882,171.69,12.14,7.05,620,23.888889,5.919982
2018/11/13 2:00,CP4,7,3765.01692,172.06,12.24,7.03,580,25,6.491408
2018/11/13 3:00,CP4,7,3740.72664,171.94,12.28,7.1,644,27.222222,5.808582
2018/11/13 4:00,CP4,7,3726.28368,171.94,12.27,7.11,644,26.111111,5.786155
2018/11/13 5:00,CP4,7,3777.72444,172.31,12.3,7.08,640,26.111111,5.902694
2018/11/13 6:00,CP4,7,3751.02,171.75,12.23,7.03,584,26.111111,6.422979
2018/11/13 7:00,CP4,7,3602.781,172.25,12.1,7.12,626,25,5.755241
2018/11/13 8:00,CP4,7,3615.99,172.19,12.1,7.1,625,26.111111,5.785584
2018/11/13 9:00,CP4,7,3643.44288,171.44,12.08,7.02,625,26.111111,5.829509
2018/11/13 10:00,CP4,7,3669.792,172,12.13,7.05,574,25,6.393366
2018/11/13 11:00,CP4,7,3244.70748,172.06,11.67,7.18,450,25,7.210461
2018/11/13 12:00,CP4,7,1701.79128,171.69,9.42,7.06,329,23.888889,5.172618
2018/11/13 13:00,CP4,7,1228.40928,85.52,9.39,5.97,157.5,25,7.799424
2018/11/14 0:00,CP4,7,3088.05546,172.19,11.31,7.04,581,25,5.31507
2018/11/14 1:00,CP4,7,3589.56192,172.31,12,7.04,671,26.111111,5.349571
2018/11/14 2:00,CP4,7,3595.5465,172.25,12.09,7.12,627,25,5.734524
2018/11/14 3:00,CP4,7,3561.432,172,12.08,7.15,607,25,5.867269
2018/11/14 4:00,CP4,7,3694.95,172.5,12.1,7,600,25,6.15825
2018/11/14 5:00,CP4,7,3502.4178,171.94,11.95,7.1,590,26.111111,5.936301
2018/11/14 6:00,CP4,7,3569.30028,172.38,11.9,6.97,590,27.222222,6.049661
2018/11/14 7:00,CP4,7,3600.27108,172.13,11.99,7.01,635,26.111111,5.669718
2018/11/14 8:00,CP4,7,3603.51852,171.94,11.99,7,593,25,6.07676
2018/11/14 9:00,CP4,7,3621.95946,172.13,11.99,6.98,563,23.888889,6.433321
2018/11/14 10:00,CP4,7,3629.745,172.5,11.98,6.97,616,23.888889,5.892443
2018/11/14 11:00,CP4,7,2977.695,172.5,11.38,7.27,444,23.888889,6.70652
2018/11/14 12:00,CP4,7,1808.625,172.25,9.41,6.91,352,25,5.138139
2018/11/14 13:00,CP4,7,736.67664,85.98,9.02,6.98,88,23.888889,8.371325
2018/11/15 0:00,CP4,7,3041.304,172,11.35,7.14,611,23.888889,4.977584
2018/11/15 1:00,CP4,7,3856.27032,171.94,12.83,7.49,610,25,6.321755
2018/11/15 2:00,CP4,7,3675.73332,171.94,12.12,7.03,643,25,5.716537
2018/11/15 3:00,CP4,7,3437.5845,172.31,11.92,7.17,599,26.111111,5.738872
2018/11/15 4:00,CP4,7,3556.2555,171.75,12.03,7.1,652,25,5.45438
2018/11/15 5:00,CP4,7,3600.79398,171.81,12.07,7.08,581,25,6.19758
2018/11/15 6:00,CP4,7,3587.094,171.5,12.01,7.03,579,25,6.195326
2018/11/15 7:00,CP4,7,3566.16624,171.88,12.01,7.07,626,25,5.696751
2018/11/15 8:00,CP4,7,3621.177,171.75,12.07,7.05,578,25,6.265012
2018/11/15 9:00,CP4,7,3648.75588,171.69,12.09,7.03,617,25,5.913705
2018/11/15 10:00,CP4,7,3728.5794,172.38,12.13,6.98,613,25,6.082511
2018/11/15 11:00,CP4,7,3301.47468,171.63,11.72,7.14,383,25,8.620038
2018/11/15 12:00,CP4,7,2013.26958,171.81,9.77,6.98,348,25,5.785257
2018/11/15 13:00,CP4,7,961.03728,85.38,9.25,6.57,133.083333,23.888889,7.22132
2018/11/16 0:00,CP4,7,3081.24054,171.81,11.35,7.08,547,25,5.632981
2018/11/16 1:00,CP4,7,3541.8285,171.75,11.98,7.07,634,25,5.58648
2018/11/16 2:00,CP4,7,3661.89768,171.63,12.18,7.1,645,26.111111,5.677361
2018/11/16 3:00,CP4,7,3692.75172,172.06,12.17,7.06,641,26.111111,5.760923
2018/11/16 4:00,CP4,7,3540.59118,171.69,12.06,7.15,577,27.222222,6.136207
2018/11/16 5:00,CP4,7,3593.04162,172.13,12.07,7.1,622,26.111111,5.776594
2018/11/16 6:00,CP4,7,3496.1031,171.63,12.02,7.17,620,26.111111,5.638876
2018/11/16 7:00,CP4,7,3663.17784,171.69,12.11,7.03,571,26.111111,6.415373
2018/11/16 8:00,CP4,7,3633.4851,171.31,12.13,7.08,635,26.111111,5.722024
2018/11/16 9:00,CP4,7,3636.87408,171.81,12.1,7.06,591,25,6.153763
2018/11/16 10:00,CP4,7,3682.9548,171.94,12.17,7.07,640,25,5.754617
2018/11/16 11:00,CP4,7,3565.36614,172.19,12.01,7.08,396,25,9.00345
2018/11/16 12:00,CP4,7,2087.736,172,10.45,7.56,329,25,6.345702
2018/11/17 0:00,CP4,7,3199.11564,171.94,11.38,6.95,611,25,5.235868
2018/11/17 1:00,CP4,7,3617.96148,171.94,12.09,7.08,591,22.777778,6.121762
2018/11/17 2:00,CP4,7,3554.33988,171.31,11.96,7.02,633,23.888889,5.615071
2018/11/17 3:00,CP4,7,3412.30512,172.13,11.83,7.11,566,23.888889,6.028808
2018/11/17 4:00,CP4,7,3480.26616,171.56,11.88,7.05,559,23.888889,6.225879
2018/11/17 5:00,CP4,7,3470.90562,171.81,11.8,6.99,605,23.888889,5.737034
2018/11/17 6:00,CP4,7,2987.1534,171.38,11.38,7.23,356,25,8.39088
2018/11/21 0:00,CP4,7,3076.75704,171.56,11.37,7.1,553,23.888889,5.563756
2018/11/21 1:00,CP4,7,3954.37896,171.81,12.99,7.51,654,25,6.046451
2018/11/21 2:00,CP4,7,3636.41838,172.13,12.3,7.27,660,27.222222,5.509725
2018/11/21 3:00,CP4,7,3612,172,12.48,7.48,650,27.777778,5.556923
2018/11/21 4:00,CP4,7,3784.05552,171.94,12.26,7.02,586,27.222222,6.457433
2018/11/21 5:00,CP4,7,3725.715,171.25,12.33,7.15,638,26.111111,5.839679
2018/11/21 6:00,CP4,7,3800.56152,172.69,12.29,7.05,641,27.222222,5.929113
2018/11/21 7:00,CP4,7,3753.8592,171.88,12.28,7.08,634,27.222222,5.920914
2018/11/21 8:00,CP4,7,3744.36216,172.44,12.18,7.01,570,27.222222,6.569056
2018/11/21 9:00,CP4,7,3671.6715,171.75,12.06,6.97,610,26.111111,6.019134
2018/11/21 10:00,CP4,7,3592.323,171.75,12.01,7.03,597,26.111111,6.017291
2018/11/21 11:00,CP4,7,3271.13304,172.31,11.61,7.09,393,23.888889,8.323494
2018/11/21 12:00,CP4,7,1921.85532,171.38,9.77,7.1,355,23.888889,5.413677
2018/11/21 13:00,CP4,7,817.07136,86.08,9.33,7.07,147.25,22.777778,5.548872
2018/11/22 0:00,CP4,7,2991.77928,172.06,11.23,7.09,497,22.777778,6.019677
2018/11/22 1:00,CP4,7,3212.118,172.25,11.48,7.04,519,20,6.189052
2018/11/22 2:00,CP4,7,3385.96482,172.63,11.7,7.03,551,20,6.145127
2018/11/22 3:00,CP4,7,3479.53872,171.88,11.77,6.95,625,21.111111,5.567262
2018/11/22 4:00,CP4,7,3457.88184,171.88,11.79,7,577,22.222222,5.992863
2018/11/22 5:00,CP4,7,3455.68188,172.13,11.72,6.94,618,22.222222,5.591718
2018/11/22 6:00,CP4,7,3300.12816,171.56,11.63,7.05,569,22.222222,5.799874
2018/11/22 7:00,CP4,7,3445.64388,171.63,11.74,6.96,576,22.222222,5.982021
2018/11/22 8:00,CP4,7,3411.9855,171.75,11.73,7,612,22.777778,5.57514
2018/11/22 9:00,CP4,7,3456.47358,171.81,11.79,7,589,22.777778,5.868376
2018/11/22 10:00,CP4,7,3268.85496,172.19,11.53,7.01,518,22.222222,6.310531
2018/11/22 11:00,CP4,7,2713.22352,171.81,10.94,7.18,273,22.222222,9.938548
2018/11/23 0:00,CP4,7,2904.048,172,11.06,7.04,447,22.222222,6.496752
2018/11/23 1:00,CP4,7,3276.07308,171.81,11.54,7,545,21.111111,6.011143
2018/11/23 2:00,CP4,7,3480.75336,171.94,11.79,6.97,601,21.111111,5.791603
2018/11/23 3:00,CP4,7,3712.23552,172.63,12.22,7.1,636,22.777778,5.836848
2018/11/23 4:00,CP4,7,3766.0896,172.44,12.54,7.34,646,22.222222,5.82986
2018/11/23 5:00,CP4,7,3781.00758,172.13,12.82,7.59,643,22.777778,5.880261
2018/11/23 6:00,CP4,7,3412.30512,172.13,11.76,7.04,570,22.777778,5.9865
2018/11/23 7:00,CP4,7,3461.2704,171.69,11.8,7,595,22.777778,5.817261
2018/11/23 8:00,CP4,7,3378.47328,171.88,11.7,7.02,617,22.777778,5.475646
2018/11/23 9:00,CP4,7,3440.62488,171.38,11.84,7.06,647,22.777778,5.317813
2018/11/23 10:00,CP4,7,3518.95824,171.69,11.89,7.01,575,21.111111,6.119927
2018/11/23 11:00,CP4,7,3260.25,172.5,11.54,7.04,395,21.111111,8.253797
2018/11/23 12:00,CP4,7,1506.56814,171.63,9.1,7.01,240,18.888889,6.277367
2018/11/24 0:00,CP4,7,2656.57728,171.88,10.87,7.19,467,21.111111,5.688602
2018/11/24 1:00,CP4,7,3345.87876,172.06,11.62,6.99,543,23.888889,6.161839
2018/11/24 2:00,CP4,7,3191.89416,171.94,11.45,7.03,539,22.777778,5.921882
2018/11/24 3:00,CP4,7,3065.7375,171.75,11.28,7.03,494,23.888889,6.205946
2018/11/24 4:00,CP4,7,2787.49128,171.94,11.14,7.28,526,23.888889,5.299413
2018/11/24 5:00,CP4,7,2970.09972,172.06,11.35,7.24,542,25,5.479889
2018/11/24 6:00,CP4,7,1240.1991,85.59,10.88,7.43,197.5,23.888889,6.279489
2018/11/26 0:00,CP4,7,3369.88134,171.81,11.95,7.28,466,17.777778,7.231505
2018/11/26 1:00,CP4,7,3278.37006,172.31,11.51,6.98,532,17.777778,6.16235
2018/11/26 2:00,CP4,7,3371.25432,171.88,11.65,6.98,563,18.888889,5.988018
2018/11/26 3:00,CP4,7,3405.07566,172.13,11.68,6.97,587,18.888889,5.80081
2018/11/26 4:00,CP4,7,3432.597,172.06,11.79,7.04,552,20,6.218473
2018/11/26 5:00,CP4,7,3506.98572,171.81,11.86,7,604,20,5.806268
2018/11/26 6:00,CP4,7,3417.6345,171.31,11.77,7.02,608,21.111111,5.621109
2018/11/26 7:00,CP4,7,3522.85248,171.88,11.87,6.99,619,21.111111,5.691199
2018/11/26 8:00,CP4,7,3600.91746,171.13,11.98,6.97,581,21.111111,6.197793
2018/11/26 9:00,CP4,7,3509.08824,171.56,11.89,7.02,573,21.111111,6.124063
2018/11/26 10:00,CP4,7,3450.66288,171.88,11.75,6.97,602,22.222222,5.731998
2018/11/26 11:00,CP4,7,3249.666,171.94,11.51,7.01,281,21.111111,11.564648
2018/11/26 23:00,CP4,7,475.23168,171.44,9.75,9.09,317,17.222222,1.499154
2018/11/27 0:00,CP4,7,3024.021,172.25,11.21,7.03,469,22.222222,6.447806
2018/11/27 1:00,CP4,7,3431.74104,172.38,11.77,7.03,568,21.111111,6.041798
2018/11/27 2:00,CP4,7,3558.13416,172.19,11.86,6.94,607,21.111111,5.861836
2018/11/27 3:00,CP4,7,3571.785,172.5,11.97,7.04,632,22.222222,5.651559
2018/11/27 4:00,CP4,7,3688.88856,171.88,12.21,7.1,590,22.222222,6.252353
2018/11/27 5:00,CP4,7,3658.725,172.5,12.2,7.15,649,22.777778,5.637481
2018/11/27 6:00,CP4,7,3634.45992,172.38,12.19,7.17,654,21.111111,5.557278
2018/11/27 7:00,CP4,7,3673.215,172.5,12.3,7.23,655,21.111111,5.607962
2018/11/27 8:00,CP4,7,3660.01272,171.88,12.29,7.22,610,20,6.000021
2018/11/27 9:00,CP4,7,3671.6715,171.75,12.16,7.07,646,20,5.683702
2018/11/27 10:00,CP4,7,3483.81264,171.38,11.82,6.98,567,20,6.14429
2018/11/27 11:00,CP4,7,3323.04,172,11.54,6.94,317,20,10.482776
2018/11/28 0:00,CP4,7,2922.37176,171.38,11.3,7.24,469,20,6.23107
2018/11/28 1:00,CP4,7,3527.4015,171.75,11.88,6.99,567,21.111111,6.221167
2018/11/28 2:00,CP4,7,3745.11438,171.81,12.12,6.93,601,21.111111,6.231472
2018/11/28 3:00,CP4,7,3643.64784,172.13,12.05,7.01,618,21.111111,5.89587
2018/11/28 4:00,CP4,7,3841.5195,172.25,12.22,6.91,573,22.222222,6.704223
2018/11/28 5:00,CP4,7,3747.471,172.25,12.22,7.04,618,22.222222,6.063869
2018/11/28 6:00,CP4,7,3680.733,171.5,12.06,6.95,625,22.222222,5.889173
2018/11/28 7:00,CP4,7,3693.84624,171.44,12.2,7.07,629,22.222222,5.87257
