time,building,chillerName,coolingLoad,flowRate,returnTemp,supplyTemp,R2,temperature,cop
2018/11/28 8:00,CP4,7,3714.43128,172.06,12.2,7.06,583,22.222222,6.371237
2018/11/28 9:00,CP4,7,3700.90728,172.44,12.16,7.05,633,22.222222,5.846615
2018/11/28 10:00,CP4,7,3653.4225,172.25,12.05,7,572,22.222222,6.387102
2018/11/28 11:00,CP4,7,3388.71456,170.94,11.75,7.03,514,22.222222,6.59283
2018/11/29 0:00,CP4,7,3234.09408,171.88,11.59,7.11,511,22.222222,6.328951
2018/11/29 1:00,CP4,7,3475.3845,172.75,11.83,7.04,549,22.222222,6.330391
2018/11/29 2:00,CP4,7,3454.27656,172.06,11.82,7.04,577,22.222222,5.986614
2018/11/29 3:00,CP4,7,3542.4354,172.13,11.86,6.96,597,22.777778,5.933728
2018/11/29 4:00,CP4,7,3675.73332,171.94,12.05,6.96,614,25,5.986536
2018/11/29 5:00,CP4,7,3666.61386,172.19,12.18,7.11,614,26.111111,5.971684
2018/11/29 6:00,CP4,7,3677.016,172,12.03,6.94,614,26.111111,5.988625
2018/11/29 7:00,CP4,7,3630.45396,172.19,12.05,7.03,624,26.111111,5.818035
2018/11/29 8:00,CP4,7,3719.0622,171.94,12.3,7.15,594,25,6.261047
2018/11/29 9:00,CP4,7,3667.8915,172.25,12.13,7.06,641,23.888889,5.72214
2018/11/29 10:00,CP4,7,3521.97426,172.19,11.93,7.06,564,22.777778,6.244635
2018/11/29 11:00,CP4,7,3220.86744,171.56,11.32,6.85,441.416667,22.777778,7.29666
2018/11/30 0:00,CP4,7,2946.36384,171.94,11.21,7.13,463,22.222222,6.363637
2018/11/30 1:00,CP4,7,3426.4125,171.75,11.73,6.98,565,22.777778,6.064447
2018/11/30 2:00,CP4,7,3580.60416,171.88,11.97,7.01,569,23.888889,6.292802
2018/11/30 3:00,CP4,7,3683.64318,172.31,12.07,6.98,643,23.888889,5.728839
2018/11/30 4:00,CP4,7,3631.13688,171.88,12.1,7.07,601,25,6.041825
2018/11/30 5:00,CP4,7,3681.6696,171.88,12.2,7.1,611,25,6.025646
2018/11/30 6:00,CP4,7,3710.73024,172.56,12.28,7.16,669,26.111111,5.546682
2018/11/30 7:00,CP4,7,3739.66488,171.56,12.48,7.29,617,26.111111,6.061045
2018/11/30 8:00,CP4,7,3863.4918,171.94,12.62,7.27,654,23.888889,5.90748
2018/11/30 9:00,CP4,7,3855.9885,172.25,12.43,7.1,637,23.888889,6.053357
2018/11/30 10:00,CP4,7,3715.94244,172.13,12.23,7.09,547,22.777778,6.793313
2018/11/30 11:00,CP4,7,2585.28984,171.94,10.91,7.33,304,22.777778,8.504243
2018/12/1 0:00,CP4,7,3015.73566,172.19,11.24,7.07,512,22.777778,5.890109
2018/12/1 1:00,CP4,7,3408.53856,171.94,11.71,6.99,544,22.777778,6.265696
2018/12/1 2:00,CP4,7,3291.6975,172.25,11.48,6.93,545,23.888889,6.039812
2018/12/1 3:00,CP4,7,3130.35618,172.13,11.36,7.03,506,25,6.186475
2018/12/1 4:00,CP4,7,2826.70416,171.69,11.42,7.5,547,25,5.167649
2018/12/1 5:00,CP4,7,3337.488,172,12.02,7.4,582,27.222222,5.734515
2018/12/1 6:00,CP4,7,3364.0425,172.25,12,7.35,321,27.222222,10.479883
2018/12/3 0:00,CP4,7,3031.40208,171.44,11.31,7.1,512,22.777778,5.920707
2018/12/3 1:00,CP4,7,3783.6435,172.25,12.15,6.92,635,23.888889,5.958494
2018/12/3 2:00,CP4,7,3744.2496,171.44,12.34,7.14,611,25,6.128068
2018/12/3 3:00,CP4,7,3768.48696,171.56,12.63,7.4,676,26.111111,5.574685
2018/12/3 4:00,CP4,7,3768.29712,171.88,12.81,7.59,617,27.222222,6.107451
2018/12/3 5:00,CP4,7,3899.77686,171.63,12.64,7.23,599,26.111111,6.510479
2018/12/3 6:00,CP4,7,3873.85824,171.44,12.51,7.13,642,27.222222,6.034047
2018/12/3 7:00,CP4,7,3983.24304,171.81,12.65,7.13,589,26.111111,6.762722
2018/12/3 8:00,CP4,7,3911.08284,171.81,12.54,7.12,626,26.111111,6.247736
2018/12/3 9:00,CP4,7,3894.09636,171.38,12.42,7.01,565,26.111111,6.892206
2018/12/3 10:00,CP4,7,3800.52288,171.38,12.3,7.02,582,25,6.530108
2018/12/3 11:00,CP4,7,3553.77078,171.63,12,7.07,372,25,9.553147
2018/12/3 12:00,CP4,7,1796.1615,171.75,9.51,7.02,321,22.777778,5.595519
2018/12/4 0:00,CP4,7,3355.4493,171.81,11.56,6.91,517,25,6.490231
2018/12/4 1:00,CP4,7,4207.88088,172.44,12.93,7.12,646,26.111111,6.513747
2018/12/4 2:00,CP4,7,3838.84326,172.13,12.41,7.1,611,25,6.282886
2018/12/4 3:00,CP4,7,3876.34128,172.19,12.46,7.1,649,26.111111,5.972791
2018/12/4 4:00,CP4,7,3883.77528,171.56,12.49,7.1,588,27.222222,6.60506
2018/12/4 5:00,CP4,7,3948.77112,171.88,12.55,7.08,588,27.222222,6.715597
2018/12/4 6:00,CP4,7,3929.9841,171.69,12.54,7.09,645,27.777778,6.092999
2018/12/4 7:00,CP4,7,3980.424,172,12.59,7.08,594,27.777778,6.70105
2018/12/4 8:00,CP4,7,3951.61704,171.69,12.56,7.08,633,27.222222,6.242681
2018/12/4 9:00,CP4,7,3918.36732,172.13,12.52,7.1,578,27.222222,6.779182
2018/12/4 10:00,CP4,7,3905.45736,171.88,12.41,7,568,26.111111,6.875805
2018/12/4 11:00,CP4,7,3295.31916,171.31,11.82,7.24,440,26.111111,7.489362
2018/12/4 12:00,CP4,7,2015.496,172,9.79,7,265,23.888889,7.605645
2018/12/5 0:00,CP4,7,3146.18472,171.81,11.4,7.04,590,25,5.332516
2018/12/5 1:00,CP4,7,3699.23274,171.69,12.14,7.01,594,27.222222,6.227665
2018/12/5 2:00,CP4,7,3688.88856,171.88,12.18,7.07,659,25,5.597706
2018/12/5 3:00,CP4,7,3599.5365,171.75,12.17,7.18,598,26.111111,6.019292
2018/12/5 4:00,CP4,7,3673.53,171.5,12.16,7.06,558,25,6.583387
2018/12/5 5:00,CP4,7,3676.3146,171.63,12.08,6.98,643,25,5.717441
2018/12/5 6:00,CP4,7,3536.673,171.5,11.97,7.06,526,25,6.723713
2018/12/5 7:00,CP4,7,3645.99312,171.56,12.1,7.04,474,23.888889,7.691969
2018/12/6 0:00,CP4,7,3532.536,172,11.85,6.96,574,22.777778,6.154244
2018/12/6 1:00,CP4,7,4282.33764,171.94,12.73,6.8,573,23.888889,7.473539
2018/12/6 2:00,CP4,7,3728.88432,172.06,12.16,7,565,25,6.599795
2018/12/6 3:00,CP4,7,3709.44,172.5,12.1,6.98,630,26.111111,5.888
2018/12/6 4:00,CP4,7,3573.3852,171.88,12.07,7.12,541,25,6.605148
2018/12/6 5:00,CP4,7,3761.07816,171.88,12.18,6.97,581,26.111111,6.473456
2018/12/6 6:00,CP4,7,3674.8152,171.56,12.14,7.04,539,26.111111,6.817839
2018/12/6 7:00,CP4,7,3808.728,171.75,12.26,6.98,544,27.222222,7.001338
2018/12/6 8:00,CP4,7,3837.1788,172.38,12.28,6.98,620,27.222222,6.188998
2018/12/6 9:00,CP4,7,3656.56368,171.38,12.1,7.02,620,25,5.897683
2018/12/6 10:00,CP4,7,3678.29868,172.06,12.14,7.05,564,25,6.521806
2018/12/6 11:00,CP4,7,3003.80262,170.69,11.5,7.31,415,25,7.238079
2018/12/6 12:00,CP4,7,1905.80544,171.88,9.64,7,322,22.777778,5.91865
2018/12/6 13:00,CP4,7,1606.059,172.25,9.22,7,162,23.888889,9.913944
2018/12/7 0:00,CP4,7,4093.30068,172.19,11.88,6.22,611,25,6.699346
2018/12/7 1:00,CP4,7,4178.07558,171.81,12.53,6.74,587,21.111111,7.117676
2018/12/7 2:00,CP4,7,3713.6547,171.69,12.21,7.06,560,21.111111,6.631526
2018/12/7 3:00,CP4,7,3585.1095,171.75,11.97,7,619,21.111111,5.791776
2018/12/7 4:00,CP4,7,3526.16922,171.69,11.92,7.03,564,21.111111,6.252073
2018/12/7 5:00,CP4,7,3540.34044,172.38,11.87,6.98,603,20,5.871211
2018/12/7 6:00,CP4,7,3456.47358,171.81,11.76,6.97,549,18.888889,6.295945
2018/12/7 7:00,CP4,7,3479.049,171.5,11.83,7,541,17.777778,6.430774
2018/12/7 8:00,CP4,7,3366.384,172,11.69,7.03,571,17.777778,5.895594
2018/12/7 9:00,CP4,7,3289.356,171.75,11.57,7.01,517,17.777778,6.362391
2018/12/7 10:00,CP4,7,3242.44452,171.94,11.51,7.02,577,17.777778,5.619488
2018/12/7 11:00,CP4,7,1826.78832,85.62,10.46,5.38,194.75,17.777778,9.380171
2018/12/8 0:00,CP4,7,3684.24,172,12.12,7.02,419,17.222222,8.792936
2018/12/8 1:00,CP4,7,3006.97866,171.69,11.24,7.07,416,16.111111,7.228314
2018/12/8 2:00,CP4,7,2908.99392,171.44,11.03,6.99,458,17.222222,6.351515
2018/12/8 3:00,CP4,7,2843.11188,171.81,10.91,6.97,432,17.222222,6.581277
2018/12/8 4:00,CP4,7,2857.59012,171.38,10.99,7.02,479,17.222222,5.965741
2018/12/8 5:00,CP4,7,2894.80296,171.88,11.04,7.03,433,17.777778,6.685457
2018/12/8 6:00,CP4,7,1151.3628,85.4,10.4,7.19,130.166667,18.888889,8.845297
2018/12/10 0:00,CP4,7,3036.3732,172.13,11.41,7.21,439,15,6.916568
2018/12/10 1:00,CP4,7,2888.403,171.5,11.05,7.04,440,13.888889,6.564552
2018/12/10 2:00,CP4,7,2780.2698,171.94,10.99,7.14,479,13.888889,5.804321
2018/12/10 3:00,CP4,7,2839.032,172,11.21,7.28,462,15,6.145091
2018/12/10 4:00,CP4,7,2879.19198,171.81,11.18,7.19,521,15,5.52628
2018/12/10 5:00,CP4,7,2940.168,172,11.27,7.2,481,16.111111,6.112615
2018/12/10 6:00,CP4,7,2797.80102,172.13,11.12,7.25,521,16.111111,5.37006
2018/12/10 7:00,CP4,7,3049.62,171.25,11.43,7.19,477,17.222222,6.393333
2018/12/10 8:00,CP4,7,3074.60496,171.44,11.49,7.22,496,17.222222,6.1988
2018/12/10 9:00,CP4,7,3081.80544,171.44,11.47,7.19,469,17.222222,6.571014
2018/12/10 10:00,CP4,7,2950.3215,171.75,11.35,7.26,450,17.222222,6.55627
2018/12/10 11:00,CP4,7,1089.23472,86.16,10.49,7.48,141.75,17.222222,7.684196
2018/12/11 0:00,CP4,7,3019.11288,171.56,11.31,7.12,425,17.222222,7.103795
2018/12/11 1:00,CP4,7,2975.87976,171.56,11.06,6.93,483,16.111111,6.161242
2018/12/11 2:00,CP4,7,2990.736,172,11.14,7,475,17.222222,6.296286
2018/12/11 3:00,CP4,7,3061.90752,171.94,11.22,6.98,540,16.111111,5.670199
2018/12/11 4:00,CP4,7,2936.76768,171.38,11.16,7.08,504,17.777778,5.82692
2018/12/11 5:00,CP4,7,2855.54808,171.69,11.29,7.33,509,17.222222,5.610114
2018/12/11 6:00,CP4,7,3183.726,171.5,11.82,7.4,483,17.777778,6.591565
2018/12/11 7:00,CP4,7,3235.22304,171.94,11.86,7.38,519,17.777778,6.23357
2018/12/11 8:00,CP4,7,3157.98924,172.06,11.76,7.39,488,17.777778,6.471289
2018/12/11 9:00,CP4,7,3159.90444,171.38,11.76,7.37,454,17.777778,6.960142
2018/12/11 10:00,CP4,7,2961.84,172,11.47,7.37,428,17.222222,6.920187
2018/12/11 11:00,CP4,7,1144.0464,86.2,10.79,7.63,160.75,17.222222,7.116929
2018/12/12 0:00,CP4,7,3617.96148,171.94,11.11,6.1,375,17.222222,9.647897
2018/12/12 1:00,CP4,7,2724.39804,172.06,10.97,7.2,399,12.777778,6.828065
2018/12/12 2:00,CP4,7,2748.1524,172.19,11.05,7.25,450,12.777778,6.107005
2018/12/12 3:00,CP4,7,2666.0424,171.56,10.94,7.24,435,12.777778,6.128833
2018/12/12 4:00,CP4,7,2722.734,171.5,10.94,7.16,444,12.777778,6.132284
2018/12/12 5:00,CP4,7,2705.32752,171.31,10.99,7.23,436,13.888889,6.20488
2018/12/12 6:00,CP4,7,2656.57728,171.88,10.9,7.22,438,13.888889,6.065245
2018/12/12 7:00,CP4,7,2641.5123,172.31,10.81,7.16,439,13.888889,6.017112
2018/12/12 8:00,CP4,7,2539.3095,172.25,10.72,7.21,470,13.888889,5.402786
2018/12/12 9:00,CP4,7,2515.75254,171.63,10.73,7.24,423,13.888889,5.947406
2018/12/12 10:00,CP4,7,2564.52,172,10.78,7.23,409,13.888889,6.27022
2018/12/12 11:00,CP4,7,912.2421,85.85,9.99,7.46,104.75,13.888889,8.708755
2018/12/13 0:00,CP4,7,3446.84844,171.69,10.78,6,388,13.888889,8.88363
2018/12/13 1:00,CP4,7,2854.55016,171.63,10.92,6.96,368,13.888889,7.75693
2018/12/13 2:00,CP4,7,2944.99632,171.44,11,6.91,422,13.888889,6.978664
2018/12/13 3:00,CP4,7,3005.184,172,11.16,7,398,15,7.550714
2018/12/13 4:00,CP4,7,2936.18388,172.19,11.05,6.99,439,16.111111,6.688346
2018/12/13 5:00,CP4,7,2880.192,171.44,10.98,6.98,404,15,7.129188
2018/12/13 6:00,CP4,7,2951.676,172.25,11.08,7,445,15,6.63298
2018/12/13 7:00,CP4,7,2803.88976,172.06,10.91,7.03,422,15,6.644289
2018/12/13 8:00,CP4,7,2715.27648,171.94,10.75,6.99,465,16.111111,5.839304
2018/12/13 9:00,CP4,7,2487.7881,171.69,10.58,7.13,423,16.111111,5.881296
2018/12/13 10:00,CP4,7,2567.10888,171.69,10.63,7.07,411,16.111111,6.246007
2018/12/13 11:00,CP4,7,1045.44594,86.13,10.06,7.17,136.583333,15,7.654272
2018/12/14 0:00,CP4,7,2637.6798,172.06,10.79,7.14,407,15,6.480786
2018/12/14 1:00,CP4,7,2601.19272,171.56,10.62,7.01,417,15,6.237872
2018/12/14 2:00,CP4,7,2756.51964,171.81,10.73,6.91,401,15,6.874114
2018/12/14 3:00,CP4,7,2642.13936,171.88,10.7,7.04,450,15,5.871421
2018/12/14 4:00,CP4,7,2633.8473,171.81,10.7,7.05,423,16.111111,6.226589
2018/12/14 5:00,CP4,7,2624.79672,171.69,10.66,7.02,457,16.111111,5.743538
2018/12/14 6:00,CP4,7,2637.6798,172.06,10.62,6.97,427,16.111111,6.177236
2018/12/14 7:00,CP4,7,2743.38288,171.44,10.78,6.97,471,17.222222,5.824592
2018/12/14 8:00,CP4,7,2668.0626,171.69,10.71,7.01,450,17.222222,5.929028
2018/12/14 9:00,CP4,7,2692.97952,171.44,10.71,6.97,433,17.222222,6.219352
2018/12/14 10:00,CP4,7,2593.9872,171.56,10.6,7,424,17.222222,6.117894
2018/12/14 11:00,CP4,7,1025.94492,85.41,10.09,7.23,142.166667,17.222222,7.216494
2018/12/15 0:00,CP4,7,3001.86432,171.81,11.05,6.89,410,16.111111,7.32162
2018/12/15 1:00,CP4,7,2411.97432,171.94,10.44,7.1,414,17.222222,5.826025
2018/12/15 2:00,CP4,7,2377.8216,171.56,10.41,7.11,449,17.777778,5.295816
2018/12/15 3:00,CP4,7,2386.5534,172.19,10.31,7.01,428,18.888889,5.576059
2018/12/15 4:00,CP4,7,2396.69472,171.88,10.31,6.99,433,18.888889,5.535092
2018/12/15 5:00,CP4,7,2352.42252,171.81,10.55,7.29,429,20,5.483502
2018/12/17 0:00,CP4,7,2941.19364,172.06,10.75,6.68,380,17.777778,7.739983
2018/12/17 1:00,CP4,7,2572.8696,172.56,10.58,7.03,456,16.111111,5.642258
2018/12/17 2:00,CP4,7,2724.39804,172.06,11.04,7.27,445,17.222222,6.122243
2018/12/17 3:00,CP4,7,2987.18952,172.63,11.34,7.22,509,17.777778,5.868742
2018/12/17 4:00,CP4,7,3041.304,172,11.48,7.27,476,18.888889,6.389294
2018/12/17 5:00,CP4,7,2910.012,171.5,11.38,7.34,510,21.111111,5.705906
2018/12/17 6:00,CP4,7,2886.408,171.81,11.35,7.35,487,21.111111,5.926916
2018/12/17 7:00,CP4,7,2984.94,172.5,11.45,7.33,544,21.111111,5.487022
2018/12/17 8:00,CP4,7,3049.17858,171.63,11.5,7.27,495,20,6.159957
2018/12/17 9:00,CP4,7,2928.9519,172.19,11.32,7.27,517,21.111111,5.665284
2018/12/17 10:00,CP4,7,2690.29656,172.19,11.07,7.35,452,18.888889,5.951984
2018/12/17 11:00,CP4,7,2080.93872,171.44,10.46,7.57,238,17.777778,8.74344
2018/12/18 0:00,CP4,7,3219.3525,172.25,11.49,7.04,457,17.777778,7.044535
2018/12/18 1:00,CP4,7,2721.11952,172.31,10.7,6.94,431,17.777778,6.313502
2018/12/18 2:00,CP4,7,2743.2048,171.88,10.79,6.99,503,18.888889,5.453687
2018/12/18 3:00,CP4,7,2909.24088,171.88,11.04,7.01,472,18.888889,6.163646
2018/12/18 4:00,CP4,7,2958.9105,172.25,11.02,6.93,510,20,5.801785
2018/12/18 5:00,CP4,7,2888.592,171.94,11.01,7.01,469,22.222222,6.159045
2018/12/18 6:00,CP4,7,2938.11672,171.88,11.05,6.98,509,22.222222,5.772331
2018/12/18 7:00,CP4,7,2886.5655,172.25,10.96,6.97,462,22.222222,6.247977
2018/12/18 8:00,CP4,7,2807.03178,171.81,10.89,7,485,21.111111,5.787694
2018/12/18 9:00,CP4,7,2793.73752,171.88,10.94,7.07,474,20,5.893961
2018/12/18 10:00,CP4,7,2646.42966,171.69,10.74,7.07,425,20,6.226893
2018/12/18 11:00,CP4,7,1107.45684,86.17,10.24,7.18,74,20,14.965633
2018/12/19 0:00,CP4,7,3400.215,172.25,11.76,7.06,473,18.888889,7.188615
2018/12/19 1:00,CP4,7,3038.49,172.25,11.19,6.99,443,21.111111,6.858894
2018/12/19 2:00,CP4,7,3006.23232,172.06,11.08,6.92,509,21.111111,5.906154
2018/12/19 3:00,CP4,7,3047.93496,171.56,11.22,6.99,498,22.222222,6.120351
2018/12/19 4:00,CP4,7,3168.711,172.25,11.37,6.99,543,22.777778,5.835564
2018/12/19 5:00,CP4,7,3214.68,172,11.49,7.04,505,22.777778,6.365703
2018/12/19 6:00,CP4,7,3286.92,172,11.55,7,516,23.888889,6.37
2018/12/19 7:00,CP4,7,3456.47358,171.81,11.76,6.97,550,22.777778,6.284497
2018/12/19 8:00,CP4,7,3395.54124,172.38,11.65,6.96,477,22.222222,7.118535
2018/12/19 9:00,CP4,7,3390.345,171.75,11.68,6.98,527,22.222222,6.433292
2018/12/19 10:00,CP4,7,3251.934,172.06,11.45,6.95,481,22.222222,6.760778
2018/12/19 11:00,CP4,7,1470.76776,86.04,11.11,7.04,82,21.111111,17.936192
2018/12/20 0:00,CP4,7,3124.53666,171.81,11.46,7.13,510,21.111111,6.126542
2018/12/20 1:00,CP4,7,3193.008,172,11.45,7.03,550,22.222222,5.805469
2018/12/20 2:00,CP4,7,3427.95852,172.19,11.77,7.03,509,23.888889,6.734693
2018/12/20 3:00,CP4,7,3779.46996,172.06,12.16,6.93,586,23.888889,6.449607
2018/12/20 4:00,CP4,7,3843.71064,171.38,12.32,6.98,576,22.777778,6.673109
2018/12/20 5:00,CP4,7,4068.414,171.75,12.39,6.75,636,23.888889,6.396877
2018/12/20 6:00,CP4,7,3898.2384,171.88,12.19,6.79,589,25,6.618401
2018/12/20 7:00,CP4,7,3942.92808,171.94,12.27,6.81,641,27.222222,6.151214
2018/12/20 8:00,CP4,7,4023.72684,171.69,12.46,6.88,615,25,6.542645
2018/12/20 9:00,CP4,7,4030.93782,171.69,12.51,6.92,603,23.888889,6.684806
2018/12/20 10:00,CP4,7,3911.08284,171.81,12.15,6.73,590,23.888889,6.628954
2018/12/20 11:00,CP4,7,1799.28,85.68,11.52,6.52,59,23.888889,30.496271
2018/12/21 0:00,CP4,7,3024.021,172.25,11.16,6.98,557,23.888889,5.429122
2018/12/21 1:00,CP4,7,3459.08892,171.94,11.85,7.06,625,23.888889,5.534542
2018/12/21 2:00,CP4,7,3738.42,172.5,12.18,7.02,593,25,6.30425
2018/12/21 3:00,CP4,7,3868.011,171.5,12.34,6.97,652,26.111111,5.932532
2018/12/21 4:00,CP4,7,3888.2592,171.44,12.79,7.39,605,26.111111,6.426875
2018/12/21 5:00,CP4,7,3509.63928,171.94,11.89,7.03,623,27.777778,5.63345
2018/12/21 6:00,CP4,7,3364.97784,171.56,11.72,7.05,568,27.777778,5.924257
2018/12/21 7:00,CP4,7,3449.02992,171.44,11.79,7,623,26.111111,5.536164
2018/12/21 8:00,CP4,7,3434.82552,171.81,11.75,6.99,562,26.111111,6.111789
2018/12/21 9:00,CP4,7,3454.27656,172.06,11.76,6.98,600,25,5.757128
2018/12/21 10:00,CP4,7,3368.64528,171.38,11.65,6.97,539,22.777778,6.249806
2018/12/21 11:00,CP4,7,1427.2944,85.6,11.11,7.14,58,22.777778,24.608524
